id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-02;458.76000977;394.63000000;55.97999954;285.25000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;436.45999146;;259.35998535;-0.44100000;6.25230000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-02;352.88000000;349.85000000;;402.42000000;;244.00000000;0E-8;244.00000000;159.00000000;577.48999023;;134.35000610;-0.00500000;6.86810000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-02;659.36000000;526.56000000;;59.85000000;45.00000000;12.00000000;1.00000000;58.00000000;;59.90000000;;59.90000000;-0.01300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-02;437.81000000;356.10000000;;103.00000000;78.00000000;23.00000000;2.00000000;103.00000000;;113.51999664;;55.84999847;-0.00100000;0.79580000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-02;251.29000000;234.65000000;79.00000000;642.80000000;178.00000000;154.00000000;0E-8;332.00000000;312.00000000;1032.18994141;841.34997559;240.85000610;;8.62870000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-02;247.59000000;139.70000000;;311.92000000;312.00000000;0E-8;0E-8;312.00000000;0E-8;0.01000000;312.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-02;139.90000000;109.32000000;;760.38000000;744.00000000;4.00000000;0E-8;748.00000000;0E-8;1090.69995117;899.85998535;97.90000153;0.02000000;8.77030000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-02;362.67000000;;51.26000000;-2.55000000;;0E-8;0E-8;0E-8;162.00000000;30.85000038;169.80999756;9.81000042;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-02;398.10000000;361.87000000;;182.57300000;;0E-8;0E-8;176.00000000;;5.00000000;169.80999756;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-02;397.98000000;87.10000000;;123.00000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;9.89999962;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-02;446.73000000;;68.82000000;35.88000000;;0E-8;;25.00000000;25.00000000;21.04000092;;21.04000092;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-02;413.48000000;;89.85000000;60.81000000;;0E-8;0E-8;24.00000000;-25.00000000;9.89999962;30.94000053;9.89999962;-0.31200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-02;397.98000000;;;60.81000000;41.00000000;;0E-8;41.00000000;;9.89999962;42.81000137;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-02;86.38000000;48.30000000;;60.81000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;9.89999962;186.80999756;;-0.01500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-02;150.78000000;126.25000000;;90.00000000;87.00000000;0E-8;;87.00000000;;90.33000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-02;791.83001709;754.76000000;34.61999893;62.61999893;32.00000000;0E-8;0E-8;32.00000000;0E-8;91.41999817;;91.41999817;0.24200000;0.12840000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-02;735.86999512;674.60000000;9.72999954;100.41000366;93.00000000;0E-8;0E-8;93.00000000;0E-8;148.83999634;;57.22999954;0.74700000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-02;621.99000000;519.66000000;8.83000000;307.97000000;142.00000000;0E-8;;142.00000000;;375.48999023;;226.10000610;0.68800000;1.01390000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-02;783.09000000;695.51000000;10.98000000;242.27999878;150.38000488;0E-8;;150.38000488;;240.41999817;;240.41999817;1.85100000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-02;694.95000000;624.22000000;64.02000000;188.81000000;263.00000000;0E-8;;263.00000000;;263.45001221;;11.23999977;0.35600000;0.76000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-02;623.55000000;565.82000000;35.23000000;279.27000000;282.00000000;0E-8;10.00000000;292.00000000;;268.29998779;;1.40999997;0.18300000;0.77000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-02;564.93000000;518.07000000;;343.66000000;308.00000000;0E-8;;308.00000000;;280.48001099;;3.36999989;0.30500000;0.79000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-02;838.73400000;772.49000000;28.95000000;80.38999939;138.83999634;0E-8;;138.83999634;;85.56000000;;85.56000000;2.17200000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-02;769.25000000;729.29000000;28.69000000;182.12000000;48.00000000;20.00000000;0E-8;68.00000000;0E-8;106.30999756;;23.74000000;0.60700000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-02;579.85000000;515.69000000;29.02000000;225.87000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;318.54000000;;213.65000000;0.16400000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-02;499.20000000;434.36000000;10.29000000;762.66000000;589.00000000;0E-8;0E-8;589.00000000;0E-8;1273.89001465;;265.00000000;2.15900000;4.95320000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-02;430.73000000;397.23000000;;679.84997559;978.00000000;0E-8;;978.00000000;;1367.13000488;;53.45999908;0.60600000;5.25320000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-02;391.84000000;325.79000000;11.10000000;1379.50000000;1217.00000000;0E-8;;1217.00000000;;2134.09008789;;682.03997803;3.50600000;12.20230000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-02;476.51998901;448.69000000;75.08999634;139.88000488;138.00000000;0E-8;0E-8;138.00000000;0E-8;136.25000000;;136.25000000;0.12500000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-02;447.39001465;410.45000000;;142.13000488;137.00000000;8.00000000;0E-8;145.00000000;0E-8;143.71000671;;5.63999987;0.18900000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-02;353.80000000;326.45000000;;159.30000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;160.60000610;;10.52000046;-0.05700000;0.43580000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-02;446.48001099;395.52000000;;170.41999817;170.41999817;0E-8;0E-8;170.41999817;0E-8;168.85000610;;168.85000610;0.62300000;0.25580000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-02;370.51000977;326.63000000;;209.88999939;215.00000000;0E-8;;215.00000000;0E-8;202.44000244;;14.09000015;0.31800000;0.29580000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-02;578.25000000;530.77000000;16.83000000;62.95999908;52.00000000;0E-8;0E-8;52.00000000;0E-8;63.15999985;;63.15999985;0.13300000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-02;561.17800000;531.64000000;15.51000000;222.42000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;226.60000000;;226.60000000;4.53100000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-02;531.43000000;505.05000000;;107.46000000;116.00000000;0E-8;1.00000000;117.00000000;0E-8;222.66000000;;7.33000000;0.19800000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-02;466.22400000;398.36000000;9.83000000;271.09000000;186.00000000;0E-8;0E-8;186.00000000;0E-8;357.01000000;;152.04000000;3.37100000;1.85160000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-02;398.04000000;385.89000000;;176.80000000;182.00000000;0E-8;2.00000000;184.00000000;0E-8;359.48999023;;5.11000013;0.06000000;1.88320000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-02;384.20001221;366.11000000;;358.08999634;178.00000000;200.00000000;0E-8;378.00000000;0E-8;485.17999268;;128.24000549;0.15900000;3.35650000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-02;365.92000000;351.24000000;;342.46000000;337.00000000;30.00000000;0E-8;367.00000000;0E-8;490.38000488;;10.05000019;0.28800000;3.58420000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-02;351.02000000;333.95000000;;393.21000000;331.00000000;32.00000000;0E-8;363.00000000;0E-8;506.85000610;;21.43000031;0.30000000;3.89710000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-02;322.87000000;284.10000000;11.03000000;821.29000000;356.00000000;0E-8;0E-8;356.00000000;0E-8;986.65002441;;391.10998535;1.95900000;10.34100000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-02;283.77000000;257.94000000;;367.52000000;410.00000000;0E-8;0E-8;410.00000000;0E-8;990.28997803;;41.24000000;0.36800000;10.75710000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-02;257.47600000;235.53000000;;530.00000000;608.00000000;0E-8;0E-8;608.00000000;0E-8;1054.44995117;;96.69000000;0.71800000;12.85190000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-02;325.67000000;280.39000000;51.25000000;3008.52000000;2978.00000000;0E-8;0E-8;2978.00000000;-227.00000000;6149.81982422;;467.50000000;8.63100000;33.28520000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-02;279.04000000;258.04000000;;3650.85000000;4049.00000000;0E-8;0E-8;4049.00000000;;7231.56005859;7157.27978516;346.85998535;2.71000000;91.10740000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-02;344.39999390;309.94000000;;105.65000153;104.00000000;6.00000000;0E-8;110.00000000;0E-8;110.56999969;;110.56999969;0.12400000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-02;257.12000000;236.90000000;;5007.95019531;4766.00000000;0E-8;4.00000000;4770.00000000;;7613.81005859;7539.52001953;765.82000732;6.60400000;98.67450000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-02;217.11000000;96.65000000;;7203.58000000;6114.00000000;0E-8;;6114.00000000;;9279.61035156;9205.32031250;1715.54003906;-0.62600000;123.30060000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-02;280.13800049;224.60000000;21.62000084;77.56999969;130.00000000;0E-8;0E-8;130.00000000;0E-8;90.25000000;;90.25000000;4.29100000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-02;394.62000000;151.63000000;;72.47000122;72.00000000;11.00000000;;83.00000000;;74.01000214;;74.01000214;0.10800000;0.08680000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-02;411.83000000;320.33000000;;64.95999908;66.00000000;0E-8;0E-8;66.00000000;;58.86000061;;58.86000061;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-02;320.31000000;180.93000000;;64.95999908;64.00000000;1.00000000;;65.00000000;;58.86000061;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-02;354.98001099;248.97000000;;71.45999908;70.00000000;0E-8;1.00000000;71.00000000;0E-8;67.94999695;;67.94999695;0.02200000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-02;615.22998047;577.23000000;59.97999954;103.91000366;101.47000122;0E-8;0E-8;101.47000122;0E-8;96.09999847;;96.09999847;-0.12900000;1.22350000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-02;563.60200000;515.68000000;49.42000000;903.37000000;308.00000000;0E-8;;308.00000000;;914.96997070;;814.44000244;3.15500000;4.33450000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-02;816.97998047;637.89000000;20.77000046;34.40999985;13.00000000;0E-8;0E-8;13.00000000;;36.18000031;;36.18000031;0.39900000;0.18160000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-02;766.97000000;;73.71000000;11.00000000;;0E-8;;11.00000000;;14.00000000;;14.00000000;0.00100000;3.81420000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-02;742.47998047;;61.47999954;18.34000015;;0E-8;;8.61999989;;30.91000000;74.29000000;30.91000000;0.46900000;7.85420000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-02;733.87000000;;62.65000000;20.00000000;;0E-8;;11.65999985;;30.12000000;;30.12000000;0.16100000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-02;711.64000000;;43.06000000;158.54600000;;156.00000000;;156.00000000;;142.01000000;;158.55300000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-02;447.23000000;427.34000000;54.45000000;467.78000000;411.00000000;29.00000000;0E-8;440.00000000;0E-8;549.61999512;465.72000122;373.20999146;2.92200000;46.54710000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-02;427.00000000;404.85000000;;497.45999146;553.00000000;0E-8;0E-8;553.00000000;0E-8;720.07000732;628.52001953;84.93000031;0.73000000;49.53610000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-02;403.76998901;381.77000000;;709.58001709;645.00000000;0E-8;0E-8;645.00000000;0E-8;969.66998291;866.50000000;163.38999939;1.29200000;52.16160000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-02;381.71400000;357.75000000;45.06000000;726.96997070;430.80999756;0E-8;0E-8;430.80999756;0E-8;1105.41003418;925.85998535;94.37999725;4.80600000;53.21320000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-02;357.59000000;325.90000000;;458.15000000;435.00000000;0E-8;0E-8;435.00000000;0E-8;1068.80004883;949.85998535;37.25000000;1.92200000;54.48350000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-02;325.74000000;279.76000000;52.37000000;641.21000000;253.00000000;0E-8;;253.00000000;227.00000000;804.47998047;106.12000275;29.84000015;5.54300000;56.28650000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-02;727.48000000;2.25000000;;41.00000000;6.15000010;0E-8;;6.00000000;;0E-8;81.30000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-02;432.20001221;337.17000000;20.95999908;361.44000244;542.00000000;0E-8;0E-8;542.00000000;0E-8;311.98999023;;311.98999023;8.94000000;3.45290000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-02;332.52000000;287.33000000;;565.65997314;313.00000000;0E-8;;313.00000000;;348.66000366;;33.49000168;1.78500000;3.55870000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-02;286.66000366;262.13000000;;292.48001099;374.00000000;0E-8;;374.00000000;;399.17001343;;32.88999939;1.40400000;3.69030000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-02;262.01000977;234.49000000;48.49000168;657.45001221;749.00000000;0E-8;0E-8;749.00000000;0E-8;689.59997559;;259.52999878;3.02300000;5.85940000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-02;211.84000000;174.49000000;;1271.10998535;1062.90002441;0E-8;0E-8;1062.90002441;;1280.14001465;;272.08999634;5.08900000;7.83840000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-02;831.06000000;;22.64000000;12.29000000;5.00000000;0E-8;0E-8;5.00000000;;12.05000000;;12.05000000;-0.05000000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-02;318.70000000;113.49000000;;81.72000000;74.00000000;0E-8;8.00000000;82.00000000;0E-8;78.66000366;;78.66000366;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-02;718.27001953;603.53000000;33.70000076;481.13000488;289.00000000;0E-8;0E-8;289.00000000;;538.72998047;;538.72998047;-0.17600000;5.90160000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-02;603.63000488;490.25000000;31.80999947;376.67999268;368.00000000;0E-8;0E-8;368.00000000;-72.00000000;580.23999023;753.73999023;32.75999832;-0.02900000;5.97580000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-02;801.71997070;706.98000000;76.44999695;190.44000244;102.76000214;0E-8;6.88999987;109.65000153;;190.88999939;;190.88999939;0.05600000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-02;705.17000000;604.64000000;;106.47000122;99.41999817;0E-8;7.51000023;106.93000031;;195.41999817;;1.59000003;0.00700000;0.40420000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-02;605.16998291;538.43000000;38.27000046;114.01999664;0E-8;0E-8;10.00000000;10.00000000;73.00000000;203.67999268;30.18000031;6.40000010;0.00100000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-02;488.45999146;396.46000000;24.45999908;407.01000977;390.00000000;0E-8;;390.00000000;;852.46002197;;41.56999969;-0.01200000;6.66160000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-02;396.46000000;323.76000000;;373.91000000;240.00000000;0E-8;;240.00000000;;869.46997070;;16.43000031;-0.01200000;6.78580000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-02;323.47000122;258.65000000;;330.48999023;191.00000000;155.00000000;0E-8;346.00000000;;963.76000977;;103.41999817;-0.31600000;7.81160000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-02;258.68000000;241.56000000;;374.45000000;413.00000000;0E-8;0E-8;413.00000000;0E-8;998.14001465;;41.36999893;0E-8;8.60000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-02;487.97000000;;61.01000000;8.43000000;;13.00000000;;20.00000000;;11.87000000;;11.87000000;-0.45800000;0.04740000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-02;314.68000000;279.40000000;35.89000000;63.00000000;63.00000000;0E-8;;63.00000000;;46.28000000;;34.43000000;-4.11600000;0.68520000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-02;279.45000000;182.92000000;;66.93000000;41.00000000;0E-8;;41.00000000;;46.61000000;;0.18000000;-0.04800000;0.71100000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-02;180.61000000;94.01000000;;59.00000000;59.00000000;0E-8;;59.00000000;;51.52000000;;4.26000000;-0.53100000;1.11710000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-02;92.26000000;54.11000000;;48.56000137;104.00000000;0E-8;;104.00000000;;56.34000000;;4.74000000;-0.58700000;1.65480000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-02;239.34000000;147.50000000;;56.98000000;72.00000000;4.00000000;18.00000000;94.00000000;0E-8;57.63000000;;57.63000000;-0.12100000;0.77420000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-02;147.00000000;106.20000000;;105.72000000;91.00000000;13.00000000;6.00000000;110.00000000;0E-8;70.70999908;;9.60000038;-0.00700000;2.00550000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-02;103.16999817;69.90000000;;109.37000000;95.00000000;0E-8;28.00000000;123.00000000;0E-8;75.48999786;;1.22000003;-0.02700000;2.46130000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-02;628.68000000;512.20000000;27.08000000;139.00000000;120.00000000;0E-8;19.00000000;139.00000000;;136.27000427;;136.27000427;-0.69500000;1.51060000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-02;704.19000244;659.50000000;66.05000305;113.26000214;81.04000092;0E-8;13.96000004;95.00000000;0E-8;84.33000183;;84.33000183;-0.63100000;1.74770000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-02;657.82000732;474.00000000;56.40000153;83.91000366;0E-8;14.93000031;0E-8;14.93000031;0E-8;93.98999786;;8.94999981;-0.79900000;1.80030000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-02;619.80000000;480.35000000;7.50000000;97.95999908;84.04000092;0E-8;0E-8;84.04000092;0E-8;97.09999847;;97.09999847;-1.52200000;0.66870000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-02;470.30200000;374.65000000;32.61000000;174.46000000;0E-8;122.00000000;;122.00000000;;284.14001465;;73.11000061;-0.37300000;3.11160000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-02;366.42999268;264.44000000;;258.08999634;0E-8;152.00000000;;152.00000000;;434.38000488;;123.73000336;-4.12800000;5.51940000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-02;590.27000000;335.23000000;32.74000000;0.78000000;23.00000000;0E-8;;23.00000000;;9.31999969;;9.31999969;-1.51400000;0.82100000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-02;327.66000000;268.42000000;;36.65999985;36.00000000;0E-8;0E-8;36.00000000;0E-8;16.39999962;;6.67000008;-0.16800000;0.95580000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-02;264.41000366;210.94000000;;269.26998901;162.71000671;97.45999908;0E-8;260.17001343;0E-8;570.48999023;;64.94000244;-2.59600000;7.38840000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-02;547.40002441;426.37000000;66.16999817;50.50000000;55.75000000;0E-8;1.00000000;56.75000000;0E-8;50.59999847;;50.59999847;-0.00200000;0.10420000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-02;154.53999329;132.37000000;;105.05999756;92.00000000;0E-8;0E-8;92.00000000;0E-8;86.55000305;;86.55000305;-0.10700000;1.48810000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-02;127.80999756;98.10000000;;73.12000275;44.00000000;27.00000000;0E-8;71.00000000;0E-8;89.12000275;;3.23000002;-0.26300000;1.80230000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-03;109.83000000;26.35000000;;85.45000000;0E-8;38.00000000;0E-8;38.00000000;0E-8;166.22000122;;33.33000183;-0.93800000;1.48770000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-03;114.05000000;3.23000000;93.98000000;14.93999958;39.86000061;0E-8;;39.86000061;;13.25000000;;13.25000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-03;299.39000000;258.88000000;20.19000000;383.30999756;256.00000000;0E-8;;256.00000000;;390.64001465;;390.64001465;6.67000000;0.66320000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-03;387.89000000;361.97000000;46.22000000;1580.00000000;1109.00000000;0E-8;;1109.00000000;;1682.67004395;;1040.67004395;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-03;301.60000000;251.47000000;48.41000000;1600.00000000;1145.00000000;0E-8;;1145.00000000;;1726.81005859;;332.42999268;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-03;251.48000000;230.17000000;;1129.15002441;0E-8;0E-8;;0E-8;1104.00000000;1519.22998047;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-03;230.23000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1519.22998047;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-03;251.26000000;137.92000000;;1048.13000488;1106.00000000;0E-8;;1106.00000000;;1519.22998047;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-03;137.53000000;15.19000000;;1106.00000000;1189.00000000;0E-8;;1189.00000000;;1568.92004395;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-03;58.30000000;42.19000000;;378.00000000;378.00000000;0E-8;;378.00000000;;382.02999878;;382.02999878;0.87900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-03;42.13999939;21.82000000;;382.29998779;371.00000000;0E-8;0E-8;370.26000977;0E-8;381.83999634;;1.15999997;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-03;20.76000000;2.43000000;;359.85998535;358.00000000;0E-8;0E-8;356.00000000;0E-8;383.82000732;;3.08999991;0.35400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-03;46.98199844;25.10000000;16.20000076;913.65002441;398.00000000;0E-8;0E-8;398.00000000;0E-8;1018.46997070;;1018.46997070;21.83700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-03;31.36000000;10.80000000;82.34000000;166.00000000;165.00000000;0E-8;;166.00000000;;163.58999634;;163.58999634;1.13000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-03;29.34000000;2.82000000;;353.94000000;332.00000000;0E-8;0E-8;332.00000000;;342.07000732;;342.07000732;0.42100000;0.83230000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-03;96.43000000;3.28000000;;0E-8;2435.00000000;0E-8;0E-8;2422.00000000;0E-8;0E-8;1621.70996094;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-03;96.55000305;82.93000000;;3866.89990234;1168.00000000;0E-8;12.00000000;1182.00000000;3857.25000000;3883.44995117;2261.75000000;3883.44995117;0E-8;5.98610000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-03;153.97000122;132.23000000;;2085.22998047;2853.00000000;0E-8;;2853.00000000;;2393.67993164;;1010.17999268;4.34000000;9.27840000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-03;61.81999969;5.21000000;28.98999977;6081.79980469;4398.00000000;0E-8;0E-8;4398.00000000;0E-8;6136.16015625;;3517.17993164;7.14700000;26.08870000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-03;479.14000000;304.24000000;;36.07000000;34.00000000;0E-8;3.00000000;37.00000000;0E-8;35.79000092;;35.79000092;0.03400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-03;87.80000000;72.79000000;;17881.91992188;17774.40039063;0E-8;107.51999664;17881.91992188;0E-8;17966.83007813;;17966.83007813;-7.52300000;59.14390000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-03;71.30000000;52.65000000;;17635.00000000;17621.00000000;0E-8;14.00000000;17635.00000000;0E-8;17448.66992188;;397.10998535;-9.66700000;59.14390000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-03;78.30999756;53.43000000;0E-8;345.76000977;189.82000732;0E-8;0E-8;189.82000732;0E-8;325.20999146;;325.20999146;1.59800000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-03;264.87000000;204.42000000;28.70000000;101.93000000;63.00000000;0E-8;28.00000000;91.00000000;0E-8;107.20000000;;107.20000000;0.88400000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-03;213.53000000;113.98000000;;176.01000000;143.00000000;33.00000000;0E-8;176.00000000;0E-8;176.18000000;;176.18000000;0.00400000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-03;299.13000488;271.75000000;62.81999969;566.80999756;0E-8;374.00000000;0E-8;374.00000000;0E-8;611.21997070;;611.21997070;0E-8;3.39000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-03;271.79000854;248.12000000;;462.48999023;388.00000000;0E-8;9.00000000;387.63000488;;697.90002441;;56.77999878;0E-8;3.39000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-03;220.44000000;162.71000000;;1532.00000000;1532.00000000;0E-8;0E-8;1532.00000000;0E-8;1915.02001953;;1163.19995117;2.49300000;3.45320000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-03;161.44999695;135.72000000;;1628.71997070;1643.00000000;0E-8;;1643.00000000;;1919.02001953;;10.56000042;0E-8;3.45000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-03;313.92000000;278.17000000;;315.40000000;0E-8;303.00000000;;303.00000000;;204.27999878;;204.27999878;-0.02500000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-03;494.01998901;377.51000000;;93.62000275;91.00000000;1.00000000;0E-8;92.00000000;0E-8;144.58999634;;144.58999634;-0.01300000;0.56000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-03;372.88000000;256.31000000;;112.58999634;71.00000000;38.00000000;;109.00000000;;141.80999756;;3.25000000;-0.00200000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-03;361.59000000;;;118.00000000;;49.00000000;;122.00000000;74.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-03;353.55999756;;;86.88999939;73.00000000;0E-8;;73.00000000;;193.32000732;;193.32000732;-0.08900000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-03;256.53000000;205.57000000;86.99000000;134.71000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;188.58000183;;0E-8;-0.04600000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-03;184.63999939;165.58000000;;398.57000732;398.57000732;0E-8;;398.57000732;;599.53002930;;191.27999878;-0.04500000;3.39000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-03;89.80000305;60.45000000;;469.30999756;426.00000000;0E-8;16.00000000;442.00000000;;617.33001709;;81.80000305;-0.16400000;4.49680000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-03;60.06000000;38.65000000;;602.25000000;585.00000000;0E-8;;585.00000000;;759.65997314;;146.39999390;-0.05200000;5.09260000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-03;907.17000000;885.75000000;45.86000000;181.00000000;181.00000000;0E-8;;181.00000000;;165.85000610;;165.85000610;0.10600000;0.20450000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-03;885.62000000;857.65000000;;185.50100000;187.00000000;0E-8;;187.00000000;;165.85000610;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-03;807.84997559;766.63000000;;388.39001465;412.00000000;0E-8;;412.00000000;;375.89999390;;213.66999817;0.16500000;0.82450000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-03;754.91000000;670.88000000;18.06000000;1023.30000000;352.00000000;0E-8;0E-8;352.00000000;0E-8;1363.65002441;;998.15002441;6.68500000;3.83650000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-03;659.02001953;621.63000000;39.43999863;612.00000000;362.00000000;0E-8;0E-8;362.00000000;0E-8;1641.02001953;;158.94999695;1.63400000;4.41260000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-03;621.34000000;557.44000000;;415.17000000;436.00000000;0E-8;0E-8;436.00000000;0E-8;1720.33996582;;36.68000031;0.32100000;4.47650000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-03;557.24000000;512.26000000;;454.33000000;496.00000000;0E-8;;496.00000000;;1761.78002930;;15.18000031;0.25300000;4.51260000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-03;512.09002686;494.65000000;;569.13000488;552.00000000;0E-8;2.00000000;552.00000000;;1851.59997559;;43.43000031;0.41100000;4.61650000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-03;494.26998901;393.24000000;;645.00000000;645.00000000;0E-8;;645.00000000;;1989.36999512;;96.97000122;1.67300000;4.79650000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-03;466.29000854;442.89000000;;699.63000488;395.00000000;0E-8;0E-8;395.00000000;0E-8;2185.53002930;;175.64999390;1.24400000;6.26610000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-03;841.29998779;750.40000000;35.04000092;68.41999817;33.00000000;0E-8;;33.00000000;0E-8;66.43000031;;66.43000031;0.16000000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-03;664.36000000;576.27000000;;72.12000000;69.00000000;0E-8;;69.00000000;0E-8;112.66000366;;41.93999863;0.01100000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-03;572.26000000;546.58000000;;62.16000000;61.00000000;0E-8;;61.00000000;0E-8;116.59999847;;1.69000006;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-03;431.32998657;381.61000000;14.50000000;1264.00000000;1264.00000000;0E-8;0E-8;1264.00000000;0E-8;3176.04003906;;800.48999023;1.69600000;14.79350000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-03;374.73400000;325.98000000;11.31000000;1576.74000000;996.00000000;0E-8;0E-8;996.00000000;0E-8;3308.12988281;;254.80999756;3.29800000;17.83970000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-03;555.59002686;361.35000000;;59.06999969;30.00000000;17.00000000;2.00000000;49.00000000;;103.98000336;;103.98000336;-0.00300000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-03;491.01000977;330.64000000;41.43000031;71.00000000;52.00000000;0E-8;;52.00000000;;95.62000275;;95.62000275;-0.70600000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-03;85.62000275;34.00000000;;19.09000015;27.77000046;0E-8;1.00000000;27.77000046;0E-8;16.43000031;;16.43000031;-0.05300000;0.60680000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-03;700.94000244;624.75000000;26.45999908;131.36999512;19.00000000;0E-8;0E-8;19.00000000;;86.13999939;;86.13999939;-1.96100000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-03;614.39000000;575.81000000;43.65000000;31.11000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;94.23999786;;12.52999973;-0.16400000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-03;612.36000000;556.05000000;37.53000000;26.11000000;4.00000000;0E-8;0E-8;4.00000000;0E-8;26.67000008;;26.67000008;-0.48300000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-03;459.26000977;394.52000000;58.54999924;346.85998535;167.00000000;0E-8;0E-8;167.00000000;0E-8;475.20001221;;321.35000610;-0.44900000;6.25520000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-03;352.87000000;349.49000000;;322.77000000;;163.00000000;0E-8;163.00000000;160.00000000;549.82000732;;113.36000061;-0.00500000;6.87130000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-03;659.42000000;526.90000000;;80.81000000;47.00000000;31.00000000;2.00000000;80.00000000;;80.86000000;;80.86000000;-0.01300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-03;437.79000000;356.38000000;;146.00000000;64.00000000;80.00000000;2.00000000;146.00000000;;154.57000732;;78.08000183;-0.00100000;0.79610000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-03;251.31000000;235.10000000;81.00000000;759.41000000;184.00000000;263.00000000;0E-8;447.00000000;310.00000000;1083.76000977;896.72998047;282.98001099;;8.63420000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-03;247.60000000;139.70000000;;310.08000000;310.00000000;0E-8;0E-8;310.00000000;0E-8;0E-8;310.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-03;138.00000000;109.26000000;;839.50000000;671.00000000;231.00000000;0E-8;902.00000000;0E-8;1177.30004883;990.27001953;115.01999664;0.02000000;8.77650000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-03;362.92000000;;63.12000000;15.86000000;;0E-8;0E-8;0E-8;166.00000000;27.03000069;168.58999634;8.59000015;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-03;398.10000000;361.87000000;;192.00000000;;0E-8;0E-8;192.00000000;;6.00000000;168.58999634;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-03;397.93000000;87.20000000;;139.00000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;8.68000031;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-03;447.79000000;;94.62000000;26.56000000;;4.00000000;;21.00000000;17.00000000;18.44000053;;18.44000053;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-03;413.51000000;;90.05000000;34.07000000;;0E-8;0E-8;24.00000000;-17.00000000;8.68000031;27.12000084;8.68000031;-0.31800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-03;397.93000000;;;34.07000000;46.00000000;;0E-8;46.00000000;;8.68000031;41.59000015;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-03;85.88000000;48.44000000;;34.07000000;184.00000000;0E-8;0E-8;184.00000000;0E-8;8.68000031;185.58999634;;-0.01500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-03;150.85000000;126.51000000;;157.00000000;155.00000000;0E-8;;155.00000000;;157.32000732;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-03;791.92000000;754.76000000;35.21000000;119.86000061;28.00000000;0E-8;0E-8;28.00000000;0E-8;91.52999878;;91.52999878;0.21200000;0.12770000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-03;735.84200000;674.60000000;9.64000000;58.40999985;93.00000000;0E-8;0E-8;93.00000000;0E-8;148.77000427;;57.29999924;0.69600000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-03;622.07000000;519.66000000;8.94000000;307.94000000;140.00000000;0E-8;;140.00000000;;366.35998535;;217.53999329;0.62400000;1.00740000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-03;783.14200000;695.50000000;11.06000000;252.49000549;152.92999268;0E-8;;152.92999268;;261.42999268;;261.42999268;1.79700000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-03;694.87000000;624.23000000;61.33000000;217.51000000;263.00000000;0E-8;;263.00000000;;262.45999146;;10.65999985;0.33600000;0.76000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-03;623.55000000;565.78000000;35.23000000;289.00000000;279.00000000;0E-8;10.00000000;289.00000000;;264.00000000;;1.33000004;0.16900000;0.77000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-03;564.92000000;518.06000000;;304.90000000;310.00000000;0E-8;;310.00000000;;269.35000610;;3.20000005;0.28200000;0.79000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-03;838.76800000;770.63000000;29.54000000;87.59999847;14.93000031;10.56000042;;25.48999977;;91.51000000;;91.51000000;2.09300000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-03;769.30000000;729.02000000;29.89000000;61.88000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;114.43000000;;25.89000000;0.57800000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-03;580.17000000;515.60000000;30.16000000;277.30000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;339.35000000;;233.04000000;0.15400000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-03;499.25400000;434.10000000;10.44000000;751.12000000;538.00000000;0E-8;0E-8;538.00000000;0E-8;1226.07995605;;251.41000366;2.05500000;4.94450000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-03;430.59000000;396.46000000;;557.93000000;668.00000000;0E-8;;668.00000000;;1288.66003418;;46.65000153;0.58100000;5.24450000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-03;391.87000000;325.79000000;11.36000000;1347.50000000;1185.00000000;0E-8;;1185.00000000;;1938.98999023;;601.28002930;3.39400000;12.27520000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-03;476.60000000;448.45000000;79.20000000;123.08000183;108.00000000;0E-8;0E-8;108.00000000;0E-8;117.63999939;;117.63999939;0.12200000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-03;447.38000488;410.18000000;;104.13999939;107.00000000;0E-8;0E-8;107.00000000;0E-8;127.16000366;;4.86999989;0.18300000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-03;353.85000000;326.28000000;;123.63000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;146.58999634;;9.07999992;-0.05800000;0.43610000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-03;446.51998901;395.15000000;;156.83999634;129.25000000;0E-8;0E-8;129.25000000;0E-8;159.16000366;;159.16000366;0.60200000;0.25610000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-03;370.45001221;326.42000000;;164.47000122;195.00000000;0E-8;;195.00000000;0E-8;187.55999756;;13.27999973;0.30600000;0.29610000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-03;578.32000000;530.77000000;17.63000000;64.79000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;64.98999786;;64.98999786;0.12800000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-03;561.21800000;531.63000000;15.94000000;254.24000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;250.16000366;;250.16000366;4.43400000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-03;531.46000000;504.95000000;;107.72000000;101.00000000;0E-8;1.00000000;102.00000000;0E-8;250.30999756;;5.16000000;0.19400000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-03;466.23800000;398.32000000;9.97000000;217.67000000;168.00000000;0E-8;0E-8;168.00000000;0E-8;345.13000488;;106.94000000;3.39500000;1.86230000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-03;398.06000000;385.82000000;;158.02000000;155.00000000;0E-8;2.00000000;157.00000000;0E-8;351.72000122;;5.11000013;0.05900000;1.89450000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-03;384.25000000;366.05000000;;344.25000000;147.00000000;191.00000000;0E-8;338.00000000;0E-8;480.82998657;;128.13999939;0.15600000;3.39900000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-03;366.04000000;351.15000000;;314.64000000;282.00000000;0E-8;0E-8;282.00000000;0E-8;491.39001465;;10.05000019;0.28400000;3.63390000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-03;350.92001343;333.94000000;;297.44000244;331.00000000;0E-8;0E-8;331.00000000;0E-8;512.67999268;;21.40999985;0.29500000;3.95190000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-03;323.01000000;284.01000000;11.90000000;869.94000000;295.00000000;0E-8;0E-8;295.00000000;0E-8;947.80999756;;305.79998779;1.93800000;10.50940000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-03;283.71000000;257.87000000;;327.19000000;378.00000000;0E-8;0E-8;378.00000000;0E-8;1002.01000977;;39.14000000;0.36000000;10.93190000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-03;257.42800000;235.51000000;;492.30000000;609.00000000;0E-8;0E-8;609.00000000;0E-8;1086.98999023;;91.77000000;0.70500000;13.03870000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-03;325.69000244;280.25000000;51.65999985;2737.63989258;2694.00000000;0E-8;0E-8;2694.00000000;-214.00000000;6193.33007813;;446.07998657;8.35800000;33.53320000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-03;278.86000000;258.04000000;;3405.51000000;4051.00000000;0E-8;0E-8;4051.00000000;;7451.29980469;7385.25000000;342.14999390;2.63500000;91.66840000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-03;344.41000366;310.04000000;;121.16999817;113.00000000;6.00000000;0E-8;119.00000000;0E-8;112.73000336;;112.73000336;0.12000000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-03;257.13000000;236.90000000;;5050.06000000;4808.00000000;0E-8;4.00000000;4812.00000000;;7851.58984375;7785.54003906;768.64001465;6.47200000;99.24030000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-03;217.17000000;97.14000000;;7208.91000000;6389.00000000;0E-8;;6389.00000000;;9606.09960938;9540.04980469;1660.64001465;-0.07400000;124.10290000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-03;280.11599731;224.60000000;21.40999985;57.88999939;130.00000000;0E-8;0E-8;130.00000000;0E-8;102.01999664;;102.01999664;4.20000000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-03;394.56000000;151.54000000;;71.97000000;70.00000000;11.00000000;;81.00000000;;72.70999908;;72.70999908;0.11100000;0.08550000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-03;411.82998657;320.39000000;;55.00000000;55.00000000;0E-8;0E-8;55.00000000;;57.70999908;;57.70999908;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-03;320.28000000;180.77000000;;55.00000000;51.00000000;3.00000000;;54.00000000;;57.70999908;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-03;354.95001221;248.93000000;;64.30999756;64.00000000;0E-8;1.00000000;65.00000000;0E-8;68.01000214;;68.01000214;0.02100000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-03;615.22998047;577.60000000;59.97999954;93.51000214;93.51000214;0E-8;0E-8;93.51000214;0E-8;87.55999756;;87.55999756;-0.13100000;1.23100000;SFUHRB
