id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-03;563.66400000;515.68000000;49.72000000;838.02000000;307.00000000;0E-8;;307.00000000;;839.97998047;;748.15002441;2.89500000;4.36030000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-03;817.09997559;637.89000000;21.29000092;36.38000107;13.00000000;0E-8;0E-8;13.00000000;;34.40000153;;34.40000153;0.38600000;0.18230000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-03;766.97000000;;73.71000000;11.00000000;;0E-8;;11.00000000;;14.00000000;;14.00000000;0.00100000;3.81390000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-03;742.48999023;;61.56999969;18.43000031;;0E-8;;8.71000004;;28.63000000;66.05000000;28.63000000;0.45800000;7.85390000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-03;733.92000000;;63.27999878;21.00000000;;0E-8;;12.52999973;;29.25000000;;29.25000000;0.15700000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-03;711.61000000;;42.76000000;111.76900000;;112.00000000;;112.00000000;;90.01000000;;111.77500000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-03;447.23000000;427.32000000;54.45000000;524.00000000;495.00000000;29.00000000;0E-8;524.00000000;0E-8;600.22998047;522.91998291;375.07998657;2.86700000;46.61190000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-03;427.00000000;404.89000000;;566.00000000;566.00000000;0E-8;0E-8;566.00000000;0E-8;652.07000732;571.89001465;77.15000153;0.71300000;49.69260000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-03;403.82998657;381.79000000;;722.78002930;645.00000000;0E-8;0E-8;645.00000000;0E-8;834.50000000;750.60998535;148.42999268;1.25600000;52.37230000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-03;381.77200000;357.76000000;46.40000000;777.42999268;446.50000000;0E-8;0E-8;446.50000000;0E-8;1070.31994629;964.09002686;86.55000305;4.64500000;53.43450000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-03;357.60000610;325.80000000;;454.14999390;431.00000000;0E-8;0E-8;431.00000000;0E-8;1123.48999023;981.55999756;34.15999985;1.85700000;54.75100000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-03;325.76000977;279.75000000;52.77999878;604.33001709;229.00000000;0E-8;;229.00000000;214.00000000;974.46002197;121.63999939;28.46999931;5.35700000;56.59900000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-03;727.49000000;1.88000000;;25.00000000;6.15000010;0E-8;;6.00000000;;0E-8;72.53000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-03;432.20001221;336.74000000;20.95999908;340.00000000;340.00000000;0E-8;0E-8;340.00000000;0E-8;313.79998779;;313.79998779;8.92200000;3.50810000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-03;332.55000000;287.34000000;;368.57000000;321.00000000;0E-8;;321.00000000;;343.88000488;;30.82999992;1.79300000;3.61420000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-03;286.64001465;262.11000000;;329.95999146;357.00000000;0E-8;;357.00000000;;377.35000610;;30.28000069;1.41000000;3.74650000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-03;261.98999023;234.35000000;46.99000168;555.55999756;647.00000000;0E-8;0E-8;647.00000000;0E-8;630.82000732;;238.92999268;2.98500000;5.94710000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-03;211.81000000;174.90000000;;1025.11999512;1233.32995605;0E-8;0E-8;1233.32995605;;1100.07995605;;250.49000549;4.89800000;7.92770000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-03;831.12000000;;22.85000000;11.82000000;8.00000000;0E-8;0E-8;8.00000000;;11.79000000;;11.79000000;-0.05100000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-03;318.98000000;113.25000000;;61.51000000;53.00000000;0E-8;8.00000000;61.00000000;0E-8;64.05999756;;64.05999756;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-03;718.41998291;603.69000000;34.02999878;467.10000610;323.00000000;0E-8;0E-8;323.00000000;;521.39001465;;521.39001465;-0.16600000;5.90230000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-03;603.67999268;490.36000000;32.79999924;452.75000000;409.00000000;0E-8;0E-8;409.00000000;-104.00000000;561.48999023;716.71002197;30.93000031;-0.02100000;5.97610000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-03;801.76000977;707.27000000;76.72000122;150.99000549;135.89999390;0E-8;6.86999989;142.77000427;;151.44000244;;151.44000244;0.05800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-03;705.11000000;605.74000000;;138.86999512;132.99000549;0E-8;7.50000000;140.49000549;;156.22999573;;1.50000000;0.00700000;0.40390000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-03;606.16000000;538.43000000;50.58000000;149.88000488;0E-8;0E-8;10.00000000;10.00000000;104.00000000;165.21000671;10.00000000;6.03999996;0.00100000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-03;488.50000000;396.82000000;24.61000061;447.17001343;379.00000000;0E-8;;379.00000000;;793.70001221;;42.47000122;0.01200000;6.66230000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-03;396.43000000;324.09000000;;355.90000000;375.00000000;0E-8;;375.00000000;;834.96002197;;16.78000069;0E-8;6.78610000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-03;323.57000732;258.55000000;;519.52001953;216.00000000;146.00000000;0E-8;362.00000000;;954.14001465;;105.66000366;-0.28000000;7.81230000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-03;258.56000000;241.60000000;;387.35000000;429.00000000;0E-8;0E-8;429.00000000;0E-8;998.40002441;;42.25999832;0E-8;8.61000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-03;487.96000000;;60.80000000;14.21000000;;13.00000000;;20.00000000;;11.50000000;;11.50000000;-0.43900000;0.04840000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-03;314.67000000;279.62000000;35.85000000;54.30000000;69.00000000;0E-8;;69.00000000;;43.88000000;;32.07000000;-4.04800000;0.69320000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-03;279.60000000;183.09000000;;74.22000000;66.00000000;0E-8;;66.00000000;;44.18000000;;0.17000000;-0.04500000;0.71940000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-03;180.91000000;93.87000000;;82.79000000;38.00000000;0E-8;;38.00000000;;48.76000000;;3.96000000;-0.52500000;1.13190000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-03;91.88000000;54.17000000;;32.92000000;110.00000000;0E-8;;110.00000000;;53.28000000;;4.40000000;-0.58200000;1.67680000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-03;239.70000000;147.51000000;;42.18000000;0E-8;5.00000000;18.00000000;23.00000000;0E-8;42.83000000;;42.83000000;-0.12100000;0.77390000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-03;147.00000000;105.69000000;;39.00000000;20.00000000;13.00000000;6.00000000;39.00000000;0E-8;56.31000137;;9.77999973;-0.00600000;2.00970000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-03;103.37999725;69.06000000;;39.45000076;0E-8;0E-8;28.00000000;28.00000000;0E-8;60.25999832;;1.24000001;-0.02600000;2.46580000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-03;628.69000000;512.19000000;27.18000000;143.10000000;116.00000000;0E-8;19.00000000;135.00000000;;139.80999756;;139.80999756;-0.72200000;1.51290000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-03;704.25000000;659.50000000;68.51999664;113.31999969;81.12000275;0E-8;13.88000011;95.00000000;0E-8;85.51000214;;85.51000214;-0.63000000;1.73480000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-03;657.92999268;474.65000000;58.59999847;80.43000031;47.33000183;0E-8;0E-8;47.33000183;0E-8;94.30000305;;9.07999992;-0.79500000;1.78650000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-03;619.78000000;480.40000000;7.45000000;71.61000061;85.52999878;0E-8;0E-8;85.52999878;0E-8;77.22000122;;77.22000122;-1.51100000;0.66420000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-03;470.38800000;374.66000000;33.17000000;190.36000000;0E-8;122.00000000;;122.00000000;;245.96000671;;61.18000031;-0.35000000;3.10230000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-03;366.44000244;264.42000000;;167.16999817;0E-8;152.00000000;;152.00000000;;344.48001099;;74.19000244;-4.09800000;5.50710000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-03;590.25000000;335.25000000;32.60000000;3.66000000;26.00000000;0E-8;;26.00000000;;9.92000008;;9.92000008;-1.48300000;0.82940000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-03;327.73000000;268.57000000;;35.63000000;31.00000000;0E-8;0E-8;31.00000000;0E-8;16.82999992;;7.09999990;-0.16600000;0.96610000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-03;264.44000244;210.85000000;;225.61000061;98.66000366;99.65000153;0E-8;198.30999756;0E-8;499.61999512;;60.18000031;-2.58200000;7.38770000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-03;547.23999023;426.41000000;62.75999832;49.52000046;58.59000015;0E-8;1.00000000;59.59000015;0E-8;49.61999893;;49.61999893;-0.00100000;0.10390000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-03;154.50999451;132.39000000;;94.16000366;102.00000000;0E-8;0E-8;102.00000000;0E-8;79.22000122;;79.22000122;-0.10400000;1.51130000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-03;127.91000366;98.08000000;;87.18000031;44.00000000;22.00000000;0E-8;66.00000000;0E-8;84.76000214;;2.96000004;-0.26100000;1.83520000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-04;109.78000000;26.78000000;;80.52999878;93.00000000;27.00000000;0E-8;120.00000000;0E-8;133.94000244;;29.27000046;-0.95200000;1.49710000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-04;114.02000000;3.82000000;93.58000000;14.15999985;46.00000000;0E-8;;46.00000000;;12.13000011;;12.13000011;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-04;299.42000000;258.87000000;20.66000000;360.17001343;256.00000000;0E-8;;256.00000000;;367.48999023;;367.48999023;6.66200000;0.65130000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-04;387.95000000;361.95000000;46.78000000;1730.00000000;1104.00000000;0E-8;;1104.00000000;;1941.31994629;;1303.31994629;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-04;301.75000000;251.41000000;51.42000000;1400.00000000;1145.00000000;0E-8;;1145.00000000;;1925.40002441;;460.58999634;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-04;251.49000000;230.11000000;;1083.56994629;0E-8;0E-8;;0E-8;1071.00000000;1536.64001465;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-04;230.22000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1536.64001465;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-04;251.32000000;138.19000000;;1141.43994141;1072.00000000;0E-8;;1072.00000000;;1536.64001465;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-04;137.52000000;15.05000000;;1072.00000000;1138.00000000;0E-8;;1138.00000000;;1519.22998047;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-04;58.30000000;42.20000000;;439.00000000;439.00000000;0E-8;;439.00000000;;432.67999268;;432.67999268;0.88500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-04;42.11000061;21.98000000;;438.42001343;399.00000000;49.16999817;0E-8;447.45001221;0E-8;429.76998901;;1.30999994;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-04;20.75000000;2.60000000;;446.07000732;453.00000000;0E-8;0E-8;448.00000000;0E-8;429.26998901;;3.50000000;0.35600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-04;47.00600052;24.64000000;16.60000038;786.15002441;309.00000000;0E-8;0E-8;309.00000000;0E-8;912.38000488;;912.38000488;21.93600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-04;31.35000000;10.80000000;82.14000000;155.21000671;165.00000000;0E-8;;166.00000000;0E-8;159.96000671;;159.96000671;1.09500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-04;29.38000000;2.89000000;;359.54000000;347.00000000;0E-8;0E-8;347.00000000;;356.05999756;;356.05999756;0.43500000;0.83290000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-04;96.41000000;3.45000000;;0E-8;2994.00000000;0E-8;0E-8;2956.00000000;0E-8;0E-8;1786.60998535;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-04;96.55000305;82.92000000;;4083.20996094;1146.00000000;0E-8;12.00000000;1159.00000000;4322.06005859;4120.62988281;2334.02001953;4120.62988281;0E-8;5.98650000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-04;153.88000488;132.01000000;;2050.33007813;2577.00000000;0E-8;;2577.00000000;;2365.19995117;;1051.45996094;4.18600000;9.36940000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-04;61.90000153;5.19000000;29.31999969;5879.27978516;4375.00000000;0E-8;0E-8;4375.00000000;0E-8;6148.72021484;;3552.87988281;7.13900000;26.22550000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-04;479.13000488;304.24000000;;36.54000092;34.00000000;0E-8;3.00000000;37.00000000;0E-8;36.25999832;;36.25999832;0.03400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-04;88.05000305;72.89000000;;19521.32031250;18741.33007813;0E-8;113.38999939;18854.72070313;0E-8;18873.21093750;;18873.21093750;-7.70000000;59.17350000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-04;71.29000000;53.16000000;;18785.56000000;18805.00000000;0E-8;14.00000000;18819.00000000;0E-8;18418.91992188;;414.32998657;-9.62600000;59.17350000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-04;78.37000275;53.45000000;0E-8;281.10998535;194.86000061;0E-8;0E-8;194.86000061;0E-8;321.92999268;;321.92999268;1.60500000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-04;264.89000000;204.41000000;29.36000000;110.85000000;62.00000000;0E-8;27.00000000;89.00000000;0E-8;109.15000000;;109.15000000;0.84000000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-04;213.54000000;113.99000000;;188.01000000;150.00000000;38.00000000;0E-8;188.00000000;0E-8;188.18000000;;188.18000000;0.00400000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-04;299.22000122;271.75000000;63.74000168;592.91000000;0E-8;376.00000000;0E-8;376.00000000;0E-8;578.90997314;;578.90997314;0E-8;3.39000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-04;271.79998779;248.11000000;;402.10998535;383.00000000;0E-8;9.00000000;383.39001465;;655.58001709;;53.77999878;0E-8;3.39000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-04;220.41999817;162.78000000;;1566.78002930;1601.00000000;0E-8;0E-8;1601.00000000;0E-8;1915.78002930;;1143.11999512;2.45700000;3.45130000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-04;161.45000000;135.71000000;;1643.00000000;1643.00000000;0E-8;;1643.00000000;;1925.93994141;;10.38000011;0E-8;3.45000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-04;314.35000000;;;446.97000000;0E-8;440.00000000;;440.00000000;;314.44000244;;314.44000244;-0.02600000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-04;495.83999634;377.98000000;;199.36999512;136.00000000;43.00000000;0E-8;179.00000000;0E-8;180.22999573;;180.22999573;-0.01300000;0.56000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-04;372.88000488;257.40000000;;167.00000000;86.00000000;81.00000000;;167.00000000;;178.33999634;;4.05000019;-0.00200000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-04;361.60000000;;;220.00000000;;158.00000000;;229.00000000;71.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-04;354.19000000;;;107.87999725;72.00000000;0E-8;;72.00000000;;232.36000061;;232.36000061;-0.09100000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-04;256.58000000;205.83000000;87.53000000;196.08000000;194.00000000;0E-8;0E-8;194.00000000;0E-8;229.10000610;;0E-8;-0.04600000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-04;184.86000061;165.94000000;;641.26000977;572.53002930;35.63999939;;608.16998291;;790.89001465;;210.53999329;-0.04900000;3.39000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-04;89.66999817;60.82000000;;524.30999756;556.00000000;0E-8;16.00000000;572.00000000;;785.23999023;;90.02999878;-0.17000000;4.49870000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-04;60.19000000;39.17000000;;726.86000000;687.00000000;35.00000000;;722.00000000;;939.38000488;;161.13000488;-0.05300000;5.09900000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-04;907.22998047;885.65000000;46.34000015;218.50000000;181.00000000;0E-8;;181.00000000;;216.24000549;;216.24000549;0.09900000;0.20580000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-04;885.57000000;857.65000000;;186.07100000;187.00000000;0E-8;;187.00000000;;216.24000549;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-04;807.80000000;766.63000000;;432.32000732;452.00000000;0E-8;;452.00000000;;446.79000854;;257.83999634;0.15900000;0.82580000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-04;754.99000000;671.41000000;18.40000000;1067.30000000;396.00000000;0E-8;0E-8;396.00000000;0E-8;1286.40002441;;930.20001221;6.52000000;3.84260000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-04;658.86000000;621.40000000;38.29000000;670.66998291;1004.00000000;0E-8;0E-8;1004.00000000;0E-8;1506.92004395;;146.49000549;1.55900000;4.41900000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-04;621.04000000;558.32000000;;1003.75000000;1160.00000000;0E-8;0E-8;1160.00000000;0E-8;1579.82995605;;33.79999924;0.31000000;4.48260000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-04;557.50000000;513.07000000;;1206.28000000;519.00000000;597.00000000;;1116.00000000;;1623.08996582;;13.98999977;0.24000000;4.51900000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-04;512.07000000;495.25000000;;982.44000244;991.00000000;0E-8;2.00000000;991.00000000;;1720.90002441;;40.02000046;0.38800000;4.62260000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-04;494.23001099;393.24000000;;1104.72000000;1195.00000000;0E-8;;1195.00000000;;1875.61999512;;89.37000275;1.57700000;4.80260000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-04;466.20001221;443.58000000;;987.66998291;1132.00000000;0E-8;0E-8;1132.00000000;0E-8;2083.36010742;;155.61000061;1.17000000;6.27650000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-04;841.50000000;750.40000000;35.72000122;72.80999756;33.00000000;0E-8;0E-8;33.00000000;0E-8;69.61000061;;69.61000061;0.15800000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-04;664.43000000;575.78000000;;72.93000000;72.00000000;0E-8;0E-8;72.00000000;0E-8;111.97000122;;43.95000076;0.01100000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-04;572.18000000;546.59000000;;67.57000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;113.73000336;;1.67999995;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-04;431.39001465;382.01000000;14.72000027;1748.93994141;1617.00000000;0E-8;0E-8;1617.00000000;0E-8;3086.72998047;;758.22998047;1.61700000;14.89740000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-04;374.81799316;326.15000000;11.98999977;1780.08996582;1372.00000000;0E-8;0E-8;1372.00000000;0E-8;3420.57006836;;258.92999268;3.15600000;17.97390000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-04;555.86999512;361.50000000;;113.40000153;32.00000000;75.00000000;2.00000000;109.00000000;;116.69000244;;116.69000244;-0.00300000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-04;491.04998779;330.64000000;41.54000092;99.00000000;52.00000000;0E-8;;52.00000000;;115.75000000;;115.75000000;-0.71500000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-04;85.55000305;34.00000000;;22.27000046;28.29000092;0E-8;1.00000000;28.29000092;0E-8;18.09000015;;18.09000015;-0.05500000;0.60870000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-04;701.03002930;624.75000000;26.87999916;145.77999878;19.00000000;0E-8;0E-8;19.00000000;;99.33000183;;99.33000183;-1.94400000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-04;614.41000000;575.82000000;43.76000000;35.78000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;110.48000336;;14.44999981;-0.16400000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-04;612.40000000;556.03000000;37.73000000;21.82000000;4.00000000;0E-8;0E-8;4.00000000;0E-8;24.26000023;;24.26000023;-0.48200000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-04;459.25000000;395.80000000;58.49000168;322.29998779;326.00000000;0E-8;0E-8;326.00000000;0E-8;430.04998779;;300.16000366;-0.45000000;6.25810000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-04;352.89000000;349.49000000;;303.58000000;;163.00000000;0E-8;163.00000000;140.00000000;587.65002441;;112.44999695;-0.00600000;6.87450000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-04;659.31000000;527.08000000;;94.50000000;47.00000000;48.00000000;1.00000000;96.00000000;;94.54000000;;94.54000000;-0.01300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-04;438.10000000;356.54000000;;174.12000000;67.00000000;105.00000000;2.00000000;174.00000000;;181.07000732;;89.37999725;-0.00100000;0.79650000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-04;251.30000000;234.81000000;80.00000000;677.80000000;180.00000000;188.00000000;0E-8;368.00000000;311.00000000;1129.84997559;952.79998779;358.51000977;;8.63970000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-04;247.60000000;139.70000000;;311.00000000;311.00000000;0E-8;0E-8;311.00000000;0E-8;0.03000000;311.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-04;138.95000000;109.60000000;;870.24000000;771.00000000;71.00000000;0E-8;842.00000000;0E-8;1256.39001465;1079.33996582;145.72000122;0.02000000;8.78260000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-04;362.61000000;;48.48000000;-19.56000000;;0E-8;0E-8;0E-8;152.00000000;17.04999924;165.41999817;5.42000008;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-04;398.14000000;362.01000000;;182.50100000;;0E-8;0E-8;181.00000000;;7.00000000;165.41999817;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-04;398.11000000;87.19000000;;144.00000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;5.46999979;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-04;443.00000000;;18.82000000;4.68000000;;0E-8;;21.00000000;21.00000000;11.63000011;;11.63000011;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-04;413.51000000;;90.05000000;36.00000000;;0E-8;0E-8;36.00000000;-21.00000000;5.46999979;17.10000038;5.46999979;-0.32400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-04;398.11000000;;;36.00000000;73.00000000;;0E-8;73.00000000;;5.46999979;38.41999817;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-04;85.86000000;48.48000000;;36.00000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;5.46999979;182.41999817;;-0.01500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-04;151.30000000;127.03000000;;420.00000000;169.00000000;223.00000000;;392.00000000;;420.27999878;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-04;792.00600000;754.76000000;35.77000000;122.78000000;35.00000000;0E-8;0E-8;35.00000000;0E-8;94.06999969;;94.06999969;0.18200000;0.12710000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-04;735.81400000;674.70000000;9.56000000;80.45000000;115.00000000;0E-8;0E-8;115.00000000;0E-8;151.69000244;;58.88999939;0.64600000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-04;622.14000000;519.67000000;9.04000000;295.22000000;148.00000000;0E-8;;148.00000000;;353.10000610;;203.47000122;0.55900000;1.00100000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-04;783.21000000;695.47000000;11.17000000;283.14999390;152.85000610;0E-8;;152.85000610;;308.20001221;;308.20001221;1.74200000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-04;694.78000000;624.21000000;58.29000000;211.84000000;263.00000000;0E-8;;263.00000000;;298.75000000;;11.98999977;0.31600000;0.76000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-04;623.50000000;565.77000000;28.14999962;275.47000122;276.00000000;0E-8;10.00000000;286.00000000;;292.69000244;;1.50000000;0.15600000;0.77000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-04;564.88000000;518.05000000;;282.62000000;303.00000000;0E-8;;303.00000000;;281.94000244;;3.59999990;0.25900000;0.79000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-04;838.74600000;772.46000000;29.16000000;102.95999908;140.36000061;2.79999995;;143.16000366;;104.06999969;;104.06999969;2.00700000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-04;769.36000000;729.99000000;31.33000000;186.29000000;135.00000000;8.00000000;0E-8;143.00000000;0E-8;121.50000000;;23.70000000;0.55000000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-04;580.43000000;515.67000000;31.11000000;254.04000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;327.77000000;;213.34000000;0.14300000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-04;499.34000000;433.83000000;10.67000000;828.41998291;489.00000000;0E-8;0E-8;489.00000000;0E-8;1254.16003418;;282.67001343;1.95100000;4.93580000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-04;430.42000000;396.73000000;;559.52000000;691.00000000;0E-8;;691.00000000;;1290.97998047;;46.18000031;0.55500000;5.23580000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-04;391.87000000;325.77000000;11.36000000;1169.00000000;1169.00000000;0E-8;;1169.00000000;;1869.68994141;;580.15997314;3.27500000;12.34810000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-04;476.73001099;448.39000000;85.91999817;115.62999725;91.00000000;0E-8;0E-8;91.00000000;0E-8;118.80000305;;118.80000305;0.11900000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-04;447.38000488;410.11000000;;91.00000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;123.43000031;;4.92000008;0.17600000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-04;353.95000000;326.24000000;;117.33000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;134.92999268;;9.17000008;-0.05900000;0.43650000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-04;446.55999756;395.12000000;;156.64999390;129.00000000;0E-8;0E-8;129.00000000;0E-8;157.13000488;;157.13000488;0.58100000;0.25650000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-04;370.35000610;326.47000000;;144.53999329;195.00000000;0E-8;;195.00000000;0E-8;176.30999756;;13.10999966;0.29400000;0.29650000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-04;578.40000000;530.77000000;18.54000000;66.62000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;66.20000000;;66.20000000;0.12400000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-04;561.26000000;531.66000000;16.40000000;261.41000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;261.94000244;;261.94000244;4.33200000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-04;531.47000000;504.97000000;;106.91000000;104.00000000;0E-8;1.00000000;105.00000000;0E-8;263.48001099;;4.05000000;0.19000000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-04;466.24600000;398.28000000;10.05000000;189.39000000;161.00000000;0E-8;0E-8;161.00000000;0E-8;341.61999512;;83.92000000;3.41200000;1.87290000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-04;398.05000000;385.80000000;;152.49000000;151.00000000;0E-8;2.00000000;153.00000000;0E-8;346.83999634;;4.78000021;0.05800000;1.90580000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-04;384.39001465;365.96000000;;327.48001099;113.00000000;197.00000000;0E-8;310.00000000;0E-8;467.50000000;;120.04000092;0.15300000;3.44160000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-04;365.90000000;351.13000000;;270.04000000;308.00000000;0E-8;0E-8;308.00000000;0E-8;478.45999146;;9.40999985;0.28000000;3.68350000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-04;350.91000366;333.95000000;;328.64001465;332.00000000;0E-8;0E-8;332.00000000;0E-8;500.02999878;;20.05999947;0.29000000;4.00680000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-04;323.06800000;284.20000000;12.26000000;772.33000000;533.00000000;0E-8;0E-8;533.00000000;0E-8;895.33001709;;247.46000671;1.90800000;10.67770000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-04;283.73000000;258.08000000;;534.90000000;518.00000000;0E-8;0E-8;518.00000000;0E-8;951.11999512;;35.45000000;0.35200000;11.10680000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-04;257.41400000;235.50000000;;576.03000000;610.00000000;0E-8;0E-8;610.00000000;0E-8;1063.70996094;;83.11000000;0.69400000;13.22550000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-04;325.71000000;280.37000000;52.06000000;3053.75000000;3023.00000000;0E-8;0E-8;3023.00000000;-227.00000000;6144.81982422;;418.54000854;8.08300000;33.78130000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-04;278.75000000;258.03000000;;3662.03000000;4053.00000000;0E-8;0E-8;4053.00000000;;7553.45019531;7492.35986328;328.63000488;2.56200000;92.22940000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-04;344.35000610;310.09000000;;109.95999908;117.00000000;6.00000000;0E-8;123.00000000;0E-8;110.55000305;;110.55000305;0.11500000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-04;257.14000000;236.90000000;;5034.18017578;4792.00000000;0E-8;4.00000000;4796.00000000;;8068.87011719;8007.79003906;725.29998779;6.34600000;99.80610000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-04;217.19000000;97.71000000;;7084.84000000;6811.00000000;0E-8;;6811.00000000;;9896.44042969;9835.34960938;1610.26000977;0.47800000;124.90520000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-04;280.09399414;224.60000000;21.20000076;57.88999939;130.00000000;0E-8;0E-8;130.00000000;0E-8;104.19999695;;104.19999695;4.10500000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-04;394.52000000;151.47000000;;73.09999847;68.00000000;11.00000000;;79.00000000;;73.41999817;;73.41999817;0.11300000;0.08420000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-04;411.89999390;320.35000000;;50.81000000;50.00000000;0E-8;0E-8;50.00000000;;57.25999832;;57.25999832;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-04;320.31000000;180.71000000;;50.81000000;48.00000000;1.00000000;;49.00000000;;57.25999832;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-04;354.96000000;248.93000000;;64.23000336;63.00000000;0E-8;1.00000000;64.00000000;0E-8;66.90000153;;66.90000153;0.02100000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-04;615.33001709;577.57000000;65.06999969;117.86000061;93.34999847;0E-8;0E-8;93.34999847;0E-8;133.33000183;;133.33000183;-0.14000000;1.23840000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-04;563.70400000;516.04000000;49.91000000;802.67000000;461.00000000;0E-8;;461.00000000;;843.32000732;;732.86999512;2.62700000;4.38610000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-04;817.19000244;637.89000000;21.68000031;30.70999908;13.00000000;0E-8;0E-8;13.00000000;;33.88000107;;33.88000107;0.37200000;0.18290000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-04;766.97000000;;73.71000000;14.00000000;;0E-8;;14.00000000;;8.00000000;;8.00000000;0.00100000;3.81350000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-04;742.50000000;;61.65000153;18.40999985;;0E-8;;8.68999958;;23.27000000;61.09000000;23.27000000;0.44600000;7.85350000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-04;733.95000000;;63.66000000;17.00000000;;0E-8;;14.34000015;;28.64000000;;28.64000000;0.15200000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-04;711.66000000;;43.25000000;127.34700000;;127.00000000;;127.00000000;;103.01000000;;127.35300000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-04;447.22000000;427.39000000;54.36000000;450.22000000;449.00000000;29.00000000;0E-8;478.00000000;0E-8;512.86999512;440.64001465;332.73001099;2.80600000;46.67680000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-04;427.08999634;404.98000000;;578.51000977;516.00000000;0E-8;0E-8;516.00000000;0E-8;628.25000000;552.95001221;71.69999695;0.69600000;49.84900000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-04;403.86999512;381.69000000;;628.96997070;577.00000000;0E-8;0E-8;577.00000000;0E-8;778.10998535;700.79998779;137.94999695;1.21800000;52.58290000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-04;381.75799561;357.81000000;46.08000183;607.78002930;687.71997070;0E-8;0E-8;687.71997070;0E-8;941.98999023;857.21002197;79.33000183;4.46900000;53.65580000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-04;357.61000000;326.38000000;;706.15002441;683.00000000;0E-8;0E-8;683.00000000;0E-8;1042.81005859;945.45001221;31.30999947;1.79100000;55.01840000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-04;325.79000854;279.79000000;53.38000107;707.22998047;238.00000000;0E-8;;238.00000000;227.00000000;1109.18994141;110.41999817;26.71999931;5.17900000;56.91160000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-04;727.53000000;;;74.00000000;6.17000008;0E-8;;6.00000000;;0E-8;66.31000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-04;432.20001221;337.21000000;20.95999908;553.00000000;553.00000000;0E-8;0E-8;553.00000000;0E-8;385.97000122;;385.97000122;8.89500000;3.56320000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-04;332.59000000;287.89000000;;625.42999268;562.00000000;0E-8;;562.00000000;;385.14001465;;29.25000000;1.80000000;3.66970000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-04;286.68000000;262.18000000;;594.14001465;540.00000000;0E-8;;540.00000000;;386.35998535;;28.71999931;1.41500000;3.80260000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-04;261.92999268;234.70000000;44.00999832;673.05999756;855.00000000;0E-8;0E-8;855.00000000;0E-8;607.00000000;;226.64999390;2.94700000;6.03480000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-04;211.75000000;175.23000000;;961.11999512;1375.93005371;0E-8;0E-8;1375.93005371;;978.50000000;;237.61999512;4.70600000;8.01710000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-04;831.22000000;;23.20000000;11.25000000;5.00000000;0E-8;0E-8;5.00000000;;11.53000000;;11.53000000;-0.05100000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-04;318.74000000;113.12000000;;53.56000000;46.00000000;0E-8;8.00000000;54.00000000;0E-8;56.95999908;;56.95999908;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-04;718.36999512;603.85000000;33.91999817;460.97000122;509.00000000;0E-8;0E-8;509.00000000;;494.45001221;;494.45001221;-0.15500000;5.90290000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-04;603.70001221;491.41000000;33.18999863;651.47998047;634.00000000;0E-8;0E-8;634.00000000;-117.00000000;548.23999023;681.69000244;39.52999878;-0.01200000;5.97650000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-04;801.67999268;707.29000000;76.16999817;129.94000244;139.60000610;0E-8;6.88999987;146.49000549;;130.39999390;;130.39999390;0.05900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-04;705.23000000;606.49000000;;143.60000610;132.83000183;0E-8;7.53000021;140.36000061;;134.07000732;;1.91999996;0.00800000;0.40350000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-04;606.75000000;538.43000000;58.00000000;149.64000000;0E-8;0E-8;10.00000000;10.00000000;118.00000000;143.44999695;10.00000000;7.71999979;0.00100000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-04;488.54000854;396.94000000;24.75000000;722.05999756;654.00000000;0E-8;;654.00000000;;757.46002197;;50.59999847;0.03600000;6.66290000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-04;396.47000000;324.86000000;;679.46000000;654.00000000;0E-8;;654.00000000;;792.54998779;;19.98999977;0.01300000;6.78650000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-04;323.51998901;258.80000000;;763.71997070;843.00000000;0E-8;0E-8;843.00000000;;935.04998779;;125.88999939;-0.24300000;7.81290000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-04;258.68000000;242.14000000;;811.65000000;770.00000000;0E-8;0E-8;770.00000000;0E-8;989.38000488;;50.36000061;0E-8;8.62000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-04;487.95000000;;60.55000000;13.06000000;;13.00000000;;20.00000000;;13.45000000;;13.45000000;-0.42100000;0.04940000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-04;314.60000000;279.69000000;35.59000000;49.11000000;152.00000000;0E-8;;152.00000000;;44.48000000;;32.64000000;-3.96400000;0.70130000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-04;279.20000000;183.76000000;;152.12000000;165.00000000;9.00000000;;174.00000000;;44.61999893;;0.17000000;-0.04100000;0.72770000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-04;180.95000000;94.65000000;;158.02000000;152.00000000;0E-8;;152.00000000;;48.34000015;;3.83999991;-0.51800000;1.14680000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-04;92.11000061;54.10000000;;150.52999878;104.00000000;0E-8;;104.00000000;;52.63000107;;4.26999998;-0.57600000;1.69870000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-04;239.40000000;147.55000000;;37.01000000;35.00000000;0E-8;18.00000000;53.00000000;0E-8;37.67000000;;37.67000000;-0.11900000;0.77350000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-04;147.08000000;105.83000000;;64.27000000;44.00000000;13.00000000;6.00000000;63.00000000;0E-8;49.52000046;;10.56000042;-0.00600000;2.01390000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-04;103.44000244;69.25000000;;54.27000046;23.00000000;0E-8;28.00000000;51.00000000;0E-8;52.13999939;;1.34000003;-0.02400000;2.47030000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-04;628.71000000;512.13000000;27.39000000;140.20000000;105.00000000;0E-8;19.00000000;124.00000000;;141.50999451;;141.50999451;-0.74700000;1.51520000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-04;704.14001465;659.50000000;64.00000000;61.45999908;81.12000275;0E-8;13.88000011;95.00000000;0E-8;82.87000275;;82.87000275;-0.62600000;1.72190000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-04;657.83001709;475.88000000;56.59999847;115.30000305;145.38999939;0E-8;0E-8;145.38999939;0E-8;92.33000183;;8.80000019;-0.78900000;1.77260000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-04;619.75000000;480.38000000;7.37000000;64.62000275;85.48999786;0E-8;0E-8;85.48999786;0E-8;65.91999817;;65.91999817;-1.49900000;0.65970000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-04;470.46600000;374.98000000;33.68000000;275.00000000;166.00000000;47.00000000;;213.00000000;;219.61999512;;52.75999832;-0.32600000;3.09290000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-04;366.47000122;264.43000000;;255.52000427;151.00000000;59.00000000;;210.00000000;;285.05999756;;48.65000153;-4.06500000;5.49480000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-04;590.21000000;335.51000000;32.33000000;8.67000008;53.00000000;0E-8;;53.00000000;;8.38000011;;8.38000011;-1.44900000;0.83770000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-04;327.45000000;269.20000000;;67.50000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;14.86999989;;6.00000000;-0.16500000;0.97650000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-04;264.51998901;210.95000000;;332.29000854;161.32000732;98.04000092;0E-8;259.35998535;0E-8;407.95999146;;54.99000168;-2.56900000;7.38710000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-04;547.04998779;426.39000000;58.75999832;45.59000015;56.40000153;0E-8;1.00000000;57.40000153;0E-8;45.68999863;;45.68999863;0.00100000;0.10350000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-04;154.44000244;132.40000000;;84.71000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;76.38999939;;76.38999939;-0.10000000;1.53450000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-04;128.03999329;98.08000000;;93.79000092;44.00000000;22.00000000;0E-8;66.00000000;0E-8;80.23999786;;2.84999990;-0.25900000;1.86810000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-05;109.69000000;27.00000000;;76.82000000;129.00000000;19.00000000;0E-8;148.00000000;0E-8;113.56999969;;25.78000069;-0.96500000;1.50650000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-05;114.00000000;3.74000000;93.31000000;12.38000011;41.00000000;0E-8;;41.00000000;;10.76000023;;10.76000023;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-05;299.45000000;258.87000000;21.13000000;360.17001343;256.00000000;0E-8;;256.00000000;;367.45999146;;367.45999146;6.65300000;0.63940000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-05;387.98000000;361.95000000;47.06000000;1710.00000000;1109.00000000;0E-8;;1109.00000000;;2126.32006836;;1488.31994629;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-05;301.76000000;251.44000000;51.65000000;1180.00000000;1166.00000000;0E-8;;1166.00000000;;2001.41003418;;371.14001465;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-05;251.51000000;230.16000000;;1091.15002441;0E-8;0E-8;;0E-8;1065.00000000;1655.06994629;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-05;230.22000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1655.06994629;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-05;251.32000000;138.17000000;;1068.00000000;1068.00000000;0E-8;;1068.00000000;;1655.06994629;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-05;137.58000000;15.03000000;;1068.00000000;1144.00000000;0E-8;;1144.00000000;;1536.64001465;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-05;58.30000000;42.14000000;;454.00000000;454.00000000;0E-8;;454.00000000;;497.61999512;;497.61999512;0.89000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-05;42.10000000;21.96000000;;456.70001221;401.00000000;59.00000000;0E-8;459.70999146;0E-8;493.72000122;;1.50999999;;0.01000000;AMUHCN
