id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-05;20.71000000;2.64000000;;468.29998779;475.00000000;0E-8;0E-8;476.00000000;0E-8;492.41000366;;4.03000021;0.35700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-05;47.02399826;24.87000000;16.90999985;708.59002686;350.00000000;0E-8;0E-8;350.00000000;0E-8;836.97998047;;836.97998047;22.01700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-05;31.34600000;10.80000000;81.94000000;155.22000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;156.66999817;;156.66999817;1.06100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-05;29.19000000;2.92000000;;377.45000000;437.00000000;0E-8;0E-8;437.00000000;;382.95001221;;382.95001221;0.42000000;0.83350000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-05;96.38000000;3.46000000;;0E-8;3158.00000000;0E-8;0E-8;3134.00000000;0E-8;0E-8;1994.69995117;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-05;96.58000183;82.90000000;;4369.75976563;1154.00000000;0E-8;12.00000000;1163.00000000;4405.83984375;4400.99023438;2406.29003906;4400.99023438;0E-8;5.98680000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-05;153.72000122;132.70000000;;2502.44995117;3429.00000000;0E-8;;3429.00000000;;2343.77001953;;1136.84997559;4.03100000;9.46030000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-05;61.93000031;5.66000000;29.45000076;6099.97021484;5534.00000000;0E-8;0E-8;5534.00000000;0E-8;6178.99023438;;3631.65991211;7.19500000;26.36230000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-05;479.10998535;304.25000000;;35.95999908;34.00000000;0E-8;3.00000000;37.00000000;0E-8;35.88999939;;35.88999939;0.03300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-05;88.30000305;72.93000000;;20035.59960938;19169.68945313;0E-8;133.94000244;19303.63085938;0E-8;19556.08007813;;19556.08007813;-7.93200000;59.20320000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-05;71.30000000;53.43000000;;19028.44000000;18981.00000000;0E-8;14.00000000;18995.00000000;0E-8;19314.24023438;;412.57000732;-9.60000000;59.20320000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-05;78.44999695;53.43000000;0E-8;307.52999878;191.22000122;0E-8;0E-8;191.22000122;0E-8;326.95999146;;326.95999146;1.61300000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-05;264.91000000;204.40000000;30.02000000;109.85000000;62.00000000;0E-8;26.00000000;88.00000000;0E-8;107.31999969;;107.31999969;0.79500000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-05;213.53000000;114.03000000;;188.99000000;149.00000000;40.00000000;0E-8;189.00000000;0E-8;189.16000000;;189.16000000;0.00400000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-05;299.22000122;272.13000000;63.74000168;592.00000000;216.00000000;376.00000000;0E-8;592.00000000;0E-8;567.27001953;;567.27001953;0E-8;3.39000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-05;271.80999756;248.47000000;;594.29998779;576.00000000;0E-8;9.00000000;575.58001709;;628.21002197;;52.70000076;0E-8;3.39000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-05;220.44000244;162.73000000;;1556.21997070;1522.00000000;0E-8;0E-8;1522.00000000;0E-8;1918.26000977;;1135.21997070;2.42600000;3.44940000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-05;161.38999939;135.66000000;;1585.16003418;1628.00000000;0E-8;;1628.00000000;;1927.84997559;;10.31000042;0E-8;3.45000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-05;314.29998779;;;375.17999268;0E-8;376.00000000;;376.00000000;;402.10000610;;402.10000610;-0.02500000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-05;494.04998779;278.02000000;;195.86000061;140.00000000;76.00000000;1.00000000;216.00000000;0E-8;144.08000183;;144.08000183;-0.01300000;0.56000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-05;372.89000000;257.54000000;;174.74000549;86.73999786;88.00000000;;174.74000549;;153.33999634;;3.24000001;-0.00200000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-05;361.46000000;;;263.00000000;;188.00000000;;258.00000000;70.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-05;353.72000000;;;97.69000244;125.00000000;0E-8;;125.00000000;;226.00999451;;226.00999451;-0.09300000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-05;257.45000000;206.41000000;97.22000000;329.15000000;251.00000000;41.00000000;0E-8;292.00000000;0E-8;226.53999329;;0E-8;-0.04700000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-05;184.80000000;166.63000000;;1164.01000977;703.82000732;469.42999268;;1173.25000000;;1008.61999512;;280.02999878;-0.05200000;3.39000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-05;89.94000244;61.36000000;;816.95001221;705.00000000;0E-8;16.00000000;721.00000000;;1019.50000000;;119.75000000;-0.18000000;4.50060000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-05;60.66000000;39.81000000;;942.94000000;910.00000000;15.00000000;;925.00000000;;1224.06005859;;214.32000732;-0.05400000;5.10550000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-05;907.30000000;885.75000000;46.90000000;230.75000000;187.00000000;0E-8;;187.00000000;;250.71000671;;250.71000671;0.09200000;0.20710000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-05;885.64000000;857.70000000;;197.30300000;196.00000000;0E-8;;196.00000000;;250.71000671;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-05;807.87000000;766.63000000;;477.55000000;450.00000000;0E-8;;450.00000000;;526.17999268;;294.14001465;0.15300000;0.82710000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-05;755.09000000;671.23000000;18.84000000;1285.79000000;405.00000000;0E-8;0E-8;405.00000000;0E-8;1257.59997559;;846.25000000;6.35000000;3.84870000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-05;658.62000000;621.40000000;36.56000000;472.00000000;972.00000000;0E-8;0E-8;972.00000000;0E-8;1404.65002441;;119.44999695;1.48700000;4.42550000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-05;620.69000000;558.52000000;;1014.71000000;1197.00000000;0E-8;0E-8;1197.00000000;0E-8;1462.04003906;;27.56999969;0.29700000;4.48870000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-05;557.84000000;512.98000000;;1293.06000000;515.00000000;660.00000000;;1175.00000000;;1497.98999023;;11.40999985;0.22600000;4.52550000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-05;511.85000000;495.63000000;;1121.29000000;1214.00000000;0E-8;2.00000000;1214.00000000;;1582.75000000;;32.63999939;0.36400000;4.62870000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-05;494.33999634;393.24000000;;1438.31005859;1186.00000000;0E-8;;1186.00000000;;1724.69995117;;72.87999725;1.48000000;4.80870000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-05;466.05999756;443.88000000;;1234.57995605;1459.00000000;0E-8;0E-8;1459.00000000;0E-8;1926.91003418;;133.03999329;1.09400000;6.28680000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-05;841.71997070;750.40000000;36.47999954;78.20999908;34.00000000;0E-8;0E-8;34.00000000;0E-8;72.06999969;;72.06999969;0.15600000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-05;664.27000000;575.83000000;;72.03000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;116.33999634;;45.50000000;0.01100000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-05;572.20000000;546.64000000;;68.58000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;117.54000092;;1.75000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-05;431.63000488;382.10000000;15.57999992;2127.78000000;1600.00000000;0E-8;0E-8;1600.00000000;0E-8;2884.65991211;;691.66998291;1.55500000;15.00130000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-05;374.91400146;326.22000000;12.77999973;1834.96997070;1367.00000000;0E-8;0E-8;1367.00000000;0E-8;3344.69995117;;243.08999634;3.01400000;18.10810000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-05;555.84002686;361.42000000;;116.54000092;32.00000000;83.00000000;2.00000000;117.00000000;;106.97000122;;106.97000122;-0.00300000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-05;491.16000000;330.63000000;41.84000000;179.00000000;51.00000000;0E-8;;51.00000000;;178.41000366;;178.41000366;-0.72400000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-05;85.52999878;34.00000000;;26.63999939;28.37999916;0E-8;1.00000000;28.37999916;0E-8;20.67000008;;20.67000008;-0.05800000;0.61060000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-05;701.09997559;624.75000000;27.20000076;117.87000275;19.00000000;0E-8;0E-8;19.00000000;;95.38999939;;95.38999939;-1.92400000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-05;614.41000000;575.82000000;43.76000000;32.00000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;110.25000000;;13.88000011;-0.16400000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-05;612.44000000;556.05000000;37.92000000;21.82000000;4.00000000;0E-8;0E-8;4.00000000;0E-8;23.57999992;;23.57999992;-0.48200000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-05;459.01000977;395.80000000;57.24000168;259.26998901;347.00000000;0E-8;0E-8;347.00000000;0E-8;350.82000732;;238.91000366;-0.44700000;6.26100000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-05;352.90000000;350.01000000;;414.03000000;;290.80000000;0E-8;290.80000000;123.00000000;548.98999023;;118.94000244;-0.00600000;6.87770000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-05;659.29000000;527.04000000;;92.77000000;47.00000000;45.00000000;1.00000000;93.00000000;;92.82000000;;92.82000000;-0.01300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-05;437.93000000;356.58000000;;189.00000000;62.00000000;125.00000000;2.00000000;189.00000000;;189.77999878;;96.59999847;-0.00100000;0.79680000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-05;251.29000000;235.27000000;79.00000000;788.80000000;186.00000000;293.00000000;0E-8;479.00000000;311.00000000;1136.22998047;963.01000977;364.98999023;;8.64520000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-05;247.60000000;139.70000000;;311.00000000;311.00000000;0E-8;0E-8;311.00000000;0E-8;0E-8;311.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-05;139.21000000;109.72000000;;912.14000000;770.00000000;133.00000000;0E-8;903.00000000;0E-8;1281.93994141;1108.71997070;148.36000061;0.02100000;8.78870000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-05;362.78000000;;56.54000000;10.76000000;;0E-8;0E-8;0E-8;146.00000000;13.22000027;164.19999695;4.19999981;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-05;398.27000000;362.16000000;;188.88000000;;0E-8;0E-8;184.00000000;;8.00000000;164.19999695;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-05;143.96000000;87.19000000;;144.00000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;4.23999977;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-05;440.00000000;;0E-8;16.95000000;;0E-8;;21.00000000;21.00000000;9.02000046;;9.02000046;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-05;413.42000000;;89.46000000;16.91000000;;0E-8;0E-8;47.00000000;-21.00000000;4.23999977;13.26000023;4.23999977;-0.33100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-05;39.80000000;;;16.91000000;40.00000000;;0E-8;40.00000000;;4.23999977;33.47000122;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-05;85.82000000;48.45000000;;16.91000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;4.23999977;177.47000122;;-0.01500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-05;151.15000000;127.19000000;;3.00000000;167.00000000;312.00000000;;479.00000000;;420.27999878;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-05;792.07000732;754.76000000;36.18999863;100.31999969;35.00000000;0E-8;0E-8;35.00000000;0E-8;95.72000122;;95.72000122;0.15200000;0.12650000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-05;735.79000000;674.60000000;9.48000000;63.42000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;154.82000732;;59.93000031;0.59600000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-05;622.21000000;519.68000000;9.14000000;286.22000000;139.00000000;0E-8;;139.00000000;;354.26998901;;201.66999817;0.49400000;0.99450000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-05;783.29600000;695.46000000;11.31000000;317.32000732;152.66999817;0E-8;;152.66999817;;301.54000854;;301.54000854;1.68500000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-05;694.83000000;623.96000000;59.97000000;221.36000000;193.00000000;0E-8;;193.00000000;;317.89999390;;13.31000042;0.29700000;0.76000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-05;623.53002930;565.49000000;32.43000031;214.36999512;198.00000000;0E-8;10.00000000;208.00000000;;315.57998657;;1.65999997;0.14100000;0.77000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-05;564.90000000;517.87000000;;234.19000000;224.00000000;0E-8;;224.00000000;;308.13000488;;3.99000001;0.23700000;0.79000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-05;838.77000000;771.88000000;29.57000000;120.40000153;76.55000305;0E-8;;76.55000305;;126.30000305;;126.30000305;1.92100000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-05;769.35000000;730.01000000;31.09000000;111.71000000;111.00000000;8.00000000;0E-8;119.00000000;0E-8;139.80000000;;24.61000000;0.51900000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-05;580.83000000;515.73000000;32.56000000;343.22000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;342.96000000;;221.46000000;0.13300000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-05;499.32000000;434.79000000;10.62000000;795.06000000;874.00000000;0E-8;0E-8;874.00000000;0E-8;1289.04003906;;313.82000732;1.83500000;4.92710000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-05;430.58000000;396.64000000;;846.73000000;723.00000000;0E-8;;723.00000000;;1328.47998047;;51.06000137;0.53000000;5.22710000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-05;391.89000000;325.76000000;11.53000000;1276.33000000;1168.00000000;0E-8;;1168.00000000;;1958.21997070;;653.17999268;3.15700000;12.42100000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-05;476.89001465;448.48000000;94.23999786;132.52999878;102.00000000;0E-8;0E-8;102.00000000;0E-8;125.20999908;;125.20999908;0.11600000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-05;447.39001465;410.15000000;;100.86000061;98.00000000;0E-8;0E-8;98.00000000;0E-8;128.78999329;;5.17999983;0.17000000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-05;353.84000000;326.28000000;;106.75000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;135.10000610;;9.65999985;-0.05900000;0.43680000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-05;446.50000000;395.59000000;;154.11000061;192.21000671;0E-8;0E-8;192.21000671;0E-8;156.94000244;;156.94000244;0.55900000;0.25680000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-05;370.32000732;326.61000000;;157.96000671;173.00000000;0E-8;;173.00000000;0E-8;171.07000732;;13.09000015;0.28200000;0.29680000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-05;578.48000000;530.77000000;19.46000000;66.62000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;66.81000000;;66.81000000;0.12000000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-05;561.29600000;531.66000000;16.79000000;237.86000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;235.28999329;;235.28999329;4.22600000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-05;531.46000000;505.02000000;;108.09000000;109.00000000;0E-8;1.00000000;110.00000000;0E-8;244.72999573;;3.78000000;0.18600000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-05;466.24400000;398.40000000;10.03000000;177.90000000;185.00000000;0E-8;0E-8;185.00000000;0E-8;331.35000610;;78.40000000;3.42200000;1.88350000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-05;398.08000000;385.88000000;;177.54000000;163.00000000;11.00000000;2.00000000;176.00000000;0E-8;336.92001343;;4.28000021;0.05700000;1.91710000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-05;384.44000244;365.95000000;;316.36999512;119.00000000;191.00000000;0E-8;310.00000000;0E-8;445.51000977;;107.36000061;0.15000000;3.48420000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-05;365.97000000;351.07000000;;286.98000000;268.00000000;0E-8;0E-8;268.00000000;0E-8;456.48999023;;8.42000008;0.27600000;3.73320000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-05;350.91000366;333.80000000;;282.00000000;282.00000000;0E-8;0E-8;282.00000000;0E-8;477.00000000;;17.94000053;0.28500000;4.06160000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-05;323.08000000;284.28000000;12.33000000;656.60000000;607.00000000;0E-8;0E-8;607.00000000;0E-8;834.46002197;;199.94999695;1.87400000;10.84610000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-05;283.76000000;258.14000000;;596.35000000;571.00000000;0E-8;0E-8;571.00000000;0E-8;894.23999023;;36.19000000;0.34500000;11.28160000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-05;257.43800000;235.56000000;;684.25000000;626.00000000;0E-8;0E-8;626.00000000;0E-8;1012.02001953;;84.84000000;0.68300000;13.41230000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-05;325.66000366;280.68000000;51.04999924;2944.79003906;3888.00000000;0E-8;0E-8;3888.00000000;-299.00000000;6063.56982422;;394.80999756;7.79500000;34.02940000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-05;278.86000000;258.05000000;;4441.97000000;4050.00000000;0E-8;1.00000000;4051.00000000;;7536.56982422;7478.41015625;333.19000244;2.49000000;92.79030000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-05;344.29998779;309.93000000;;99.12999725;104.00000000;6.00000000;0E-8;110.00000000;0E-8;107.59999847;;107.59999847;0.11100000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-05;257.13000000;236.97000000;;4845.82000000;5080.00000000;0E-8;4.00000000;5084.00000000;;8214.33984375;8156.16992188;651.76000977;6.22300000;100.37190000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-05;217.24000000;97.42000000;;7111.53000000;6426.00000000;0E-8;;6426.00000000;;10196.51953125;10138.36035156;1607.94995117;1.03000000;125.70740000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-05;280.07400513;224.60000000;21.01000023;64.44000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;98.19000244;;98.19000244;4.00800000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-05;394.49000000;151.47000000;;74.59999847;68.00000000;11.00000000;;79.00000000;;74.80000305;;74.80000305;0.11400000;0.08290000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-05;411.97000000;320.35000000;;53.81000137;53.00000000;0E-8;0E-8;53.00000000;;55.75999832;;55.75999832;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-05;320.35000000;180.75000000;;53.81000137;51.00000000;1.00000000;;52.00000000;;55.75999832;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-05;354.94000000;248.97000000;;66.54000000;66.00000000;0E-8;1.00000000;67.00000000;0E-8;69.12000275;;69.12000275;0.02000000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-05;615.75000000;577.57000000;86.79000092;198.16000366;93.52999878;0E-8;0E-8;93.52999878;0E-8;212.92999268;;212.92999268;-0.15100000;1.24580000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-05;563.74200000;516.02000000;50.09000000;768.67000000;452.00000000;0E-8;;452.00000000;;879.08001709;;705.95001221;2.35400000;4.41190000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-05;817.28997803;637.89000000;22.12000084;32.90999985;13.00000000;0E-8;0E-8;13.00000000;;32.04999924;;32.04999924;0.35800000;0.18350000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-05;766.96000000;;73.63000000;9.24800000;;0E-8;;12.00000000;;8.00000000;;8.00000000;0.00100000;3.81320000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-05;742.50000000;;61.65000153;8.48999977;;0E-8;;8.48999977;;24.24000000;58.17000000;24.24000000;0.43300000;7.85320000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-05;733.97998047;;64.02999878;18.00000000;;0E-8;;14.22000027;;29.44000000;;29.44000000;0.14700000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-05;711.12000000;;38.22000000;104.48600000;;109.00000000;;109.00000000;;71.01000000;;104.49200000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-05;447.17000000;427.51000000;53.89000000;373.92000000;483.00000000;29.00000000;0E-8;512.00000000;0E-8;419.72000122;354.91000366;279.10000610;2.73400000;46.74160000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-05;427.16000366;404.65000000;;574.98999023;526.00000000;0E-8;0E-8;526.00000000;0E-8;534.01000977;465.89001465;67.70999908;0.67800000;50.00550000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-05;403.86999512;381.82000000;;654.00000000;654.00000000;0E-8;0E-8;654.00000000;0E-8;711.40997314;639.17999268;130.27999878;1.17900000;52.79350000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-05;381.76000977;357.84000000;46.13000107;626.20001221;614.78002930;0E-8;0E-8;614.78002930;0E-8;864.13000488;786.13000488;74.27999878;4.29600000;53.87710000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-05;357.61999512;326.21000000;;706.15002441;683.00000000;0E-8;0E-8;683.00000000;0E-8;935.61999512;853.59002686;29.31999969;1.72500000;55.28580000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-05;325.82998657;279.51000000;54.20000076;860.40002441;238.00000000;0E-8;;238.00000000;299.00000000;1128.52001953;99.58999634;25.20000076;5.01000000;57.22420000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-05;727.54000000;1.27000000;;73.00000000;6.13999987;0E-8;;6.00000000;;0E-8;63.61000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-05;432.20401001;337.14000000;20.96999931;564.10998535;528.00000000;0E-8;0E-8;528.00000000;0E-8;412.97000122;;412.97000122;8.86800000;3.61840000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-05;332.60000000;287.86000000;;554.86000000;539.00000000;0E-8;;539.00000000;;430.30999756;;28.59000015;1.80600000;3.72520000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-05;286.68000000;262.13000000;;547.00000000;547.00000000;0E-8;;547.00000000;;428.27999878;;28.07999992;1.41900000;3.85870000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-05;261.89001465;234.68000000;42.52000046;772.26000977;863.00000000;0E-8;0E-8;863.00000000;0E-8;621.90997314;;221.58000183;2.91700000;6.12260000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-05;211.70000000;174.94000000;;839.46997070;1252.43005371;0E-8;0E-8;1252.43005371;;902.30999756;;232.30000305;4.51200000;8.10650000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-05;831.34000000;;23.62000000;11.52000000;4.00000000;0E-8;0E-8;4.00000000;;11.48000000;;11.48000000;-0.05200000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-05;318.75000000;113.02000000;;46.02000000;38.00000000;0E-8;8.00000000;46.00000000;0E-8;52.47000122;;52.47000122;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-05;718.53002930;603.67000000;34.27000046;477.70000000;324.00000000;0E-8;0E-8;324.00000000;;483.04000854;;483.04000854;-0.14400000;5.90350000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-05;603.60998535;491.16000000;31.42000008;510.29998779;589.00000000;0E-8;0E-8;589.00000000;-112.00000000;546.53997803;675.59997559;57.45999908;-0.00300000;5.97680000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-05;801.78997803;707.00000000;76.91999817;123.55000305;93.87999725;0E-8;6.86999989;100.75000000;;124.01000214;;124.01000214;0.06100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-05;705.24000000;606.32000000;;98.91000366;91.19999695;0E-8;7.48000002;98.68000031;;127.33000183;;2.78999996;0.00800000;0.40320000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-05;606.45000000;538.43000000;54.23000000;112.00000000;0E-8;0E-8;10.00000000;10.00000000;113.00000000;139.05999756;10.00000000;11.22000027;0.00100000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-05;488.55999756;392.84000000;24.81999969;693.14001465;659.00000000;0E-8;;659.00000000;;757.09997559;;68.91000366;0.06200000;6.66350000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-05;396.43000000;324.91000000;;676.54000000;702.00000000;0E-8;;702.00000000;;784.47998047;;27.22999954;0.02600000;6.78680000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-05;323.56000000;258.89000000;;912.42999268;849.00000000;0E-8;0E-8;849.00000000;;959.08001709;;171.44000244;-0.20500000;7.81350000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-05;258.40000000;242.34000000;;799.47000000;896.00000000;0E-8;0E-8;896.00000000;0E-8;1022.65002441;;68.58000183;0E-8;8.62000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-05;487.94000000;;60.34000000;14.21000000;;13.00000000;;20.00000000;;13.47000000;;13.47000000;-0.40200000;0.05030000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-05;314.53000000;279.50000000;35.32000000;64.45000000;167.00000000;0E-8;;167.00000000;;50.23000000;;36.78000000;-3.88000000;0.70940000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-05;279.17000000;183.77000000;;164.38000000;157.00000000;9.00000000;;166.00000000;;50.09000015;;0.16000000;-0.03800000;0.73610000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-05;180.09000000;95.25000000;;177.99000000;306.00000000;0E-8;;306.00000000;;52.49000168;;3.81999993;-0.51100000;1.16160000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-05;92.61000061;54.76000000;;302.42999268;200.00000000;0E-8;;200.00000000;;56.56000137;;4.23999977;-0.57000000;1.72060000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-05;239.52000000;147.35000000;;41.39000000;17.00000000;0E-8;18.00000000;35.00000000;0E-8;42.05000000;;42.05000000;-0.11700000;0.77320000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-05;147.00000000;105.77000000;;51.73000000;34.00000000;13.00000000;6.00000000;53.00000000;0E-8;55.63999939;;14.68999958;-0.00500000;2.01810000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-05;103.51000214;69.23000000;;52.81999969;19.00000000;0E-8;30.00000000;49.00000000;0E-8;56.36000061;;1.87000000;-0.02100000;2.47480000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-05;628.71000000;512.22000000;27.39000000;142.00000000;123.00000000;0E-8;19.00000000;142.00000000;;145.61000061;;145.61000061;-0.77200000;1.51740000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-05;704.14001465;659.50000000;64.00000000;94.91999817;81.20999908;0E-8;13.71000004;94.91999817;0E-8;99.05999756;;99.05999756;-0.62200000;1.70900000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-05;657.96002197;474.60000000;59.20000076;93.40000153;43.70999908;10.68999958;0E-8;54.40000153;0E-8;105.52999878;;10.52000046;-0.78400000;1.75870000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-05;619.72000000;480.37000000;7.28000000;64.02999878;84.88999939;0E-8;0E-8;84.88999939;0E-8;65.41999817;;65.41999817;-1.48600000;0.65520000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-05;470.37200000;375.22000000;33.07000000;193.28000000;268.00000000;0E-8;;268.00000000;;212.27000427;;47.58000183;-0.30100000;3.08350000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-05;366.52999878;264.51000000;;325.14999390;234.00000000;0E-8;;234.00000000;;299.47000122;;82.51000214;-4.02900000;5.48260000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-05;590.15000000;335.62000000;31.92000000;0.56000000;67.00000000;0E-8;;67.00000000;;12.22999954;;12.22999954;-1.41100000;0.84610000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-05;327.18000000;268.78000000;;73.18000031;91.00000000;0E-8;0E-8;91.00000000;0E-8;19.75000000;;8.75000000;-0.16300000;0.98680000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-05;264.63000488;211.04000000;;369.92001343;169.50000000;99.87000275;0E-8;269.36999512;0E-8;354.13000488;;50.50999832;-2.55600000;7.38650000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-05;547.00000000;426.25000000;57.70000076;37.13999939;39.27000046;0E-8;1.00000000;40.27000046;0E-8;37.24000168;;37.24000168;0.00200000;0.10320000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-05;154.33999634;132.41000000;;76.87000275;103.00000000;0E-8;0E-8;103.00000000;0E-8;86.61000061;;86.61000061;-0.09700000;1.55770000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-05;128.14999390;98.16000000;;104.01000214;58.00000000;22.00000000;0E-8;80.00000000;0E-8;86.23999786;;3.23000002;-0.25700000;1.90100000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-06;109.61000000;27.01000000;;74.80999756;120.00000000;18.00000000;0E-8;138.00000000;0E-8;103.76999664;;21.88999939;-0.97700000;1.51580000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-06;114.00000000;3.74000000;93.31000000;10.77999973;40.00000000;0E-8;;40.00000000;;8.97000027;;8.97000027;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-06;299.48000000;258.87000000;21.60000000;360.17001343;256.00000000;0E-8;;256.00000000;;350.98999023;;350.98999023;6.64300000;0.62740000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-06;388.00000000;361.94000000;47.25000000;1690.00000000;1100.00000000;0E-8;;1100.00000000;;2180.10009766;;1534.09997559;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-06;301.75000000;251.48000000;51.42000000;1100.00000000;1185.00000000;0E-8;;1185.00000000;;1958.01000977;;125.55000305;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-06;251.54000000;230.02000000;;1141.71997070;0E-8;0E-8;;0E-8;1104.00000000;1808.19995117;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-06;230.19000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1808.19995117;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-06;251.36000000;137.92000000;;1153.30004883;1107.00000000;0E-8;;1107.00000000;;1808.19995117;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-06;137.60000000;15.10000000;;1107.00000000;1162.00000000;0E-8;;1162.00000000;;1655.06994629;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-06;58.29999924;42.13000000;;464.00000000;464.00000000;0E-8;;464.00000000;;531.09997559;;531.09997559;0.89200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-06;42.12000000;21.95000000;;463.82998657;399.00000000;59.00000000;0E-8;457.80999756;0E-8;529.91998291;;1.61000001;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-06;20.70000000;2.63000000;;466.08000000;468.00000000;0E-8;0E-8;468.00000000;0E-8;531.20001221;;4.30000019;0.35800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-06;47.04199982;24.71000000;17.20999908;705.14001465;346.00000000;0E-8;0E-8;346.00000000;0E-8;779.26000977;;779.26000977;22.12300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-06;31.34000000;10.80000000;81.74000000;156.22999573;166.00000000;0E-8;;167.00000000;;158.89999390;;158.89999390;1.02700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-06;29.17000000;2.90000000;;412.73000000;419.00000000;0E-8;0E-8;419.00000000;;413.17001343;;413.17001343;0.42500000;0.83420000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-06;96.43000000;3.43000000;;0E-8;3146.00000000;0E-8;0E-8;3201.00000000;0E-8;0E-8;2183.92993164;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-06;96.62000275;82.92000000;;4643.43017578;1190.00000000;0E-8;12.00000000;1202.00000000;4273.33007813;4662.50000000;2478.56005859;4662.50000000;0E-8;5.98710000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-06;153.78999329;131.87000000;;2716.83007813;2313.00000000;0E-8;;2313.00000000;;2299.28002930;;1205.78002930;3.87600000;9.55130000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-06;61.91999817;5.95000000;29.39999962;6261.33984375;6450.00000000;0E-8;0E-8;6450.00000000;0E-8;6226.39990234;;3740.50000000;7.24500000;26.49900000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-06;479.14999390;304.17000000;;34.97000122;30.00000000;0E-8;3.00000000;33.00000000;0E-8;35.56000137;;35.56000137;0.03300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-06;88.55000305;73.00000000;;20199.14062500;19315.85937500;0E-8;151.30000305;19467.16015625;0E-8;19958.16992188;;19958.16992188;-8.16800000;59.23290000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-06;71.30000000;53.75000000;;19711.00000000;19697.00000000;0E-8;14.00000000;19711.00000000;0E-8;19960.57031250;;387.73999023;-9.55600000;59.23290000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-06;78.55000305;53.42000000;0E-8;333.98999023;186.44999695;0E-8;0E-8;186.44999695;0E-8;329.47000122;;329.47000122;1.61900000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-06;264.93000000;204.41000000;30.68000000;108.85000000;62.00000000;0E-8;25.00000000;87.00000000;0E-8;106.28000000;;106.28000000;0.74800000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-06;213.55000000;114.13000000;;205.02000000;166.00000000;39.00000000;0E-8;205.00000000;0E-8;205.19000000;;205.19000000;0.00400000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-06;299.12000000;272.49000000;62.71000000;597.98999023;464.00000000;375.00000000;0E-8;839.00000000;0E-8;567.42999268;;567.42999268;0E-8;3.39000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-06;271.85000610;249.00000000;;847.89001465;773.00000000;0E-8;9.00000000;773.03002930;;620.03002930;;52.70999908;0E-8;3.39000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-06;220.43000000;162.71000000;;1507.88000488;1525.00000000;0E-8;0E-8;1525.00000000;0E-8;1917.03002930;;1137.67004395;2.39400000;3.44740000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-06;161.46000000;135.55000000;;1604.97998047;1555.00000000;0E-8;;1555.00000000;;1927.71997070;;10.32999992;0E-8;3.45000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-06;313.89000000;;;333.36999512;0E-8;340.00000000;0E-8;340.00000000;0E-8;381.45999146;;381.45999146;-0.02600000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-06;494.26998901;314.90000000;;84.43000031;82.00000000;0E-8;0E-8;82.00000000;0E-8;80.04000092;;80.04000092;-0.01300000;0.56000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-06;372.52000000;256.74000000;;97.02999878;81.00000000;18.00000000;;99.00000000;;92.51999664;;1.79999995;-0.00200000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-06;361.23000000;;;187.00000000;;112.00000000;;183.00000000;70.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-06;353.55000000;;;116.97000122;126.00000000;0E-8;;126.00000000;;217.02000427;;217.02000427;-0.09500000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-06;257.15000000;206.30000000;93.87000000;253.15000000;251.00000000;15.00000000;0E-8;266.00000000;0E-8;217.77000427;;0E-8;-0.04700000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-06;184.62000000;166.81000000;;1404.50000000;372.16000366;1059.08996582;;1431.25000000;;1039.18994141;;284.58999634;-0.05100000;3.39000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-06;89.94000000;62.51000000;;1206.00000000;1152.00000000;38.00000000;16.00000000;1206.00000000;;1145.59997559;;121.69999695;-0.18600000;4.50260000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-06;60.68000000;41.26000000;;1476.69000000;1077.00000000;399.00000000;;1476.00000000;;1358.16003418;;217.80999756;-0.05500000;5.11190000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-06;907.26000000;885.72000000;46.58000000;208.00000000;208.00000000;25.00000000;;233.00000000;;209.28999329;;209.28999329;0.08400000;0.20840000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-06;885.35000000;857.94000000;;230.66200000;236.00000000;0E-8;;236.00000000;;209.28999329;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-06;807.81000000;766.63000000;;513.39001465;482.00000000;55.00000000;;537.00000000;;550.36999512;;318.64001465;0.14600000;0.82840000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-06;755.11000000;672.08000000;18.93000000;1007.08000000;830.00000000;0E-8;0E-8;830.00000000;0E-8;1273.09997559;;786.60998535;6.13800000;3.85480000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-06;658.51000000;621.40000000;35.77000000;763.83000000;993.00000000;0E-8;0E-8;993.00000000;0E-8;1354.84997559;;96.61000061;1.42300000;4.43190000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-06;620.15000000;558.58000000;;991.75000000;1273.00000000;0E-8;0E-8;1273.00000000;0E-8;1391.67004395;;22.29000092;0.28500000;4.49480000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-06;558.02000000;513.24000000;;1376.50000000;512.00000000;802.00000000;;1314.00000000;;1415.56005859;;9.22999954;0.21300000;4.53190000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-06;512.02000000;495.51000000;;1225.41000000;1154.00000000;0E-8;2.00000000;1154.00000000;;1476.30004883;;26.38999939;0.34000000;4.63480000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-06;494.38000488;393.24000000;;1276.58996582;1184.00000000;0E-8;;1184.00000000;;1588.45996094;;58.93999863;1.38200000;4.81480000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-06;466.00000000;443.87000000;;1340.81994629;1437.00000000;0E-8;0E-8;1437.00000000;0E-8;1766.10998535;;115.19999695;1.01900000;6.29710000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-06;841.84997559;750.40000000;36.93000031;59.50000000;33.00000000;0E-8;;33.00000000;0E-8;58.52999878;;58.52999878;0.15400000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-06;664.24000000;575.45000000;;68.65000000;69.00000000;0E-8;;69.00000000;0E-8;102.23999786;;36.95000076;0.01100000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-06;572.40000000;546.53000000;;62.25000000;56.00000000;0E-8;;56.00000000;0E-8;105.54000092;;1.52999997;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-06;431.85000610;382.12000000;16.37999916;2094.80004883;1611.00000000;0E-8;0E-8;1611.00000000;0E-8;2637.91992188;;621.21002197;1.49000000;15.10520000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-06;374.89401245;326.59000000;12.60999966;1825.36999512;1923.00000000;0E-8;0E-8;1923.00000000;0E-8;3140.64990234;;222.32000732;2.85600000;18.24230000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-06;555.65997314;361.20000000;;104.22000122;32.00000000;73.00000000;2.00000000;107.00000000;;75.05000305;;75.05000305;-0.00400000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-06;491.26000000;332.81000000;42.11000000;297.00000000;180.00000000;0E-8;;180.00000000;;296.40000000;;296.40000000;-0.73100000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-06;85.65000000;34.00000000;;38.70999908;28.29000092;0E-8;1.00000000;28.29000092;0E-8;30.12000084;;30.12000084;-0.06000000;0.61260000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-06;701.15002441;624.75000000;27.43000031;89.76000214;19.00000000;0E-8;0E-8;19.00000000;;76.77999878;;76.77999878;-1.90300000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-06;614.43000000;;43.87000000;36.78000000;33.00000000;0E-8;;33.00000000;;92.61000061;;11.17000008;-0.16500000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-06;612.48000000;556.13000000;38.11000000;22.82000000;5.00000000;0E-8;0E-8;5.00000000;0E-8;23.85000038;;23.85000038;-0.48100000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-06;458.92999268;395.80000000;56.84000015;222.63999939;251.00000000;0E-8;0E-8;251.00000000;0E-8;311.97000122;;198.86999512;-0.44700000;6.26390000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-06;352.89000000;;;400.77000000;;283.00000000;;283.00000000;118.00000000;477.73999023;;126.91999817;-0.00700000;6.88100000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-06;659.32000000;526.79000000;;70.45999908;48.00000000;21.00000000;1.00000000;70.00000000;;70.51000214;;70.51000214;-0.01300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-06;437.87000000;356.47000000;;164.88000000;75.00000000;88.00000000;2.00000000;165.00000000;;160.30000305;;85.13999939;-0.00100000;0.79710000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-06;251.33000000;234.85000000;83.00000000;701.80000000;164.00000000;239.00000000;0E-8;403.00000000;294.00000000;1117.78002930;944.54998779;360.52999878;;8.65060000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-06;247.60000000;139.54000000;;294.00000000;294.00000000;0E-8;0E-8;294.00000000;0E-8;0E-8;294.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-06;139.55000000;;;884.38000000;764.00000000;108.00000000;;872.00000000;;1272.01000977;1098.78002930;146.53999329;0.02100000;8.79480000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-06;362.94000000;;64.07000000;10.07000000;;0E-8;0E-8;0E-8;140.00000000;13.22999954;164.19999695;4.19999981;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-06;398.01000000;;;172.24100000;;0E-8;;182.00000000;;9.00000000;164.19999695;;;0E-8;PBVIG
