id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-06;143.96000000;87.19000000;;144.00000000;144.00000000;;;144.00000000;;4.25000000;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-06;440.00000000;;0E-8;26.00000000;0E-8;0E-8;;26.00000000;26.00000000;9.02000046;;9.02000046;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-06;413.33000000;;88.88000000;14.79000000;;0E-8;;45.00000000;-26.00000000;4.25000000;13.27000046;4.25000000;-0.33900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-06;39.80000000;;;14.79000000;83.00000000;;;83.00000000;;4.25000000;33.47000122;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-06;86.06000000;;;14.79000000;178.00000000;0E-8;;178.00000000;;4.25000000;177.47000122;;-0.01500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-06;151.06000000;126.67000000;;195.00000000;168.00000000;39.00000000;;207.00000000;;195.28999329;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-06;792.11999512;754.76000000;36.50999832;86.04000092;35.00000000;0E-8;0E-8;35.00000000;0E-8;82.05999756;;82.05999756;0.12100000;0.12580000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-06;735.78997803;674.60000000;9.47999954;93.00000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;140.25999451;;51.36999893;0.54800000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-06;622.21000000;520.23000000;9.14000000;265.64999390;265.64999390;0E-8;;265.64999390;;336.33999634;;185.75999451;0.42800000;0.98810000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-06;783.37800000;695.47000000;11.44000000;309.70999146;152.72000122;0E-8;;152.72000122;;341.14999390;;341.14999390;1.62700000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-06;694.86000000;623.94000000;60.99000000;212.13000000;195.00000000;0E-8;;195.00000000;;334.67001343;;11.68000031;0.27800000;0.76000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-06;623.44000244;565.56000000;19.67000008;208.02000427;217.00000000;0E-8;10.00000000;227.00000000;;332.64001465;;1.46000004;0.12700000;0.77000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-06;564.90000000;517.86000000;;227.00000000;227.00000000;0E-8;;227.00000000;;327.60998535;;3.50000000;0.21400000;0.79000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-06;838.76200000;772.38000000;29.43000000;111.33000183;125.94999695;0E-8;;125.94999695;;115.81999969;;115.81999969;1.83100000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-06;769.36000000;730.07000000;31.33000000;128.29000000;114.00000000;7.00000000;0E-8;121.00000000;0E-8;146.16000366;;25.09000000;0.48900000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-06;581.24000000;515.77000000;34.08000000;369.09000000;189.00000000;0E-8;0E-8;189.00000000;0E-8;365.64001465;;225.83999634;0.12200000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-06;499.30800000;434.88000000;10.58000000;865.64000000;913.00000000;0E-8;0E-8;913.00000000;0E-8;1287.67004395;;275.25000000;1.71800000;4.91840000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-06;430.54000000;397.21000000;;964.87000000;996.00000000;0E-8;;996.00000000;;1349.66003418;;61.52999878;0.50400000;5.21840000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-06;391.98000000;325.71000000;12.29000000;1698.50000000;1211.00000000;0E-8;;1211.00000000;;2122.27001953;;785.84997559;3.04900000;12.49390000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-06;476.92001343;448.65000000;95.80999756;143.75000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;123.73999786;;123.73999786;0.11200000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-06;447.41000366;410.34000000;;132.72999573;127.00000000;0E-8;0E-8;127.00000000;0E-8;129.22999573;;5.11999989;0.16400000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-06;353.94000000;326.24000000;;115.32000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;138.50000000;;9.55000019;-0.06000000;0.43710000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-06;446.50000000;395.45000000;;156.00000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;158.72999573;;158.72999573;0.53700000;0.25710000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-06;370.32998657;326.51000000;;200.00999451;195.00000000;0E-8;;195.00000000;0E-8;170.25999451;;13.23999977;0.27000000;0.29710000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-06;578.56000000;530.77000000;20.37000000;66.62000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;67.08000000;;67.08000000;0.11600000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-06;561.32200000;531.65000000;17.07000000;198.29000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;205.96000671;;205.96000671;4.11500000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-06;531.44000000;505.01000000;;105.18000000;108.00000000;0E-8;1.00000000;109.00000000;0E-8;215.55000305;;3.36000000;0.18200000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-06;466.24800000;398.25000000;10.07000000;172.20000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;297.92999268;;69.59000000;3.42800000;1.89420000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-06;397.95000000;385.82000000;;149.38000000;154.00000000;0E-8;2.00000000;156.00000000;0E-8;305.91000366;;3.79999995;0.05600000;1.92840000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-06;384.26000977;366.08000000;;292.30999756;124.00000000;191.00000000;0E-8;315.00000000;0E-8;405.07998657;;95.30000305;0.14700000;3.52680000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-06;366.04000000;351.12000000;;298.98000000;243.00000000;37.00000000;0E-8;280.00000000;0E-8;417.26998901;;7.46999979;0.27100000;3.78290000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-06;350.97000122;333.79000000;;291.14001465;237.00000000;34.00000000;0E-8;271.00000000;0E-8;437.76998901;;15.92000008;0.28000000;4.11650000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-06;323.08600000;284.30000000;12.37000000;616.81000000;592.00000000;0E-8;0E-8;592.00000000;0E-8;779.84997559;;169.55999756;1.84000000;11.01450000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-06;283.79000000;258.16000000;;597.46000000;572.00000000;0E-8;0E-8;572.00000000;0E-8;836.73999023;;35.72000000;0.33800000;11.45650000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-06;257.44000000;235.70000000;;689.86000000;685.00000000;0E-8;0E-8;685.00000000;0E-8;953.78997803;;83.75000000;0.67400000;13.59900000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-06;325.62000000;280.83000000;50.24000000;3363.30004883;4246.00000000;0E-8;0E-8;4246.00000000;-368.00000000;5988.79003906;;385.73999023;7.52400000;34.27740000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-06;279.22000000;258.03000000;;5329.26000000;4031.00000000;0E-8;0E-8;4031.00000000;;7406.77001953;7346.56982422;336.13000488;2.42100000;93.35130000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-06;344.32000732;309.91000000;;112.34999847;102.00000000;6.00000000;0E-8;108.00000000;0E-8;111.12000275;;111.12000275;0.10800000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-06;257.13000000;236.93000000;;4952.00000000;4948.00000000;0E-8;4.00000000;4952.00000000;;8309.34960938;8249.15039063;647.32000732;6.11300000;100.93770000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-06;217.26000000;97.89000000;;7094.77000000;6820.00000000;0E-8;;6820.00000000;;10582.90039063;10522.70019531;1738.52001953;1.57900000;126.50970000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-06;280.05398560;224.60000000;20.81999969;63.45000076;129.00000000;0E-8;0E-8;129.00000000;0E-8;99.55999756;;99.55999756;3.90900000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-06;394.47000000;151.47000000;;76.11000000;69.00000000;10.00000000;;79.00000000;;76.76999664;;76.76999664;0.11600000;0.08160000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-06;411.88000000;320.31000000;;56.96000000;58.00000000;0E-8;0E-8;58.00000000;;56.77999878;;56.77999878;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-06;320.26000000;180.81000000;;56.96000000;57.00000000;1.00000000;;58.00000000;;56.77999878;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-06;354.95999146;248.97000000;;67.45999908;66.00000000;0E-8;1.00000000;67.00000000;0E-8;71.44999695;;71.44999695;0.02000000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-06;616.15997314;577.89000000;108.55999756;247.89999390;143.07000732;0E-8;0E-8;143.07000732;0E-8;250.41000366;;250.41000366;-0.15600000;1.25320000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-06;563.79000000;515.79000000;50.32000000;759.14000000;350.00000000;0E-8;;350.00000000;;889.54998779;;657.88000488;2.07900000;4.43770000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-06;817.38000488;637.89000000;22.52000046;30.94000053;13.00000000;0E-8;0E-8;13.00000000;;31.17000008;;31.17000008;0.34300000;0.18420000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-06;766.95000000;;73.55000000;8.24900000;;0E-8;;11.00000000;;28.00000000;;28.00000000;0.00100000;3.81290000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-06;742.50000000;;61.65000153;9.18000031;;0E-8;;9.18000031;;21.80000000;60.20000000;21.80000000;0.41900000;7.85290000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-06;734.00000000;;64.27999878;15.00000000;;0E-8;;14.35999966;;30.03000000;;30.03000000;0.14200000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-06;711.78000000;;44.39000000;115.55600000;;110.00000000;;110.00000000;;110.01000000;;115.56200000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-06;447.11000000;427.55000000;53.34000000;327.72000000;468.00000000;25.00000000;0E-8;493.00000000;0E-8;371.69000244;311.33999634;239.33999634;2.65900000;46.80650000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-06;427.20001221;404.81000000;;556.14001465;528.00000000;0E-8;0E-8;528.00000000;0E-8;457.67999268;395.35000610;61.97000122;0.65900000;50.16190000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-06;403.85998535;381.83000000;;644.03997803;657.00000000;0E-8;0E-8;657.00000000;0E-8;615.07000732;550.26000977;119.23000336;1.13900000;53.00420000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-06;381.76800000;357.95000000;46.31000000;765.32000732;719.64001465;0E-8;0E-8;719.64001465;0E-8;792.30999756;718.19000244;67.01000214;4.11900000;54.09840000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-06;357.60998535;326.40000000;;671.84997559;695.00000000;0E-8;0E-8;695.00000000;0E-8;857.65997314;781.35998535;26.45000076;1.66000000;55.55320000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-06;325.79000000;279.73000000;53.38000000;867.59997559;823.00000000;0E-8;;823.00000000;368.00000000;1040.64001465;112.80000305;24.62000084;4.82400000;57.53680000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-06;727.30000000;1.54000000;;57.00000000;6.07000017;0E-8;;6.00000000;;0E-8;65.08000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-06;432.17999268;337.74000000;20.93000031;510.32998657;727.00000000;0E-8;0E-8;727.00000000;0E-8;400.89001465;;400.89001465;8.82900000;3.67350000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-06;332.57000000;288.45000000;;743.43000000;791.00000000;0E-8;;791.00000000;;433.89999390;;27.97999954;1.81000000;3.78060000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-06;286.66000000;262.33000000;;790.89000000;818.00000000;0E-8;;818.00000000;;458.98001099;;27.47999954;1.42200000;3.91480000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-06;261.95001221;234.68000000;45.50000000;1044.59997559;863.00000000;0E-8;0E-8;863.00000000;0E-8;655.33001709;;216.80999756;2.90700000;6.21030000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-06;211.65000000;175.08000000;;962.69000244;1305.40002441;0E-8;0E-8;1305.40002441;;850.19000244;;227.30999756;4.31900000;8.19580000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-06;831.48000000;;24.10000000;11.68000000;3.00000000;0E-8;0E-8;3.00000000;;11.69000000;;11.69000000;-0.05300000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-06;318.66000000;113.16000000;;52.84000000;45.00000000;0E-8;8.00000000;53.00000000;0E-8;56.00999832;;56.00999832;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-06;718.57000732;603.78000000;34.34999847;488.42999268;450.00000000;0E-8;0E-8;450.00000000;;521.96997070;;521.96997070;-0.13200000;5.90420000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-06;603.52001953;491.74000000;29.64999962;650.40997314;729.00000000;0E-8;0E-8;729.00000000;-117.00000000;575.28997803;718.77001953;73.91999817;0.00700000;5.97710000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-06;801.88000488;707.09000000;77.54000092;137.05999756;111.56999969;0E-8;6.86000013;118.43000031;;137.52999878;;137.52999878;0.06300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-06;705.20000000;606.43000000;;115.16999817;108.75000000;0E-8;7.46000004;116.20999908;;139.99000549;;3.58999991;0.00800000;0.40290000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-06;606.57000000;538.43000000;55.74000000;132.40000000;0E-8;0E-8;11.00000000;11.00000000;117.00000000;153.47000122;10.00000000;14.43999958;0.00100000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-06;488.70001221;396.96000000;25.31999969;889.11999512;650.00000000;0E-8;;650.00000000;;779.28002930;;70.29000092;0.08900000;6.66420000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-06;396.40000000;324.87000000;;651.79000000;671.00000000;0E-8;;671.00000000;;797.80999756;;27.77000046;0.03900000;6.78710000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-06;323.64999390;258.67000000;;821.71002197;679.00000000;0E-8;0E-8;679.00000000;;967.46002197;;174.86999512;-0.16700000;7.81420000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-06;258.50000000;242.24000000;;838.21000000;804.00000000;0E-8;0E-8;804.00000000;0E-8;1035.66003418;;69.94999695;0E-8;8.63000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-06;487.93000000;;60.13000000;14.21000000;;13.00000000;;20.00000000;;13.88000000;;13.88000000;-0.38300000;0.05130000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-06;314.45000000;279.37000000;35.02000000;66.45000000;183.00000000;0E-8;;183.00000000;;52.18000000;;38.64000000;-3.79300000;0.71740000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-06;278.93000000;183.96000000;;179.15000000;192.00000000;0E-8;;192.00000000;;52.25000000;;0.18000001;-0.03500000;0.74450000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-06;179.86000000;95.20000000;;223.09000000;257.00000000;0E-8;;257.00000000;;55.86999893;;4.17999983;-0.50400000;1.17650000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-06;92.62999725;54.91000000;;247.17000000;243.00000000;0E-8;;243.00000000;;60.38000107;;4.65000010;-0.56400000;1.74260000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-06;239.83000000;147.69000000;;44.52000000;10.00000000;0E-8;18.00000000;28.00000000;0E-8;45.17000000;;45.17000000;-0.11700000;0.77290000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-06;147.05000000;105.78000000;;54.81000000;35.00000000;13.00000000;6.00000000;54.00000000;0E-8;60.20999908;;15.81999969;-0.00500000;2.02230000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-06;103.48999786;69.28000000;;51.90999985;25.00000000;0E-8;28.00000000;53.00000000;0E-8;61.36999893;;2.00999999;-0.01800000;2.47940000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-06;628.67000000;512.31000000;26.97000000;132.59000000;146.00000000;0E-8;19.00000000;165.00000000;;134.50999451;;134.50999451;-0.79500000;1.51970000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-06;704.26000977;659.50000000;68.93000031;131.60000610;81.12000275;0E-8;13.88000011;95.00000000;0E-8;141.24000549;;141.24000549;-0.61900000;1.69610000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-06;658.05999756;475.23000000;61.20000076;115.90000153;78.05000305;7.76000023;0E-8;85.80999756;0E-8;145.69000244;;15.00000000;-0.77800000;1.74480000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-06;619.70000000;480.35000000;7.23000000;70.06999969;83.97000122;0E-8;0E-8;83.97000122;0E-8;67.51999664;;67.51999664;-1.47300000;0.65060000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-06;470.30000000;375.23000000;32.60000000;211.77000000;269.00000000;0E-8;;269.00000000;;239.82000732;;48.11000061;-0.27600000;3.07420000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-06;366.55999756;264.50000000;;415.63000488;370.00000000;0E-8;;370.00000000;;357.60000610;;135.33999634;-3.99000000;5.47030000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-06;590.09000000;335.67000000;31.51000000;10.91000000;77.00000000;0E-8;;77.00000000;;11.47999954;;11.47999954;-1.37300000;0.85450000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-06;327.04000000;268.71000000;;98.75000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;19.93000031;;8.21000004;-0.16200000;0.99710000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-06;264.17001343;211.85000000;;543.72998047;875.16998291;86.93000031;0E-8;962.09997559;0E-8;381.07000732;;54.34999847;-2.49500000;7.38580000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-06;547.20001221;426.22000000;61.93999863;38.43000031;24.93000031;0E-8;1.00000000;25.93000031;0E-8;38.52999878;;38.52999878;0.00400000;0.10290000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-06;154.32000732;132.25000000;;68.76999664;74.00000000;0E-8;0E-8;74.00000000;0E-8;83.43000031;;83.43000031;-0.09300000;1.58100000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-06;128.08999634;98.40000000;;117.90000153;108.00000000;23.00000000;0E-8;131.00000000;0E-8;87.66999817;;3.11999989;-0.25400000;1.93390000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-07;109.38000000;27.44000000;;69.17000000;233.00000000;18.00000000;0E-8;251.00000000;0E-8;104.83000183;;17.03000069;-0.98800000;1.52520000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-07;113.96000000;3.74000000;92.78000000;8.73999977;40.00000000;0E-8;;40.00000000;;7.21000004;;7.21000004;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-07;299.50000000;258.88000000;21.86000000;312.86999512;255.00000000;0E-8;;255.00000000;;346.85998535;;346.85998535;6.62900000;0.61550000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-07;388.06000000;361.94000000;47.81000000;1580.00000000;1104.00000000;0E-8;;1104.00000000;;2191.64990234;;1528.65002441;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-07;301.79000000;251.45000000;52.24000000;1110.00000000;1013.00000000;0E-8;;1013.00000000;;2054.14990234;;49.02000046;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-07;251.57000000;230.15000000;;992.71997070;0E-8;0E-8;;0E-8;957.00000000;1914.92004395;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-07;230.21000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1914.92004395;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-07;251.41000000;137.88000000;;1015.86999512;958.00000000;0E-8;;958.00000000;;1914.92004395;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-07;137.59000000;14.69000000;;958.00000000;1029.00000000;0E-8;;1029.00000000;;1808.19995117;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-07;58.29999924;42.15000000;;464.00000000;464.00000000;0E-8;;464.00000000;;559.78002930;;559.78002930;0.89700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-07;42.15000153;21.95000000;;469.29998779;399.00000000;61.45999908;0E-8;460.26998901;0E-8;559.09002686;;1.70000005;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-07;20.78000000;2.59000000;;465.41000366;449.00000000;0E-8;0E-8;450.00000000;0E-8;561.17999268;;4.53000021;0.36200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-07;47.06200027;24.73000000;17.54999924;721.84002686;322.00000000;0E-8;0E-8;322.00000000;0E-8;753.64001465;;753.64001465;22.24200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-07;31.33000000;10.80000000;81.74000000;162.00000000;161.00000000;0E-8;0E-8;162.00000000;0E-8;162.46000671;;162.46000671;0.99200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-07;29.19000000;2.90000000;;440.27000000;434.00000000;0E-8;0E-8;434.00000000;;441.80999756;;441.80999756;0.43700000;0.83480000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-07;96.44000000;3.44000000;;0E-8;3344.00000000;0E-8;0E-8;3347.00000000;0E-8;0E-8;2228.37988281;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-07;96.68000000;83.03000000;;4886.49023438;1279.00000000;0E-8;12.00000000;1281.00000000;4472.66992188;4779.20996094;2550.83007813;4779.20996094;0E-8;5.98740000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-07;153.86000061;131.67000000;;2583.20996094;2177.00000000;0E-8;;2177.00000000;;2233.98999023;;1237.63000488;3.72200000;9.64230000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-07;61.93999863;5.90000000;29.48999977;6516.54980469;6139.00000000;0E-8;0E-8;6139.00000000;0E-8;6350.62988281;;3918.76000977;7.29000000;26.63580000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-07;479.14001465;304.23000000;;35.54000092;33.00000000;0E-8;3.00000000;36.00000000;0E-8;35.24000168;;35.24000168;0.03200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-07;88.75000000;72.96000000;;19886.30078125;19133.13085938;0E-8;167.60000610;19300.72070313;0E-8;20226.24023438;;20226.24023438;-8.41000000;59.26260000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-07;71.28000000;53.70000000;;19483.12000000;19479.00000000;0E-8;71.00000000;19550.00000000;0E-8;20312.36914063;;343.02999878;-9.48300000;59.26260000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-07;78.66000366;53.45000000;0E-8;356.42001343;191.33000183;0E-8;0E-8;191.33000183;0E-8;351.42999268;;351.42999268;1.62800000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-07;264.94000244;204.41000000;31.01000023;99.93000031;62.00000000;0E-8;27.00000000;89.00000000;0E-8;102.87000000;;102.87000000;0.70100000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-07;213.56000000;114.14000000;;202.01000000;165.00000000;37.00000000;0E-8;202.00000000;0E-8;202.18000000;;202.18000000;0.00400000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-07;298.99000000;272.60000000;61.38000000;528.69000000;502.00000000;340.00000000;0E-8;842.00000000;0E-8;592.05999756;;592.05999756;0E-8;3.39000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-07;271.80999756;249.47000000;;932.80999756;1008.00000000;0E-8;9.00000000;1007.66998291;;629.61999512;;55.00000000;0E-8;3.39000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-07;220.44000244;162.70000000;;1541.11999512;1524.00000000;0E-8;0E-8;1524.00000000;0E-8;1942.05004883;;1183.46997070;2.35900000;3.44550000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-07;161.48000000;135.57000000;;1555.28000000;1420.00000000;121.00000000;;1541.00000000;;1945.50000000;;10.75000000;0E-8;3.45000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-07;313.40000000;;;212.26000000;0E-8;220.00000000;0E-8;220.00000000;;248.11000061;;248.11000061;-0.02500000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-07;494.17001343;377.40000000;;67.95999908;69.00000000;0E-8;0E-8;69.00000000;0E-8;72.94999695;;72.94999695;-0.01400000;0.56000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-07;372.86000000;256.52000000;;77.84999847;76.00000000;0E-8;;76.00000000;;75.76999664;;1.63999999;-0.00300000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-07;361.11000000;;;127.00000000;;55.00000000;;128.00000000;73.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-07;353.02000000;;;96.98999786;125.00000000;0E-8;;125.00000000;;132.47000122;;132.47000122;-0.09600000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-07;256.39000000;206.04000000;85.45000000;192.71000000;225.00000000;0E-8;0E-8;225.00000000;0E-8;139.50999451;;0E-8;-0.04600000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-07;184.72999573;166.44000000;;1090.51000977;498.72000122;575.60998535;;1074.32995605;;824.78997803;;188.32000732;-0.05700000;3.39000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-07;89.67000000;62.63000000;;1247.05004883;1181.00000000;146.00000000;16.00000000;1343.00000000;;1012.52001953;;80.52999878;-0.19000000;4.50450000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-07;60.25000000;41.47000000;;1567.56000000;1048.00000000;536.00000000;;1584.00000000;;1162.18994141;;144.13000488;-0.05700000;5.11840000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-07;907.17000000;885.81000000;45.86000000;179.75000000;212.00000000;24.00000000;;236.00000000;;181.77000427;;181.77000427;0.07600000;0.20970000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-07;885.79000000;857.91000000;;239.16200000;231.00000000;0E-8;;231.00000000;;181.77000427;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-07;807.88000488;766.63000000;;523.54998779;496.00000000;0E-8;;496.00000000;;499.55999756;;302.88000488;0.14000000;0.82970000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-07;755.15000000;671.85000000;19.11000000;945.17000000;591.00000000;0E-8;0E-8;591.00000000;0E-8;1256.55004883;;718.28002930;5.92400000;3.86100000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-07;658.49000000;621.20000000;35.62000000;886.33000000;928.00000000;0E-8;0E-8;928.00000000;0E-8;1357.90002441;;85.48999786;1.36300000;4.43840000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-07;619.72000000;558.40000000;;935.98000000;1156.00000000;0E-8;0E-8;1156.00000000;0E-8;1376.73999023;;19.72999954;0.27200000;4.50100000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-07;557.66000000;513.38000000;;1304.00000000;513.00000000;916.00000000;;1429.00000000;;1388.02001953;;8.15999985;0.19900000;4.53840000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-07;511.92000000;495.86000000;;1324.87000000;1367.00000000;0E-8;2.00000000;1367.00000000;;1422.84997559;;23.36000061;0.31600000;4.64100000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-07;494.55999756;393.24000000;;1599.67004395;1183.00000000;0E-8;;1183.00000000;;1501.72998047;;52.15999985;1.28500000;4.82100000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-07;466.04000854;443.57000000;;1105.11999512;1041.00000000;0E-8;0E-8;1041.00000000;0E-8;1647.45996094;;105.98000336;0.94300000;6.30740000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-07;842.02001953;750.40000000;37.52999878;67.83999634;33.00000000;0E-8;;33.00000000;0E-8;55.90000153;;55.90000153;0.15100000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-07;664.45000000;575.61000000;;55.55000000;53.00000000;0E-8;;53.00000000;0E-8;92.51000214;;35.29000092;0.01100000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-07;572.28000000;546.39000000;;49.18000000;53.00000000;0E-8;;53.00000000;0E-8;95.11000061;;1.38999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-07;431.97000122;382.03000000;16.80999947;1730.89001465;1467.00000000;0E-8;0E-8;1467.00000000;0E-8;2415.39990234;;555.33001709;1.41100000;15.20900000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-07;374.95401001;326.13000000;13.10000038;1698.11999512;1405.00000000;0E-8;0E-8;1405.00000000;0E-8;2885.45996094;;206.41999817;2.71100000;18.37650000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-07;555.38000488;361.14000000;;67.48999786;32.00000000;38.00000000;2.00000000;72.00000000;;66.33000183;;66.33000183;-0.00400000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-07;491.28000000;333.83000000;42.17000000;271.00000000;248.00000000;0E-8;;248.00000000;;270.40000000;;270.40000000;-0.73500000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-07;85.55999756;34.00000000;;20.29999924;28.17000008;0E-8;1.00000000;28.17000008;0E-8;20.26000023;;20.26000023;-0.06200000;0.61450000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-07;701.20001221;624.75000000;27.67000008;89.87999725;19.00000000;0E-8;0E-8;19.00000000;;66.84999847;;66.84999847;-1.88200000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-07;614.56000000;;44.56000000;59.59000000;35.00000000;0E-8;;35.00000000;;79.05999756;;9.72000027;-0.16700000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-07;612.53000000;556.94000000;38.36000000;27.22000000;5.00000000;0E-8;0E-8;5.00000000;0E-8;25.85000038;;25.85000038;-0.48100000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-07;458.89001465;395.72000000;56.63999939;229.88000000;244.00000000;0E-8;0E-8;244.00000000;0E-8;335.30999756;;208.69000244;-0.44700000;6.26680000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-07;352.89000000;;;398.00000000;;309.00000000;;309.00000000;89.00000000;433.35000610;;121.37999725;-0.00800000;6.88420000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-07;659.38000000;526.64000000;;61.81000137;47.00000000;12.00000000;2.00000000;61.00000000;;61.86000061;;61.86000061;-0.01300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-07;437.74000000;356.22000000;;124.00000000;76.00000000;46.00000000;2.00000000;124.00000000;;129.52000427;;65.86000061;-0.00100000;0.79740000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-07;251.29000000;234.95000000;79.00000000;701.20000000;182.00000000;214.00000000;0E-8;396.00000000;310.00000000;1004.14001465;829.84002686;328.45999146;;8.65610000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-07;247.60000000;139.67000000;;310.00000000;310.00000000;0E-8;0E-8;310.00000000;0E-8;0E-8;310.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-07;139.48000000;;;858.45000000;755.00000000;106.00000000;;861.00000000;;1185.00000000;1010.69000244;133.50999451;0.02200000;8.80100000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-07;362.79000000;;56.97000000;-9.49000000;;0E-8;;0E-8;140.00000000;14.30000019;164.55000305;4.55000019;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-07;397.80000000;;;177.57800000;;0E-8;;185.00000000;;10.00000000;164.55000305;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-07;143.96000000;;;145.00000000;145.00000000;;;145.00000000;;4.59000015;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-07;440.00000000;;0E-8;26.00000000;0E-8;0E-8;;26.00000000;26.00000000;9.76000023;;9.76000023;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-07;413.32000000;;88.81000000;22.64000000;;0E-8;;26.00000000;-26.00000000;4.59000015;14.35000038;4.59000015;-0.34600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-07;398.00000000;;;22.64000000;89.00000000;;;89.00000000;;4.59000015;34.88999939;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-07;86.11000000;;;22.64000000;181.00000000;0E-8;;181.00000000;;4.59000015;178.88999939;;-0.01500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-07;150.73000000;126.56000000;;143.00000000;164.00000000;7.00000000;;171.00000000;;143.30999756;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-07;792.09997559;755.73000000;36.38000107;99.58000183;120.00000000;0E-8;0E-8;120.00000000;0E-8;70.13999939;;70.13999939;0.09200000;0.12520000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-07;735.81000000;674.60000000;9.55000000;117.65000153;93.00000000;0E-8;0E-8;93.00000000;0E-8;120.01000214;;43.90999985;0.50000000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-07;622.27000000;519.67000000;9.22000000;263.16000000;137.00000000;0E-8;;137.00000000;;307.76000977;;173.41000366;0.36400000;0.98160000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-07;783.32000000;696.81000000;11.35000000;236.10000610;347.10000610;0E-8;;347.10000610;;259.82998657;;259.82998657;1.55800000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-07;694.99000000;624.44000000;65.38000000;434.96000000;361.00000000;0E-8;;361.00000000;;307.44000244;;10.34000015;0.25900000;0.76000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-07;623.49000000;566.08000000;26.75000000;365.52999878;345.00000000;0E-8;10.00000000;355.00000000;;314.41000366;;1.28999996;0.11400000;0.77000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-07;564.90000000;518.22000000;;358.00000000;358.00000000;0E-8;;358.00000000;;326.61999512;;3.09999990;0.19100000;0.79000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-07;838.71600000;772.75000000;28.64000000;83.72000122;167.72000122;0E-8;0E-8;167.72000122;0E-8;88.16999817;;88.16999817;1.73700000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-07;769.35000000;730.23000000;31.09000000;171.71000000;173.00000000;6.00000000;0E-8;179.00000000;0E-8;126.30999756;;24.32000000;0.45900000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-07;581.30000000;516.35000000;34.30000000;354.74000000;328.00000000;0E-8;0E-8;328.00000000;0E-8;365.02000000;;218.86000061;0.11000000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-07;499.30000000;434.58000000;10.56000000;850.43000000;882.00000000;0E-8;0E-8;882.00000000;0E-8;1264.56994629;;243.77999878;1.60200000;4.90970000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-07;430.33000000;397.43000000;;898.65997314;1060.00000000;0E-8;;1060.00000000;;1332.43005371;;60.15999985;0.47700000;5.20970000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-07;392.10000000;325.79000000;13.30000000;1973.00000000;1323.00000000;0E-8;;1323.00000000;;2147.22998047;;804.03002930;2.94400000;12.56680000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-07;476.82000000;448.66000000;90.59000000;119.87000275;139.00000000;0E-8;0E-8;139.00000000;0E-8;120.06999969;;120.06999969;0.10800000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-07;447.41000366;410.40000000;;137.00000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;125.95999908;;4.96999979;0.15700000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-07;353.90000000;326.39000000;;145.26000000;149.00000000;0E-8;0E-8;149.00000000;0E-8;137.27000427;;9.27000046;-0.06000000;0.43740000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-07;446.50000000;395.46000000;;156.00000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;156.77999878;;156.77999878;0.51500000;0.25740000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-07;370.39001465;326.50000000;;171.14999390;141.00000000;0E-8;;141.00000000;0E-8;171.07000732;;13.07999992;0.25800000;0.29740000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-07;578.65000000;530.77000000;21.41000000;67.44000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;67.07000000;;67.07000000;0.11200000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-07;561.34400000;531.65000000;17.31000000;182.48000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;179.57000732;;179.57000732;4.00200000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-07;531.45000000;504.98000000;;107.91000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;188.33999634;;3.17000000;0.17800000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-07;466.25000000;398.27000000;10.09000000;165.10000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;265.95001221;;65.68000000;3.42800000;1.90480000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-07;398.11000000;385.82000000;;148.16000000;138.00000000;0E-8;2.00000000;140.00000000;0E-8;273.27999878;;3.33999991;0.05500000;1.93970000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-07;384.11999512;365.98000000;;261.86999512;128.00000000;151.00000000;0E-8;279.00000000;0E-8;361.14001465;;83.77999878;0.14400000;3.56940000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-07;365.99000000;351.15000000;;259.46000000;273.00000000;0E-8;0E-8;273.00000000;0E-8;372.82998657;;6.57000017;0.26700000;3.83260000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-07;350.95999146;333.77000000;;289.64000000;293.00000000;0E-8;0E-8;293.00000000;0E-8;392.01998901;;14.00000000;0.27500000;4.17130000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-07;323.08600000;284.34000000;12.37000000;617.00000000;617.00000000;0E-8;0E-8;617.00000000;0E-8;724.58001709;;162.02999878;1.80600000;11.18290000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-07;283.86000000;258.15000000;;621.72000000;562.00000000;0E-8;0E-8;562.00000000;0E-8;779.48999023;;33.49000000;0.33100000;11.63130000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-07;257.43800000;235.69000000;;673.14000000;678.00000000;0E-8;0E-8;678.00000000;0E-8;891.15997314;;78.51000000;0.66500000;13.78580000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-07;325.64000000;280.59000000;50.65000000;3248.29000000;3318.00000000;0E-8;0E-8;3318.00000000;-327.00000000;5919.77001953;;386.48999023;7.27700000;34.52550000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-07;279.35000000;258.05000000;;4522.93000000;4047.00000000;0E-8;0E-8;4047.00000000;;7251.14013672;7188.85009766;347.07000732;2.35600000;93.91230000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-07;344.35000610;309.97000000;;120.51999664;108.00000000;6.00000000;0E-8;114.00000000;0E-8;114.62999725;;114.62999725;0.10400000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-07;257.13000000;236.90000000;;4786.00000000;4782.00000000;0E-8;4.00000000;4786.00000000;;8258.53027344;8196.24023438;612.01000977;6.01500000;101.50350000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-07;217.26000000;98.66000000;;7272.00000000;7272.00000000;0E-8;;7272.00000000;;10856.59960938;10794.30957031;1821.11999512;2.12100000;127.31190000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-07;280.03200000;224.60000000;20.61000000;56.88999939;129.00000000;0E-8;0E-8;129.00000000;0E-8;110.56999969;;110.56999969;3.80900000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-07;394.47000000;151.47000000;;79.00000000;69.00000000;10.00000000;;79.00000000;;78.19999695;;78.19999695;0.11800000;0.08030000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-07;411.88000000;320.17000000;;59.00000000;59.00000000;0E-8;0E-8;59.00000000;;57.79999924;;57.79999924;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-07;320.30000000;180.82000000;;59.00000000;58.00000000;1.00000000;;59.00000000;;57.79999924;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-07;354.94000244;249.12000000;;82.54000092;82.00000000;0E-8;1.00000000;83.00000000;0E-8;71.90000153;;71.90000153;0.01900000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-07;616.17999268;578.24000000;109.63999939;211.55999756;196.11999512;10.26000023;0E-8;206.38000488;0E-8;229.50000000;;229.50000000;-0.16000000;1.26060000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-07;563.84200000;515.68000000;50.58000000;745.39000000;300.00000000;0E-8;;300.00000000;;834.53002930;;594.57000732;1.80300000;4.46350000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-07;817.46002197;637.89000000;22.87999916;28.09000015;12.00000000;0E-8;0E-8;12.00000000;;30.57999992;;30.57999992;0.32700000;0.18480000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-07;767.01000000;;74.04000000;28.52400000;;0E-8;;12.00000000;;20.00000000;;20.00000000;0.00100000;3.81260000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-07;742.52001953;;61.81999969;28.62999916;;0E-8;;9.06999969;;19.19000000;62.29000000;19.19000000;0.40600000;7.85260000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-07;734.05000000;;64.95000000;24.00000000;;0E-8;;14.53999996;;29.63000000;;29.63000000;0.13800000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-07;711.98000000;;46.36000000;136.85200000;;135.00000000;;135.00000000;;122.01000000;;136.85800000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-07;447.03000000;427.47000000;52.60000000;293.79000000;488.00000000;25.00000000;0E-8;513.00000000;0E-8;329.04000854;270.36999512;221.21000671;2.57800000;46.87130000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-07;427.25000000;404.84000000;;570.33001709;535.00000000;0E-8;0E-8;535.00000000;0E-8;407.86999512;348.98001099;57.50000000;0.64000000;50.31840000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-07;403.82998657;381.85000000;;618.00000000;657.00000000;0E-8;0E-8;657.00000000;0E-8;543.40997314;483.04998779;110.62999725;1.09800000;53.21480000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-07;381.75400000;358.02000000;45.99000000;739.38000488;819.30999756;0E-8;0E-8;819.30999756;0E-8;704.00000000;638.28997803;68.86000061;3.94200000;54.31970000;TIPROM
