id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-07;357.60000610;326.24000000;;798.85000000;822.00000000;0E-8;0E-8;822.00000000;0E-8;779.01000977;708.84002686;27.18000031;1.59400000;55.82060000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-07;325.78000000;279.64000000;53.18000000;854.23000000;608.00000000;0E-8;;608.00000000;327.00000000;940.79998779;120.97000122;24.67000008;4.65300000;57.84940000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-07;727.21000000;1.25000000;;5.00000000;6.15999985;0E-8;;6.00000000;;0E-8;66.56000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-07;432.14999390;337.47000000;20.87000084;388.17001343;659.00000000;0E-8;0E-8;659.00000000;0E-8;358.35998535;;358.35998535;8.78500000;3.72870000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-07;332.58000000;288.23000000;;729.85998535;714.00000000;0E-8;;714.00000000;;404.23999023;;28.14999962;1.81200000;3.83610000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-07;286.74000000;262.23000000;;741.82000000;633.00000000;0E-8;;633.00000000;;451.67001343;;27.64999962;1.42300000;3.97100000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-07;261.91000366;234.68000000;43.50999832;739.82000732;861.00000000;0E-8;0E-8;861.00000000;0E-8;674.73999023;;218.19999695;2.86200000;6.29810000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-07;211.61999512;175.24000000;;1229.84997559;1366.54003906;0E-8;0E-8;1366.54003906;;840.72998047;;228.75000000;4.12600000;8.28520000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-07;831.43000000;;23.92000000;11.87000000;15.00000000;0E-8;0E-8;15.00000000;;12.04000000;;12.04000000;-0.05300000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-07;319.01000000;113.30000000;;60.63000000;52.00000000;0E-8;8.00000000;60.00000000;0E-8;65.26999664;;65.26999664;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-07;718.46997070;603.96000000;34.13000107;522.94000000;619.00000000;0E-8;0E-8;619.00000000;;532.96997070;;532.96997070;-0.11900000;5.90480000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-07;603.45001221;492.50000000;28.27000046;822.77001953;884.00000000;0E-8;0E-8;884.00000000;-126.00000000;609.83001709;752.69000244;82.68000031;0.01800000;5.97740000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-07;801.83001709;707.25000000;77.19999695;131.50999451;134.94000244;0E-8;6.86999989;141.80999756;;131.97000122;;131.97000122;0.06500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-07;705.25000000;606.78000000;;138.19000244;129.42999268;0E-8;7.48999977;136.91999817;;136.44999695;;4.01000023;0.00800000;0.40260000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-07;607.01000000;538.42000000;61.25000000;154.09000000;0E-8;0E-8;11.00000000;11.00000000;127.00000000;152.86000061;10.00000000;16.14999962;0.00100000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-07;488.73001099;397.38000000;25.43000031;1025.27001953;974.00000000;0E-8;;974.00000000;;816.19000244;;70.09999847;0.11700000;6.66480000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-07;396.41000000;325.57000000;;938.37000000;932.00000000;0E-8;;932.00000000;;828.51000977;;27.70000076;0.05300000;6.78740000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-07;323.50000000;259.03000000;;1088.15002441;1326.00000000;0E-8;0E-8;1326.00000000;;990.86999512;;174.38000488;-0.12700000;7.81480000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-07;258.69000000;242.69000000;;1264.81000000;1199.00000000;0E-8;0E-8;1199.00000000;0E-8;1055.73999023;;69.75000000;0E-8;8.64000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-07;487.92000000;;59.92000000;14.21000000;;13.00000000;;20.00000000;;11.97000000;;11.97000000;-0.36500000;0.05230000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-07;314.34000000;279.29000000;34.61000000;54.39000000;214.00000000;0E-8;;214.00000000;;49.05000000;;35.51000000;-3.69900000;0.72550000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-07;278.60000000;184.06000000;;202.99000000;220.00000000;0E-8;;220.00000000;;49.38000107;;0.16000000;-0.03200000;0.75290000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-07;179.20000000;95.28000000;;227.47000000;324.00000000;0E-8;;324.00000000;;53.83000183;;3.70000005;-0.49800000;1.19130000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-07;92.88999939;55.09000000;;319.94000244;266.00000000;0E-8;;266.00000000;;58.02999878;;4.11999989;-0.55900000;1.76450000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-07;240.04000000;147.33000000;;46.53000000;17.00000000;0E-8;18.00000000;35.00000000;0E-8;47.19000000;;47.19000000;-0.11600000;0.77260000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-07;147.18000000;105.71000000;;44.08000000;23.00000000;13.00000000;6.00000000;42.00000000;0E-8;65.65000153;;18.95999908;-0.00400000;2.02650000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-07;103.31999969;69.27000000;;41.72999954;23.00000000;0E-8;28.00000000;51.00000000;0E-8;67.04000092;;2.41000009;-0.01600000;2.48390000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-07;628.59000000;512.41000000;26.13000000;125.19000000;171.00000000;0E-8;19.00000000;190.00000000;;128.16999817;;128.16999817;-0.81500000;1.52190000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-07;704.34997559;659.67000000;72.63999939;170.61000061;129.71000671;0E-8;13.28999996;143.00000000;0E-8;161.50000000;;161.50000000;-0.61900000;1.68320000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-07;657.79998779;476.68000000;56.00000000;192.13999939;264.67001343;5.48000002;0E-8;270.14999390;0E-8;173.58999634;;17.14999962;-0.76900000;1.73100000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-07;619.68000000;480.37000000;7.18000000;70.91000366;84.80000305;0E-8;0E-8;84.80000305;0E-8;69.44000244;;69.44000244;-1.46000000;0.64610000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-07;470.27600000;375.72000000;32.44000000;396.93000000;416.00000000;0E-8;;416.00000000;;280.05999756;;52.27999878;-0.25100000;3.06480000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-07;366.63000488;264.45000000;;614.55999756;508.00000000;0E-8;;508.00000000;;429.26998901;;174.86000061;-3.94900000;5.45810000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-07;590.02000000;335.72000000;31.04000000;2.25999999;79.00000000;0E-8;;79.00000000;;14.85999966;;14.85999966;-1.33300000;0.86290000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-07;327.92000000;268.88000000;;96.91999817;39.00000000;0E-8;0E-8;39.00000000;0E-8;24.40999985;;10.63000011;-0.16000000;1.00740000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-07;264.14999390;211.41000000;;603.15002441;538.39001465;82.83000183;0E-8;621.21997070;0E-8;448.67999268;;60.29000092;-2.46800000;7.38520000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-07;547.52001953;426.33000000;68.72000122;71.01999664;50.00000000;0E-8;1.00000000;51.00000000;0E-8;71.12000275;;71.12000275;0.00500000;0.10260000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-07;154.44999695;132.13000000;;84.97000122;51.00000000;0E-8;0E-8;51.00000000;0E-8;82.76999664;;82.76999664;-0.08900000;1.60420000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-07;127.93000031;98.09000000;;32.52999878;45.00000000;22.00000000;0E-8;67.00000000;0E-8;86.08999634;;3.08999991;-0.25200000;1.96680000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-08;109.21000000;27.24000000;;65.62000275;181.00000000;19.00000000;0E-8;200.00000000;0E-8;128.64999390;;21.39999962;-0.99900000;1.53450000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-08;113.93000000;3.82000000;92.39000000;7.07000017;41.00000000;0E-8;;41.00000000;;6.00000000;;6.00000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-08;299.51000000;258.88000000;22.02000000;289.72000122;255.00000000;0E-8;;255.00000000;;331.73001099;;331.73001099;6.61100000;0.60350000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-08;388.09000000;361.93000000;48.10000000;2100.00000000;1100.00000000;0E-8;;1100.00000000;;2170.58007813;;1484.57995605;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-08;301.79000000;251.46000000;52.24000000;1100.00000000;1022.00000000;0E-8;;1022.00000000;;2111.80004883;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-08;251.55000000;230.10000000;;975.84997559;0E-8;0E-8;;0E-8;1045.00000000;1974.89001465;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-08;230.21000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1974.89001465;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-08;251.39000000;137.95000000;;975.84997559;999.00000000;0E-8;;999.00000000;;1974.89001465;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-08;137.60000000;14.73000000;;999.00000000;1049.00000000;0E-8;;1049.00000000;;1914.92004395;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-08;58.29999924;42.12000000;;436.00000000;436.00000000;0E-8;;436.00000000;;579.48999023;;579.48999023;0.90100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-08;42.00000000;21.99000000;;420.42001343;402.00000000;63.91999817;0E-8;465.55999756;0E-8;579.59997559;;1.75999999;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-08;20.72000000;2.67000000;;488.42999268;498.00000000;0E-8;0E-8;500.00000000;0E-8;582.58001709;;4.69000006;0.36200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-08;47.08200073;24.75000000;17.88999939;731.55999756;331.00000000;0E-8;0E-8;331.00000000;0E-8;744.82000732;;744.82000732;22.37100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-08;31.33000000;10.80000000;81.74000000;166.00000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;165.69000244;;165.69000244;0.96000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-08;29.19000000;2.88000000;;446.00000000;446.00000000;0E-8;0E-8;446.00000000;;449.41000366;;449.41000366;0.44600000;0.83550000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-08;96.49000000;3.66000000;;0E-8;3469.00000000;0E-8;0E-8;3457.00000000;0E-8;0E-8;2289.68994141;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-08;96.73000336;83.03000000;;5120.75000000;1374.00000000;0E-8;12.00000000;1381.00000000;4606.37988281;4912.79980469;2623.11010742;4912.79980469;0E-8;5.98770000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-08;153.89999390;131.58000000;;2296.19995117;2063.00000000;0E-8;;2063.00000000;;2077.88989258;;1150.44995117;3.57000000;9.73320000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-08;61.99000168;5.85000000;29.70000076;6941.18017578;5995.00000000;0E-8;0E-8;5995.00000000;0E-8;6447.22998047;;4058.51000977;7.39700000;26.77260000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-08;479.14001465;304.20000000;;35.00000000;32.00000000;0E-8;3.00000000;35.00000000;0E-8;35.40000153;;35.40000153;0.03200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-08;89.00000000;72.92000000;;19893.35937500;18978.78906250;0E-8;182.58999634;19161.39062500;0E-8;20765.42968750;;20765.42968750;-8.71700000;59.29230000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-08;71.30000000;53.63000000;;19292.88000000;19165.00000000;0E-8;61.00000000;19226.00000000;0E-8;20567.35937500;;318.66000366;-9.44800000;59.29230000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-08;78.76999664;53.44000000;0E-8;358.26998901;190.21000671;0E-8;0E-8;190.21000671;0E-8;378.76998901;;378.76998901;1.62900000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-08;264.94000000;204.63000000;31.01000000;97.00000000;75.00000000;0E-8;22.00000000;97.00000000;0E-8;99.45000000;;99.45000000;0.65300000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-08;213.55000000;114.15000000;;205.99000000;169.00000000;37.00000000;0E-8;206.00000000;0E-8;206.16000000;;206.16000000;0.00300000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-08;298.89000000;272.55000000;60.35000000;533.99000000;503.00000000;272.00000000;0E-8;775.00000000;0E-8;611.01000977;;611.01000977;0E-8;3.38000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-08;271.80999756;249.33000000;;927.88000488;928.00000000;0E-8;9.00000000;927.88000488;;654.34997559;;56.75999832;0E-8;3.38000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-08;220.39999390;162.88000000;;1624.54003906;1693.00000000;0E-8;0E-8;1693.00000000;0E-8;1963.81005859;;1242.93994141;2.31200000;3.44350000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-08;161.55000000;135.72000000;;1688.98000000;1639.00000000;0E-8;;1639.00000000;;1968.75000000;;11.28999996;0E-8;3.44000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-08;313.47000000;;;190.09000000;0E-8;189.00000000;0E-8;189.00000000;;194.21000671;;194.21000671;-0.02600000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-08;494.60998535;377.60000000;;104.75000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;111.19000244;;111.19000244;-0.01400000;0.56000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-08;372.91000000;256.82000000;;94.23000336;84.00000000;10.00000000;;94.00000000;;107.31999969;;2.50000000;-0.00300000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-08;360.91000000;;;129.00000000;;54.00000000;;129.00000000;76.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-08;352.37000000;;;83.95999908;121.00000000;0E-8;;121.00000000;;118.61000061;;118.61000061;-0.09800000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-08;256.04000000;205.89000000;81.55000000;185.07000000;200.00000000;0E-8;0E-8;200.00000000;0E-8;119.76999664;;0E-8;-0.04500000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-08;184.72000122;166.26000000;;907.21002197;548.35998535;360.33999634;;908.70001221;;612.28002930;;154.32000732;-0.05900000;3.39000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-08;89.70999908;61.75000000;;1003.01000977;970.00000000;0E-8;16.00000000;986.00000000;;784.53002930;;65.98999786;-0.20200000;4.50650000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-08;60.24000000;40.40000000;;1143.65000000;1012.00000000;132.00000000;;1144.00000000;;912.14001465;;118.11000061;-0.05800000;5.12480000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-08;907.12000000;885.77000000;45.46000000;170.75000000;202.00000000;0E-8;;202.00000000;;166.72999573;;166.72999573;0.06700000;0.21100000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-08;885.62000000;857.87000000;;213.80200000;217.00000000;0E-8;;217.00000000;;166.72999573;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-08;807.98000000;766.63000000;;459.47000122;420.00000000;0E-8;;420.00000000;;425.05999756;;250.19000244;0.13300000;0.83100000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-08;755.25000000;671.23000000;19.55000000;1303.42000000;418.00000000;0E-8;0E-8;418.00000000;0E-8;1266.84997559;;741.89001465;5.72300000;3.86710000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-08;658.30000000;620.70000000;34.26000000;583.17000000;979.00000000;0E-8;0E-8;979.00000000;0E-8;1347.06994629;;90.08999634;1.29200000;4.44480000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-08;619.33000000;558.35000000;;1019.20000000;1217.00000000;0E-8;0E-8;1217.00000000;0E-8;1371.02001953;;20.79000092;0.25900000;4.50710000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-08;557.70000000;513.22000000;;1324.89000000;519.00000000;792.00000000;;1311.00000000;;1380.81994629;;8.60000038;0.18500000;4.54480000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-08;511.96000000;495.66000000;;1174.78002930;1158.00000000;0E-8;2.00000000;1158.00000000;;1408.43005371;;24.61000061;0.29200000;4.64710000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-08;494.57998657;393.24000000;;1371.30004883;1325.00000000;0E-8;;1325.00000000;;1470.60998535;;54.95999908;1.18800000;4.82710000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-08;466.20999146;443.56000000;;1284.56994629;1012.00000000;0E-8;0E-8;1012.00000000;0E-8;1590.09997559;;105.23000336;0.86800000;6.31770000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-08;842.21997070;750.40000000;38.24000168;75.31999969;34.00000000;0E-8;;34.00000000;0E-8;63.20000076;;63.20000076;0.14900000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-08;664.49000000;575.56000000;;60.46000000;60.00000000;0E-8;;60.00000000;0E-8;99.44999695;;39.90000153;0.01000000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-08;572.48000000;546.27000000;;52.37000000;46.00000000;0E-8;;46.00000000;0E-8;100.06999969;;1.49000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-08;431.85000000;382.36000000;16.38000000;1564.10998535;1828.00000000;0E-8;0E-8;1828.00000000;0E-8;2263.58007813;;508.14001465;1.30800000;15.31290000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-08;375.03399658;326.23000000;13.76000023;1921.93005371;1530.00000000;0E-8;0E-8;1530.00000000;0E-8;2649.05004883;;196.55999756;2.57000000;18.51060000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-08;555.51000977;361.22000000;;63.08000183;32.00000000;27.00000000;2.00000000;61.00000000;;71.12000275;;71.12000275;-0.00400000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-08;491.22000000;333.83000000;42.01000000;170.00000000;240.00000000;0E-8;;240.00000000;;169.40000000;;169.40000000;-0.73500000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-08;85.40000153;34.00000000;;14.52000046;28.29000092;0E-8;1.00000000;28.29000092;0E-8;15.72999954;;15.72999954;-0.06400000;0.61650000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-08;701.26000977;624.75000000;27.95000076;103.20999908;18.00000000;0E-8;0E-8;18.00000000;;99.58999634;;99.58999634;-1.86000000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-08;614.64000000;;44.98000000;61.13000000;43.00000000;3.00000000;;46.00000000;;105.88999939;;14.48999977;-0.16800000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-08;612.58000000;556.04000000;38.60000000;27.45000000;5.00000000;0E-8;0E-8;5.00000000;0E-8;28.76000023;;28.76000023;-0.48000000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-08;459.17000000;395.08000000;58.08000000;332.92999268;232.00000000;0E-8;0E-8;232.00000000;0E-8;463.85000610;;329.91000366;-0.45300000;6.26970000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-08;352.89000000;;;365.00000000;;240.00000000;;240.00000000;125.00000000;447.95999146;;112.65000153;-0.00800000;6.88740000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-08;659.34002686;526.67000000;;61.41999817;48.00000000;12.00000000;2.00000000;62.00000000;;61.47000122;;61.47000122;-0.01300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-08;437.73000000;356.18000000;;115.00000000;73.00000000;40.00000000;2.00000000;115.00000000;;124.41999817;;62.86999893;-0.00100000;0.79770000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-08;251.30000000;234.87000000;80.00000000;689.20000000;181.00000000;198.00000000;0E-8;379.00000000;309.00000000;874.84997559;698.61999512;272.35998535;;8.66160000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-08;247.60000000;139.70000000;;309.00000000;309.00000000;0E-8;0E-8;309.00000000;0E-8;0E-8;309.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-08;139.91000000;;;888.74000000;740.00000000;133.00000000;;873.00000000;;1039.42004395;863.20001221;110.69999695;0.02200000;8.80710000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-08;362.78000000;;56.54000000;-0.58000000;;0E-8;;0E-8;140.00000000;16.22999954;165.16000366;5.15999985;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-08;387.79000000;;;146.00000000;;0E-8;;181.00000000;;11.00000000;165.16000366;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-08;141.03000000;;;141.00000000;141.00000000;;;141.00000000;;5.21000004;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-08;440.00000000;;0E-8;26.72000000;0E-8;0.72000000;;26.72000000;26.00000000;11.06999969;;11.06999969;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-08;413.11000000;;87.45000000;25.75000000;;0E-8;;96.00000000;-26.00000000;5.21000004;16.28000069;5.21000004;-0.35400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-08;389.00000000;;;25.75000000;40.00000000;;;40.00000000;;5.21000004;37.43999863;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-08;86.34000000;;;25.75000000;173.00000000;0E-8;;173.00000000;;5.21000004;181.44000244;;-0.01500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-08;150.58000000;126.46000000;;119.00000000;135.00000000;2.00000000;;137.00000000;;119.33999634;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-08;792.03002930;756.10000000;35.91999817;84.55000305;156.00000000;0E-8;0E-8;156.00000000;0E-8;63.45000076;;63.45000076;0.06300000;0.12450000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-08;735.89200000;674.60000000;9.80000000;193.28000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;106.51000214;;39.72000122;0.45500000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-08;622.36000000;519.67000000;9.35000000;321.35000000;132.00000000;0E-8;;132.00000000;;352.97000122;;236.88999939;0.30200000;0.97520000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-08;783.26000977;696.74000000;11.25000000;224.63999939;339.57000732;0E-8;;339.57000732;;252.96000671;;252.96000671;1.49000000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-08;695.10000000;624.50000000;69.11000000;449.85000000;387.00000000;0E-8;;387.00000000;;268.27999878;;12.17000008;0.24100000;0.76000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-08;623.43000000;566.30000000;18.27000000;388.38000000;391.00000000;0E-8;10.00000000;401.00000000;;277.95999146;;1.51999998;0.10000000;0.77000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-08;564.93000000;518.36000000;;436.28000000;421.00000000;0E-8;;421.00000000;;299.82998657;;3.65000010;0.16900000;0.79000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-08;838.66800000;772.89000000;27.82000000;80.75000000;168.25999451;0E-8;;168.25999451;;83.39000000;;83.39000000;1.64100000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-08;769.29000000;730.62000000;29.65000000;172.83000000;216.00000000;0E-8;0E-8;216.00000000;0E-8;107.73000336;;21.95000000;0.42800000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-08;581.48000000;516.43000000;34.98000000;415.21000000;335.00000000;0E-8;0E-8;335.00000000;0E-8;323.89001465;;197.57000000;0.09800000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-08;499.34800000;434.72000000;10.69000000;1035.44000000;846.00000000;0E-8;0E-8;846.00000000;0E-8;1279.69995117;;286.92001343;1.48800000;4.90100000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-08;430.08999634;397.53000000;;961.55999756;1142.00000000;0E-8;;1142.00000000;;1329.38000488;;54.72000122;0.45100000;5.20100000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-08;392.15000000;325.83000000;13.72000000;1653.83000000;1383.00000000;0E-8;;1383.00000000;;2066.84008789;;735.54998779;2.82800000;12.63970000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-08;476.75000000;448.66000000;86.94999695;125.66000366;139.00000000;0E-8;0E-8;139.00000000;0E-8;118.86000061;;118.86000061;0.10400000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-08;447.41000366;410.38000000;;138.00000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;124.08000183;;4.92000008;0.15100000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-08;353.82000000;326.41000000;;144.57000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;134.42999268;;9.17000008;-0.06000000;0.43770000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-08;446.54000000;395.15000000;;153.38999939;129.11999512;0E-8;0E-8;129.11999512;0E-8;153.35000610;;153.35000610;0.49300000;0.25770000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-08;370.38000488;326.53000000;;166.96000671;172.00000000;0E-8;;172.00000000;0E-8;170.38999939;;12.78999996;0.24700000;0.29770000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-08;578.73000000;530.77000000;22.32000000;66.62000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;67.68000031;;67.68000031;0.10700000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-08;561.36200000;531.65000000;17.51000000;166.63000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;157.88000000;;157.88000000;3.88700000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-08;531.44000000;504.97000000;;104.09000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;166.03999329;;3.55000000;0.17400000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-08;466.25600000;398.34000000;10.15000000;180.31000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;249.42999268;;73.61000000;3.42200000;1.91550000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-08;398.01000000;385.81000000;;143.88000000;147.00000000;0E-8;2.00000000;149.00000000;0E-8;254.36999512;;2.88000011;0.05400000;1.95100000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-08;384.35998535;365.93000000;;252.63000488;102.00000000;121.00000000;0E-8;223.00000000;0E-8;328.98999023;;72.25000000;0.14100000;3.61190000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-08;366.02000000;351.06000000;;219.10000000;211.00000000;0E-8;0E-8;211.00000000;0E-8;338.41000366;;5.67000008;0.26200000;3.88230000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-08;350.92001343;333.65000000;;220.57000732;234.00000000;0E-8;0E-8;234.00000000;0E-8;354.48999023;;12.06999969;0.26900000;4.22610000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-08;323.07600000;284.39000000;12.31000000;595.65000000;637.00000000;0E-8;0E-8;637.00000000;0E-8;676.63000488;;165.22999573;1.77300000;11.35130000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-08;283.82000000;258.27000000;;624.86000000;659.00000000;0E-8;0E-8;659.00000000;0E-8;729.52001953;;34.31000000;0.32500000;11.80610000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-08;257.47400000;235.68000000;;767.55000000;680.00000000;0E-8;0E-8;680.00000000;0E-8;838.89001465;;80.43000000;0.65800000;13.97260000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-08;325.67000000;280.62000000;51.25000000;3427.23000000;3353.00000000;0E-8;0E-8;3353.00000000;-312.00000000;5728.91992188;;386.08999634;7.04400000;34.77350000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-08;279.44000000;258.04000000;;4357.71000000;4025.00000000;0E-8;1.00000000;4026.00000000;;7002.74023438;6933.66015625;348.61999512;2.29400000;94.47320000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-08;344.32998657;309.97000000;;109.65000153;108.00000000;6.00000000;0E-8;114.00000000;0E-8;114.23000336;;114.23000336;0.10100000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-08;257.13000000;236.90000000;;4803.00000000;4799.00000000;0E-8;4.00000000;4803.00000000;;8202.67968750;8133.60009766;682.46002197;5.92900000;102.06940000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-08;217.30000000;98.67000000;;7534.12000000;6984.00000000;0E-8;;6984.00000000;;11171.95996094;11102.87988281;2037.85998535;2.66300000;128.11420000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-08;280.01000000;224.60000000;20.39000000;65.89000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;115.34999847;;115.34999847;3.70800000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-08;394.49000000;151.32000000;;78.88999939;66.00000000;10.00000000;;76.00000000;;79.13000000;;79.13000000;0.11900000;0.07900000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-08;411.94000000;320.34000000;;57.69000000;57.00000000;0E-8;0E-8;57.00000000;;57.75999832;;57.75999832;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-08;320.29000000;180.79000000;;57.69000000;56.00000000;1.00000000;;57.00000000;;57.75999832;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-08;354.94000244;249.06000000;;76.00000000;75.00000000;0E-8;1.00000000;76.00000000;0E-8;71.79000092;;71.79000092;0.01900000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-08;616.03002930;578.23000000;101.59999847;162.63000488;193.33000183;8.01000023;0E-8;201.33999634;0E-8;205.41999817;;205.41999817;-0.16300000;1.26810000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-08;563.89800000;515.70000000;50.85000000;775.70000000;296.00000000;0E-8;;296.00000000;;804.72998047;;587.27001953;1.52500000;4.48940000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-08;817.54998779;637.88000000;23.28000069;31.17000008;13.00000000;0E-8;0E-8;13.00000000;;31.37000084;;31.37000084;0.31100000;0.18550000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-08;767.04000000;;74.29000000;20.27700000;;0E-8;;12.00000000;;18.00000000;;18.00000000;0.00100000;3.81230000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-08;742.52001953;;61.81999969;10.02000046;;0E-8;;10.02000046;;23.72000000;69.08000000;23.72000000;0.39200000;7.85230000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-08;734.10000000;;65.61000000;24.00000000;;0E-8;;14.35999966;;31.42000000;;31.42000000;0.13300000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-08;711.53000000;;42.01000000;177.06500000;;181.00000000;;181.00000000;;157.01000000;;177.07100000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-08;446.95000000;427.68000000;51.87000000;307.94000244;486.00000000;40.00000000;0E-8;526.00000000;0E-8;381.54998779;320.82998657;233.99000549;2.49700000;46.93610000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-08;427.29998779;404.84000000;;575.50000000;540.00000000;0E-8;0E-8;540.00000000;0E-8;410.17999268;350.48999023;54.88000107;0.62100000;50.47480000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-08;403.82000732;381.82000000;;645.91998291;659.00000000;0E-8;0E-8;659.00000000;0E-8;514.61999512;455.95001221;105.58999634;1.05700000;53.42550000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-08;381.71400000;358.04000000;45.06000000;647.78002930;875.95001221;0E-8;0E-8;875.95001221;0E-8;628.90997314;568.03997803;70.58000183;3.76400000;54.54100000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-08;357.64999390;326.83000000;;966.74000000;851.00000000;0E-8;0E-8;851.00000000;0E-8;697.44000244;633.86999512;27.86000061;1.53100000;56.08810000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-08;325.79000854;279.66000000;53.38000107;953.77001953;561.00000000;0E-8;;561.00000000;312.00000000;862.64001465;110.09999847;24.63999939;4.49200000;58.16190000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-08;727.20000000;;;5.00000000;6.17000008;0E-8;;6.00000000;;0E-8;74.40000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-08;432.10998535;336.82000000;20.79999924;321.89001465;683.00000000;0E-8;0E-8;683.00000000;0E-8;308.08999634;;308.08999634;8.73300000;3.78390000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-08;332.59000000;288.25000000;;733.86000000;718.00000000;0E-8;;718.00000000;;360.04998779;;31.01000023;1.81300000;3.89160000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-08;286.72000000;262.34000000;;753.69000000;781.00000000;0E-8;;781.00000000;;419.97000122;;30.45999908;1.42200000;4.02710000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-08;261.95999146;234.84000000;45.50000000;1129.18005371;1008.00000000;0E-8;0E-8;1008.00000000;0E-8;681.42999268;;240.33000183;2.83600000;6.38580000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-08;211.59000000;174.83000000;;917.44000244;1190.23999023;0E-8;0E-8;1190.23999023;;885.01000977;;251.96000671;3.93500000;8.37450000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-08;831.39000000;;23.79000000;12.57000000;15.00000000;0E-8;0E-8;15.00000000;;12.92000000;;12.92000000;-0.05300000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-08;318.52000000;113.48000000;;88.14000000;81.00000000;0E-8;8.00000000;89.00000000;0E-8;82.23999786;;82.23999786;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-08;718.27001953;603.95000000;33.70000076;455.86999512;648.00000000;0E-8;0E-8;648.00000000;;495.69000244;;495.69000244;-0.10400000;5.90550000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-08;603.54998779;492.08000000;30.23999977;872.38000000;785.00000000;0E-8;0E-8;785.00000000;-132.00000000;599.46002197;726.89001465;84.04000092;0.02900000;5.97770000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-08;801.69000244;707.26000000;76.23999786;113.75000000;135.91999817;0E-8;6.88000011;142.80000305;;114.22000122;;114.22000122;0.06700000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-08;705.25000000;607.17000000;;138.44999695;130.97000122;0E-8;7.48000002;138.44999695;;119.76999664;;4.07999992;0.00800000;0.40230000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-08;607.31000000;538.44000000;65.07000000;154.11000000;0E-8;0E-8;10.00000000;10.00000000;133.00000000;137.42999268;10.00000000;16.40999985;0.00200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-08;488.73001099;396.36000000;25.43000031;925.00000000;925.00000000;0E-8;;925.00000000;;804.88000488;;56.77000046;0.14500000;6.66550000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-08;396.47000000;325.51000000;;952.31000000;914.00000000;0E-8;;914.00000000;;832.03002930;;22.43000031;0.06700000;6.78770000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-08;323.30000000;259.06000000;;1074.81005859;1385.00000000;0E-8;0E-8;1385.00000000;;971.86999512;;141.22000122;-0.08700000;7.81550000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-08;258.83000000;242.81000000;;1339.17000000;1290.00000000;0E-8;0E-8;1290.00000000;0E-8;1032.31994629;;56.49000168;0E-8;8.64000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-08;487.90000000;;59.49000000;8.43000000;;13.00000000;;20.00000000;;10.06000000;;10.06000000;-0.34500000;0.05320000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-08;314.24000000;279.37000000;34.24000000;54.79000000;199.00000000;0E-8;;199.00000000;;44.13000000;;32.50000000;-3.60800000;0.73350000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-08;279.08000000;184.07000000;;246.00000000;221.00000000;0E-8;;221.00000000;;44.55000000;;0.15000000;-0.02900000;0.76130000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-08;179.58000000;94.55000000;;188.44000000;133.00000000;0E-8;;133.00000000;;49.29000092;;3.49000001;-0.49100000;1.20610000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-08;93.05000305;54.08000000;;136.44999695;103.00000000;0E-8;;103.00000000;;53.34999847;;3.88000011;-0.55300000;1.78650000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-08;240.03000000;147.56000000;;38.38000000;21.00000000;0E-8;18.00000000;39.00000000;0E-8;39.04000000;;39.04000000;-0.11500000;0.77230000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-08;147.00000000;105.89000000;;69.11000000;53.00000000;13.00000000;6.00000000;72.00000000;0E-8;56.34999847;;15.27000046;-0.00400000;2.03060000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-08;103.19999695;69.46000000;;66.45999908;45.00000000;0E-8;28.00000000;73.00000000;0E-8;60.04000092;;1.94000006;-0.01300000;2.48840000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-08;628.51000000;512.44000000;25.29000000;131.19000000;177.00000000;0E-8;19.00000000;196.00000000;;131.24000549;;131.24000549;-0.83400000;1.52420000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-08;704.21002197;659.85000000;66.87000275;141.69999695;171.38000488;0E-8;13.21000004;184.58000183;0E-8;156.17999268;;156.17999268;-0.61000000;1.67030000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-08;657.77001953;476.35000000;55.40000153;201.80999756;206.61999512;4.21999979;0E-8;210.83999634;0E-8;174.10000610;;16.59000015;-0.76300000;1.71710000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-08;619.66000000;480.37000000;7.12000000;69.76999664;83.66000366;0E-8;0E-8;83.66000366;0E-8;69.23000336;;69.23000336;-1.44600000;0.64160000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-08;470.20000000;375.81000000;31.95000000;359.58000000;420.00000000;0E-8;;420.00000000;;300.67001343;;57.45999908;-0.22500000;3.05550000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-08;366.66000366;264.52000000;;597.72998047;552.00000000;0E-8;;552.00000000;;455.23001099;;167.69000244;-3.90500000;5.44580000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-08;589.96000000;335.71000000;30.64000000;9.49000000;75.00000000;0E-8;;75.00000000;;12.71000004;;12.71000004;-1.29400000;0.87130000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-08;327.80000000;268.35000000;;90.26999664;98.00000000;0E-8;0E-8;98.00000000;0E-8;22.48999977;;9.09000015;-0.15800000;1.01770000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-08;264.38000000;211.33000000;;707.17999268;406.07998657;92.72000122;0E-8;498.79998779;0E-8;522.59002686;;66.31999969;-2.45900000;7.38450000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-08;547.59002686;426.47000000;70.16999817;59.31999969;54.04000092;0E-8;1.00000000;55.04000092;0E-8;59.43000031;;59.43000031;0.00700000;0.10230000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-08;154.52999878;132.20000000;;80.90000153;60.00000000;0E-8;0E-8;60.00000000;0E-8;60.06000137;;60.06000137;-0.08500000;1.62740000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-08;127.87999725;98.07000000;;54.41000000;43.00000000;22.00000000;0E-8;65.00000000;0E-8;70.31999969;;2.24000001;-0.24900000;1.99970000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-09;109.16000000;26.98000000;;105.52999878;125.00000000;20.00000000;0E-8;145.00000000;0E-8;175.46000671;;31.98999977;-1.00800000;1.54390000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-09;113.91000000;3.82000000;92.12000000;7.07999992;39.00000000;0E-8;;39.00000000;;5.51000023;;5.51000023;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-09;299.53000000;258.88000000;22.33000000;324.44000244;255.00000000;0E-8;;255.00000000;;326.88000488;;326.88000488;6.59800000;0.59160000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-09;388.13000000;361.93000000;48.48000000;2200.00000000;1104.00000000;0E-8;;1104.00000000;;2157.66992188;;1442.67004395;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-09;301.80000000;251.52000000;52.44000000;1100.00000000;866.00000000;0E-8;;866.00000000;;2157.01000977;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-09;251.58000000;230.15000000;;855.71997070;0E-8;0E-8;;0E-8;843.00000000;2027.23999023;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-09;230.15000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2027.23999023;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-09;251.41000000;137.89000000;;844.15002441;821.00000000;0E-8;;821.00000000;;2027.23999023;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-09;137.66000000;14.09000000;;821.00000000;820.00000000;0E-8;;820.00000000;;1974.89001465;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-09;58.29999924;42.04000000;;415.00000000;415.00000000;0E-8;;415.00000000;;583.47998047;;583.47998047;0.90400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-09;42.06999969;21.98000000;;422.48001099;402.00000000;0E-8;0E-8;401.42001343;0E-8;584.91998291;;1.76999998;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-09;20.72000000;2.52000000;;404.00000000;405.00000000;0E-8;0E-8;404.00000000;0E-8;589.19000244;;4.71999979;0.36300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-09;47.10400009;24.59000000;18.26000023;732.53002930;288.00000000;0E-8;0E-8;291.00000000;0E-8;741.42999268;;741.42999268;22.51400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-09;31.34000000;10.80000000;81.74000000;166.00000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;170.58000000;;170.58000000;0.92900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-09;29.19000000;2.91000000;;458.00000000;458.00000000;0E-8;0E-8;458.00000000;;449.45999146;;449.45999146;0.45400000;0.83610000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-09;96.72000000;3.64000000;;0E-8;3212.00000000;0E-8;0E-8;3225.00000000;0E-8;0E-8;2373.09008789;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-09;96.83000183;83.12000000;;5467.37011719;1526.00000000;0E-8;12.00000000;1465.00000000;4794.95019531;5068.47021484;2695.37988281;5068.47021484;0E-8;5.98810000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-09;153.77000427;132.35000000;;2289.96997070;3045.00000000;0E-8;;3045.00000000;;1912.51000977;;1019.40002441;3.41800000;9.82420000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-09;61.97000122;6.44000000;29.61000061;7235.18017578;7614.00000000;0E-8;0E-8;7614.00000000;0E-8;6516.22021484;;4169.89990234;7.36600000;26.90940000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-09;479.14999390;304.20000000;;35.45999908;32.00000000;0E-8;3.00000000;35.00000000;0E-8;35.38000107;;35.38000107;0.03100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-09;89.25000000;72.99000000;;20862.66015625;19697.74023438;135.75000000;204.39999390;20037.89062500;0E-8;21511.97070313;;21511.97070313;-8.98300000;59.32190000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-09;71.30000000;53.67000000;;19585.00000000;19571.00000000;0E-8;14.00000000;19585.00000000;0E-8;21075.05078125;;278.51000977;-9.38500000;59.32190000;AMUSSN
