id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-09;78.90000153;53.39000000;0E-8;390.88000488;188.36000061;0E-8;0E-8;188.36000061;0E-8;396.86999512;;396.86999512;1.63100000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-09;264.94000000;204.69000000;31.01000000;94.00000000;72.00000000;0E-8;22.00000000;94.00000000;;96.05000000;;96.05000000;0.60500000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-09;213.53000000;114.15000000;;205.98000000;169.00000000;37.00000000;0E-8;206.00000000;0E-8;206.15000000;;206.15000000;0.00300000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-09;298.82000000;272.44000000;59.63000000;538.29000000;502.00000000;205.00000000;0E-8;707.00000000;0E-8;610.63000488;;610.63000488;0E-8;3.38000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-09;271.75000000;249.39000000;;850.84002686;963.00000000;0E-8;9.00000000;963.13000488;;667.61999512;;56.72999954;0E-8;3.38000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-09;220.32000732;163.20000000;;1788.06994629;1925.00000000;0E-8;0E-8;1925.00000000;0E-8;1957.00000000;;1280.26000977;2.25100000;3.44160000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-09;161.68000000;135.89000000;;1887.82000000;1795.00000000;0E-8;;1795.00000000;;1970.60998535;;11.63000011;0E-8;3.44000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-09;313.50000000;;;211.47000000;0E-8;211.00000000;0E-8;211.00000000;;212.13000488;;212.13000488;-0.02600000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-09;493.54000854;247.52000000;;117.43000031;129.00000000;0E-8;0E-8;129.00000000;0E-8;116.65000153;;116.65000153;-0.01400000;0.56000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-09;372.85000000;257.20000000;;139.64999390;87.00000000;53.00000000;;140.00000000;;118.36000061;;2.61999989;-0.00300000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-09;360.96000000;;;137.00000000;;62.00000000;;139.00000000;76.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-09;352.05000000;;;89.70999908;108.00000000;0E-8;;108.00000000;;112.26999664;;112.26999664;-0.09900000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-09;256.12000000;205.69000000;82.43000000;170.36000000;167.00000000;0E-8;0E-8;167.00000000;0E-8;112.80000305;;0E-8;-0.04500000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-09;184.61000000;166.08000000;;729.98999023;480.52999878;265.58999634;;746.11999512;;642.89001465;;216.77000427;-0.05400000;3.39000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-09;89.83999634;61.49000000;;942.44000244;882.00000000;0E-8;16.00000000;898.00000000;;720.28002930;;92.69999695;-0.20900000;4.50840000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-09;60.24000000;40.09000000;;1015.00000000;1002.00000000;13.00000000;;1015.00000000;;888.86999512;;165.91000366;-0.05900000;5.13130000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-09;907.06000000;885.70000000;44.98000000;170.50000000;208.00000000;0E-8;;208.00000000;;167.00000000;;167.00000000;0.05800000;0.21230000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-09;885.70000000;857.83000000;;218.49900000;217.00000000;0E-8;;217.00000000;;167.00000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-09;808.00000000;766.63000000;;411.87000000;404.00000000;0E-8;;404.00000000;;385.35000610;;218.50000000;0.12700000;0.83230000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-09;755.35000000;671.16000000;20.00000000;1319.42000000;434.00000000;0E-8;0E-8;434.00000000;0E-8;1269.09997559;;806.78997803;5.51100000;3.87320000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-09;658.14000000;620.71000000;33.10000000;677.67000000;1011.00000000;0E-8;0E-8;1011.00000000;0E-8;1359.18005371;;92.23999786;1.22200000;4.45130000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-09;620.25000000;557.70000000;;987.91000000;518.00000000;0E-8;0E-8;518.00000000;0E-8;1376.93994141;;21.29000092;0.24600000;4.51320000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-09;557.46000000;512.35000000;;580.67000000;505.00000000;159.00000000;;664.00000000;;1384.51000977;;8.81000042;0.17100000;4.55130000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-09;511.96000000;495.08000000;;755.00000000;755.00000000;0E-8;2.00000000;755.00000000;;1408.17004395;;25.20000076;0.26800000;4.65320000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-09;494.42999268;393.24000000;;974.78002930;1322.00000000;0E-8;;1322.00000000;;1464.56994629;;56.27000046;1.09300000;4.83320000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-09;466.32000732;443.64000000;;1287.27001953;1111.00000000;0E-8;0E-8;1111.00000000;0E-8;1574.17004395;;106.83999634;0.79500000;6.32810000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-09;842.36999512;750.40000000;38.77000046;64.37000275;33.00000000;0E-8;;33.00000000;0E-8;58.50000000;;58.50000000;0.14600000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-09;664.22000000;576.06000000;;63.76000000;67.00000000;0E-8;;67.00000000;0E-8;97.77999878;;36.93000031;0.01000000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-09;572.64000000;546.51000000;;64.21000000;59.00000000;0E-8;;59.00000000;0E-8;99.45999908;;1.47000003;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-09;431.79000854;382.40000000;16.15999985;1582.06005859;1714.00000000;0E-8;0E-8;1714.00000000;0E-8;2190.25000000;;497.26000977;1.21400000;15.41680000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-09;375.11401367;326.37000000;14.42000008;1945.89001465;1552.00000000;0E-8;0E-8;1552.00000000;0E-8;2498.83007813;;209.94999695;2.43300000;18.64480000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-09;555.53997803;361.32000000;;74.45999908;31.00000000;41.00000000;2.00000000;74.00000000;;87.41000366;;87.41000366;-0.00500000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-09;491.14999390;333.78000000;41.81000137;160.00000000;242.00000000;0E-8;;242.00000000;;167.05999756;;167.05999756;-0.73400000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-09;85.30000305;34.00000000;;19.80999947;28.37999916;0E-8;1.00000000;28.37999916;0E-8;18.27000046;;18.27000046;-0.06600000;0.61840000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-09;701.35998535;624.75000000;28.40999985;160.38999939;18.00000000;0E-8;0E-8;18.00000000;;141.08000183;;141.08000183;-1.83700000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-09;614.64000000;;44.98000000;33.00000000;33.00000000;0E-8;;33.00000000;;151.22999573;;20.52000046;-0.16800000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-09;612.64000000;556.04000000;38.89000000;31.85000000;5.00000000;0E-8;0E-8;5.00000000;0E-8;35.11000061;;35.11000061;-0.47900000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-09;459.61999512;395.10000000;60.41999817;411.57998657;247.00000000;0E-8;0E-8;247.00000000;0E-8;513.03997803;;387.76000977;-0.46100000;6.27260000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-09;352.95000000;;;347.74000000;;228.00000000;;228.00000000;118.00000000;578.03002930;;114.16999817;-0.00900000;6.89060000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-09;659.31000000;526.56000000;;51.54000092;48.00000000;3.00000000;1.00000000;52.00000000;;51.58000183;;51.58000183;-0.01300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-09;437.64000000;356.25000000;;138.00000000;77.00000000;59.00000000;2.00000000;138.00000000;;123.33000183;;69.69000244;-0.00100000;0.79810000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-09;251.34000000;234.70000000;84.00000000;566.03002930;166.00000000;179.00000000;0E-8;345.00000000;216.24000000;865.64001465;674.30999756;288.39001465;;8.66710000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-09;249.63000000;139.05000000;;216.18000000;199.00000000;0E-8;0E-8;199.00000000;0E-8;0E-8;216.24000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-09;139.24000000;;;685.58000000;645.00000000;65.00000000;;710.00000000;;986.70001221;795.36999512;117.22000122;0.02200000;8.81320000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-09;362.66000000;;50.82000000;-7.64000000;;0E-8;;0E-8;137.00000000;31.32999992;169.96000671;9.96000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-09;398.02000000;;;137.00000000;;0E-8;;182.00000000;;12.00000000;169.96000671;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-09;141.03000000;;;145.00000000;145.00000000;;;145.00000000;;10.06000042;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-09;445.80000000;;51.08000000;38.00000000;0E-8;0E-8;;27.00000000;27.00000000;21.37000084;;21.37000084;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-09;413.04000000;;86.99000000;13.50000000;;0E-8;;37.00000000;-27.00000000;10.06000042;31.43000031;10.06000042;-0.36200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-09;389.00000000;;;13.50000000;37.00000000;;;37.00000000;;10.06000042;42.95999908;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-09;86.33000000;;;13.50000000;168.00000000;0E-8;;168.00000000;;10.06000042;186.96000671;;-0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-09;150.97000000;126.45000000;;179.00000000;140.00000000;0E-8;;140.00000000;;179.32000732;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-09;791.94000244;756.10000000;35.34000015;65.13999939;157.00000000;0E-8;0E-8;157.00000000;0E-8;57.16999817;;57.16999817;0.03600000;0.12390000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-09;736.00200000;674.60000000;10.14000000;229.40000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;96.09999847;;35.79000092;0.41100000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-09;622.45000000;519.67000000;9.47000000;327.24000000;138.00000000;0E-8;;138.00000000;;357.36999512;;253.90000000;0.24000000;0.96870000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-09;783.32000732;695.54000000;11.35000038;271.11999512;156.19000244;0E-8;;156.19000244;;289.41000366;;289.41000366;1.42700000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-09;694.86000000;624.52000000;60.99000000;253.19000000;390.00000000;0E-8;;390.00000000;;287.14999390;;14.43999958;0.21900000;0.76000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-09;623.35998535;566.28000000;8.39999962;397.29998779;402.00000000;0E-8;10.00000000;412.00000000;;285.01998901;;1.80999994;0.08600000;0.77000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-09;564.92000000;518.35000000;;404.89999390;410.00000000;0E-8;;410.00000000;;285.82000732;;4.32999992;0.14600000;0.79000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-09;838.62400000;772.85000000;27.06000000;90.30999756;170.39999390;0E-8;;170.39999390;;92.44000000;;92.44000000;1.54600000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-09;769.33000000;730.47000000;30.61000000;196.82000000;165.00000000;3.00000000;0E-8;168.00000000;0E-8;108.26000000;;20.34000000;0.40000000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-09;581.61000000;516.26000000;35.47000000;388.99000000;331.00000000;0E-8;0E-8;331.00000000;0E-8;290.82000732;;183.09000000;0.08600000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-09;499.41200000;434.82000000;10.87000000;1204.59000000;952.00000000;0E-8;0E-8;952.00000000;0E-8;1304.76000977;;340.51998901;1.37600000;4.89230000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-09;430.17001343;396.96000000;;943.71997070;884.00000000;0E-8;;884.00000000;;1353.00000000;;56.59000015;0.42500000;5.19230000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-09;392.26000000;325.78000000;14.65000000;1772.83000000;1177.00000000;0E-8;;1177.00000000;;2050.42993164;;712.19000244;2.72100000;12.71260000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-09;476.72000122;448.66000000;85.40000153;132.30000305;138.00000000;0E-8;0E-8;138.00000000;0E-8;114.93000031;;114.93000031;0.10000000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-09;447.39999390;410.38000000;;135.13000488;138.00000000;0E-8;0E-8;138.00000000;0E-8;120.66999817;;4.76000023;0.14400000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-09;353.87000000;326.35000000;;145.64000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;131.66999817;;8.86999989;-0.06000000;0.43810000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-09;446.54000854;395.33000000;;144.75000000;144.75000000;0E-8;0E-8;144.75000000;0E-8;148.97999573;;148.97999573;0.47100000;0.25810000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-09;370.29000854;326.47000000;;149.88000488;195.00000000;0E-8;;195.00000000;0E-8;167.21000671;;12.43000031;0.23500000;0.29810000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-09;578.82000000;530.77000000;23.35000000;68.44000244;52.00000000;0E-8;0E-8;52.00000000;0E-8;66.79000092;;66.79000092;0.10300000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-09;561.37400000;531.64000000;17.64000000;142.78000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;146.82000732;;146.82000732;3.77100000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-09;531.44000000;504.97000000;;97.00000000;96.00000000;0E-8;1.00000000;97.00000000;0E-8;152.99000549;;3.82000000;0.16900000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-09;466.26400000;398.32000000;10.23000000;184.41000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;237.96000671;;79.25000000;3.41300000;1.92610000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-09;398.01000977;385.81000000;;168.00000000;166.00000000;0E-8;2.00000000;168.00000000;0E-8;242.08999634;;2.70000005;0.05300000;1.96230000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-09;384.30999756;365.93000000;;237.75000000;150.00000000;94.00000000;0E-8;244.00000000;0E-8;311.47000122;;67.83999634;0.13800000;3.65450000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-09;366.02000000;351.04000000;;241.00000000;241.00000000;0E-8;0E-8;241.00000000;0E-8;318.83999634;;5.32000017;0.25700000;3.93190000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-09;350.87000000;333.75000000;;246.33000183;263.00000000;0E-8;0E-8;263.00000000;0E-8;332.45999146;;11.34000015;0.26400000;4.28100000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-09;323.08000000;284.34000000;12.33000000;612.53000000;596.00000000;0E-8;0E-8;596.00000000;0E-8;666.80999756;;188.21000671;1.74300000;11.51970000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-09;283.78000000;258.26000000;;614.97000000;649.00000000;0E-8;0E-8;649.00000000;0E-8;717.70001221;;47.09000000;0.32000000;11.98100000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-09;257.55400000;235.53000000;;803.29000000;608.00000000;0E-8;0E-8;608.00000000;0E-8;834.94000244;;110.39000000;0.65200000;14.15940000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-09;325.70000000;280.64000000;51.86000000;3502.45996094;3418.00000000;0E-8;0E-8;3418.00000000;-302.00000000;5452.41992188;;381.45999146;6.82400000;35.02160000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-09;279.48000000;258.04000000;;4194.92000000;4047.00000000;0E-8;0E-8;4047.00000000;;6673.29003906;6613.29980469;357.05999756;2.23500000;95.03420000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-09;344.33999634;309.91000000;;111.16999817;103.00000000;6.00000000;0E-8;109.00000000;0E-8;113.88999939;;113.88999939;0.09700000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-09;257.14000000;236.90000000;;5022.18000000;4780.00000000;0E-8;4.00000000;4784.00000000;;8087.85986328;8027.87011719;722.34997559;5.86000000;102.63520000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-09;217.31000000;99.50000000;;7589.73000000;7452.00000000;0E-8;;7452.00000000;;11205.41992188;11145.44042969;2050.42993164;3.19500000;128.91650000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-09;279.99200000;224.60000000;20.21000000;68.56000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;109.05999756;;109.05999756;3.60800000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-09;394.53000000;151.18000000;;78.90000153;62.00000000;11.00000000;;73.00000000;;78.76999664;;78.76999664;0.12000000;0.07770000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-09;411.97000000;320.35000000;;66.35000000;66.00000000;0E-8;0E-8;66.00000000;;57.68000031;;57.68000031;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-09;320.30000000;180.94000000;;66.35000000;64.00000000;1.00000000;;65.00000000;;57.68000031;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-09;354.95999146;248.98000000;;66.45999908;65.00000000;0E-8;1.00000000;66.00000000;0E-8;73.30000305;;73.30000305;0.01800000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-09;615.96997070;578.23000000;98.40000153;178.25000000;193.63000488;0E-8;0E-8;193.63000488;0E-8;205.94999695;;205.94999695;-0.16600000;1.27550000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-09;563.95200000;515.71000000;51.10000000;756.95000000;306.00000000;0E-8;;306.00000000;;784.67999268;;578.98999023;1.24700000;4.51520000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-09;817.65002441;;23.72999954;33.36999893;13.00000000;0E-8;0E-8;13.00000000;;31.11000061;;31.11000061;0.29400000;0.18610000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-09;767.04000000;;74.29000000;12.00000000;;0E-8;;12.00000000;;9.00000000;;9.00000000;0.00100000;3.81190000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-09;742.51000977;;61.74000168;6.32000017;;0E-8;;16.04000092;;24.84000000;59.98000000;24.84000000;0.37700000;7.85190000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-09;734.12000000;;65.87000000;15.00000000;;0E-8;;14.47000027;;25.42000000;;25.42000000;0.12800000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-09;711.21000000;;39.04000000;153.33800000;;156.00000000;;156.00000000;;125.01000000;;153.34400000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-09;446.92000000;427.68000000;51.59000000;402.52000000;434.00000000;50.00000000;0E-8;484.00000000;0E-8;471.89999390;407.91000366;285.60998535;2.42300000;47.00100000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-09;427.20999146;404.80000000;;476.23001099;540.00000000;0E-8;0E-8;540.00000000;0E-8;482.14001465;420.38000488;55.41999817;0.60100000;50.63130000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-09;403.85998535;381.80000000;;707.08001709;655.00000000;0E-8;0E-8;655.00000000;0E-8;552.78997803;492.05999756;106.62000275;1.01700000;53.63610000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-09;381.69200000;357.97000000;44.55000000;748.21997070;873.58001709;0E-8;0E-8;873.58001709;0E-8;589.15997314;531.11999512;68.54000092;3.59200000;54.76230000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-09;357.67001343;326.85000000;;888.29998779;842.00000000;0E-8;0E-8;842.00000000;0E-8;637.75000000;578.11999512;27.04999924;1.46800000;56.35550000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-09;325.82998657;279.51000000;54.20000076;915.40002441;272.00000000;0E-8;;272.00000000;302.00000000;782.96997070;111.62000275;24.35000038;4.34700000;58.47450000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-09;727.22000000;1.23000000;;5.00000000;6.15999985;0E-8;;6.00000000;;0E-8;65.57000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-09;432.05999756;336.56000000;20.70999908;326.61000000;778.00000000;0E-8;0E-8;778.00000000;0E-8;292.29998779;;292.29998779;8.67000000;3.83900000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-09;332.62000000;288.41000000;;811.69000000;764.00000000;0E-8;;764.00000000;;332.58999634;;33.70999908;1.81100000;3.94710000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-09;286.66000000;262.44000000;;759.48000000;841.00000000;0E-8;;841.00000000;;384.01000977;;33.11000061;1.41900000;4.08320000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-09;262.04000854;234.70000000;49.99000168;1135.06994629;861.00000000;0E-8;0E-8;861.00000000;0E-8;669.25000000;;261.26998901;2.81600000;6.47350000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-09;211.67000000;173.56000000;;1141.84997559;595.44000244;0E-8;0E-8;595.44000244;;935.71002197;;273.91000366;3.74500000;8.46390000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-09;831.30000000;;23.47000000;14.33000000;20.00000000;0E-8;0E-8;20.00000000;;15.06000000;;15.06000000;-0.05300000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-09;318.96000000;113.36000000;;68.77000000;60.00000000;0E-8;8.00000000;68.00000000;0E-8;73.23000336;;73.23000336;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-09;717.94000244;604.14000000;32.97999954;484.67999268;801.00000000;0E-8;0E-8;801.00000000;;512.17999268;;512.17999268;-0.08900000;5.90610000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-09;603.65002441;492.69000000;32.20999908;1028.38000488;941.00000000;0E-8;0E-8;941.00000000;-135.00000000;593.54998779;708.46002197;90.08999634;0.04100000;5.97810000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-09;801.47998047;707.29000000;74.80000305;100.34999847;136.97999573;0E-8;6.88999987;143.86999512;;100.81999969;;100.81999969;0.06800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-09;705.13000000;607.09000000;;137.55999756;133.21000671;0E-8;7.48000002;140.69000244;;106.30999756;;4.36999989;0.00900000;0.40190000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-09;607.63000000;538.44000000;69.15000000;157.92000000;0E-8;0E-8;10.00000000;10.00000000;136.00000000;124.91000366;10.00000000;17.59000015;0.00200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-09;488.75000000;397.51000000;25.50000000;1035.26000977;1001.00000000;0E-8;;1001.00000000;;773.92999268;;47.59000015;0.17500000;6.66610000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-09;396.62000000;325.48000000;;1018.18000000;922.00000000;0E-8;;922.00000000;;805.63000488;;18.79999924;0.08100000;6.78810000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-09;323.48000000;258.68000000;;1102.17004395;823.00000000;0E-8;0E-8;823.00000000;;934.35998535;;118.38999939;-0.04700000;7.81610000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-09;258.97000000;242.25000000;;833.75000000;784.00000000;0E-8;0E-8;784.00000000;0E-8;989.53002930;;47.36000061;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-09;487.88000000;;59.07000000;8.43000000;;13.00000000;;20.00000000;;10.46000000;;10.46000000;-0.32600000;0.05420000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-09;314.12000000;279.67000000;33.80000000;57.12000000;229.00000000;0E-8;;229.00000000;;43.67000000;;33.55000000;-3.51400000;0.74160000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-09;279.35000000;184.05000000;;229.58000000;215.00000000;0E-8;;215.00000000;;43.85000000;;0.15000000;-0.02600000;0.76970000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-09;179.93000000;94.69000000;;232.39000000;181.00000000;0E-8;;181.00000000;;47.56000000;;3.53000000;-0.48400000;1.22100000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-09;93.22000122;54.36000000;;175.64999390;140.00000000;0E-8;;140.00000000;;51.56000000;;3.93000000;-0.54700000;1.80840000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-09;239.88000000;147.26000000;;35.75000000;23.00000000;3.00000000;18.00000000;44.00000000;0E-8;36.41000000;;36.41000000;-0.11300000;0.77190000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-09;147.00000000;105.76000000;;49.00000000;30.00000000;13.00000000;6.00000000;49.00000000;0E-8;53.66999817;;16.60000038;-0.00300000;2.03480000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-09;103.36000061;69.26000000;;56.72000122;20.00000000;0E-8;28.00000000;48.00000000;0E-8;56.27999878;;2.10999990;-0.01100000;2.49290000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-09;628.53000000;512.21000000;25.50000000;158.77000427;123.56999969;0E-8;19.00000000;142.57000732;;159.11999512;;159.11999512;-0.85400000;1.52650000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-09;704.03002930;659.72000000;59.52000046;125.13999939;166.16999817;0E-8;13.61999989;179.78999329;0E-8;141.22999573;;141.22999573;-0.60000000;1.65740000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-09;657.84997559;476.12000000;57.00000000;189.69999695;161.38000488;4.36000013;0E-8;165.74000549;0E-8;159.96000671;;15.00000000;-0.75700000;1.70320000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-09;619.64000000;480.35000000;7.07000000;69.43000031;83.30999756;0E-8;0E-8;83.30999756;0E-8;69.00000000;;69.00000000;-1.43200000;0.63710000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-09;470.27000000;375.14000000;32.40000000;309.65000000;211.00000000;43.00000000;;254.00000000;;294.70999146;;58.52000046;-0.20000000;3.04610000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-09;366.70001221;264.48000000;;385.97000122;277.00000000;48.00000000;;325.00000000;;477.19000244;;178.67999268;-3.85900000;5.43350000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-09;589.89000000;335.76000000;30.17000000;8.96000000;85.00000000;0E-8;;85.00000000;;11.97000027;;11.97000027;-1.25300000;0.87970000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-09;327.61000000;267.91000000;;97.45000000;110.00000000;0E-8;0E-8;110.00000000;0E-8;20.77000046;;8.56000042;-0.15600000;1.02810000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-09;264.42999268;211.31000000;;514.53002930;387.97000122;81.08000183;0E-8;469.04998779;0E-8;544.54998779;;64.66999817;-2.43600000;7.38390000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-09;547.78997803;426.32000000;74.40000153;45.43000031;31.93000031;0E-8;1.00000000;32.93000031;0E-8;45.54000092;;45.54000092;0.00800000;0.10190000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-09;154.38999939;132.39000000;;66.41999817;103.00000000;0E-8;0E-8;103.00000000;0E-8;67.58000183;;67.58000183;-0.08200000;1.65060000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-09;127.91999817;98.09000000;;75.47000122;45.00000000;22.00000000;0E-8;67.00000000;0E-8;67.44999695;;2.51999998;-0.24600000;2.03260000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-10;109.27999878;26.60000000;;155.78999329;34.00000000;27.00000000;0E-8;61.00000000;0E-8;240.99000549;;48.97999954;-1.01600000;1.55320000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-10;113.87000000;3.74000000;91.59000000;7.23000002;38.00000000;0E-8;;38.00000000;;5.65000010;;5.65000010;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-10;299.56000000;258.87000000;22.80000000;359.17001343;255.00000000;0E-8;;255.00000000;;366.33999634;;366.33999634;6.58800000;0.57970000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-10;388.16000000;361.93000000;48.76000000;2300.00000000;1113.00000000;0E-8;;1113.00000000;;2134.55004883;;1387.55004883;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-10;301.83000000;251.50000000;53.06000000;1020.00000000;746.00000000;0E-8;;746.00000000;;2164.50000000;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-10;251.54000000;230.16000000;;707.70001221;0E-8;0E-8;;0E-8;751.00000000;2082.09008789;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-10;230.15000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2082.09008789;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-10;251.37000000;137.87000000;;707.70001221;754.00000000;0E-8;;754.00000000;;2082.09008789;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-10;137.61000000;14.12000000;;754.00000000;831.00000000;0E-8;;831.00000000;;2027.23999023;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-10;58.30000000;42.15000000;;444.00000000;444.00000000;0E-8;;444.00000000;;592.71997070;;592.71997070;0.91400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-10;42.12000000;21.80000000;;448.26998901;360.00000000;73.75000000;0E-8;433.22000122;0E-8;593.75000000;;1.79999995;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-10;20.86000000;2.54000000;;437.07998657;413.00000000;0E-8;0E-8;410.00000000;0E-8;597.80999756;;4.78999996;0.36800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-10;47.12599945;24.61000000;18.63999939;733.35998535;291.00000000;0E-8;0E-8;291.00000000;0E-8;737.15997314;;737.15997314;22.66400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-10;31.34200000;10.80000000;81.94000000;176.77000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;177.74000000;;177.74000000;0.89700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-10;29.18000031;2.95000000;;457.86999512;461.00000000;0E-8;0E-8;461.00000000;;450.13000488;;450.13000488;0.46500000;0.83680000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-10;96.66000000;3.71000000;;0E-8;3787.00000000;0E-8;0E-8;3715.00000000;0E-8;0E-8;2337.02001953;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-10;96.87999725;83.20000000;;5392.31005859;1563.00000000;0E-8;12.00000000;1568.00000000;4988.41992188;5104.66992188;2767.64990234;5104.66992188;0E-8;5.98840000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-10;153.69999695;131.87000000;;2038.84997559;2442.00000000;0E-8;;2442.00000000;;1848.30004883;;956.82000732;3.27000000;9.91520000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-10;61.95000076;6.42000000;29.53000069;6789.64013672;7168.00000000;0E-8;0E-8;7168.00000000;0E-8;6474.29980469;;4183.20019531;7.42800000;27.04610000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-10;479.16000366;304.20000000;;35.45999908;32.00000000;0E-8;3.00000000;35.00000000;0E-8;35.86999893;;35.86999893;0.03000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-10;89.50000000;73.25000000;;22732.59960938;18680.57031250;3004.06005859;223.19999695;21907.83007813;0E-8;22551.99023438;;22551.99023438;-9.16200000;59.35160000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-10;71.29000000;54.16000000;;20851.56054688;18429.00000000;2228.00000000;228.00000000;20885.00000000;0E-8;21856.01953125;;300.72000122;-9.30500000;59.35160000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-10;79.05999756;53.41000000;0E-8;444.16000366;188.99000549;0E-8;0E-8;188.99000549;0E-8;406.05999756;;406.05999756;1.63000000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-10;264.94000000;204.53000000;31.01000000;93.00000000;64.00000000;0E-8;29.00000000;93.00000000;0E-8;95.61000061;;95.61000061;0.55800000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-10;213.52000000;114.09000000;;192.99000000;161.00000000;32.00000000;0E-8;193.00000000;0E-8;193.16000000;;193.16000000;0.00300000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-10;298.76000000;272.33000000;59.01000000;518.39000000;518.00000000;145.00000000;0E-8;663.00000000;0E-8;580.77001953;;580.77001953;0E-8;3.38000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-10;271.70999146;249.17000000;;764.84997559;839.00000000;0E-8;8.00000000;839.71002197;;655.86999512;;53.95000076;0E-8;3.38000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-10;220.32000732;163.36000000;;2012.00000000;2012.00000000;0E-8;0E-8;2012.00000000;0E-8;1889.30004883;;1247.41003418;2.21300000;3.43970000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-10;161.80000000;135.97000000;;1934.68000000;1849.00000000;0E-8;;1849.00000000;;1920.36999512;;11.32999992;0E-8;3.44000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-10;313.70999146;;;242.30999756;0E-8;239.00000000;0E-8;239.00000000;;260.83999634;;260.83999634;-0.02500000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-10;493.48001099;377.57000000;;98.41999817;99.00000000;0E-8;0E-8;99.00000000;0E-8;106.76000214;;106.76000214;-0.01400000;0.56000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-10;372.91000000;256.88000000;;101.35000000;87.00000000;14.00000000;;101.00000000;;110.80999756;;2.40000010;-0.00300000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-10;361.10000000;;;146.00000000;;68.00000000;;146.00000000;78.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-10;352.22000122;;;98.48999786;89.00000000;0E-8;;89.00000000;;115.97000122;;115.97000122;-0.10000000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-10;256.01000000;205.64000000;81.22000000;154.37000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;115.66000366;;0E-8;-0.04500000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-10;184.77000000;166.03000000;;724.58001709;478.44000244;222.50999451;;700.95001221;;676.53002930;;225.97000122;-0.05800000;3.39000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-10;89.81999969;61.29000000;;826.16998291;817.00000000;0E-8;16.00000000;833.00000000;;756.34997559;;96.62999725;-0.21700000;4.51030000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-10;59.78000000;39.96000000;;952.99000000;970.00000000;0E-8;;970.00000000;;927.78997803;;172.94999695;-0.06000000;5.13770000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-10;907.04000000;885.79000000;44.82000000;193.50000000;206.00000000;0E-8;;206.00000000;;193.94000244;;193.94000244;0.04900000;0.21350000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-10;885.64000000;857.84000000;;217.87500000;219.00000000;0E-8;;219.00000000;;193.94000244;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-10;808.00000000;766.63000000;;411.00000000;411.00000000;0E-8;;411.00000000;;396.45999146;;217.11000061;0.12000000;0.83350000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-10;755.47000000;671.55000000;20.53000000;1519.50000000;457.00000000;0E-8;0E-8;457.00000000;0E-8;1246.06994629;;840.85998535;5.29700000;3.87940000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-10;657.85000000;621.04000000;31.02000000;413.83000000;1018.00000000;0E-8;0E-8;1018.00000000;0E-8;1356.93005371;;88.79000092;1.14500000;4.45770000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-10;621.53000000;557.31000000;;1025.67000000;359.00000000;0E-8;0E-8;359.00000000;0E-8;1378.07995605;;20.48999977;0.23300000;4.51940000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-10;557.38000000;511.98000000;;380.22000000;408.00000000;0E-8;;408.00000000;;1386.31994629;;8.47999954;0.15800000;4.55770000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-10;511.86000000;494.70000000;;465.10000610;507.00000000;0E-8;2.00000000;507.00000000;;1409.81994629;;24.26000023;0.24500000;4.65940000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-10;494.36999512;393.24000000;;589.10998535;728.00000000;0E-8;;728.00000000;;1463.17004395;;54.16999817;0.99900000;4.83940000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-10;466.64001465;443.03000000;;1011.11999512;497.00000000;0E-8;0E-8;497.00000000;0E-8;1571.23999023;;107.43000031;0.72300000;6.33840000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-10;842.48999023;750.40000000;39.20999908;59.22999954;34.00000000;0E-8;0E-8;34.00000000;0E-8;57.00000000;;57.00000000;0.14300000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-10;664.25000000;575.15000000;;62.35000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;93.73999786;;35.99000168;0.01000000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-10;572.46000000;546.50000000;;54.10000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;95.65000153;;1.40999997;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-10;431.54998779;382.71000000;15.28999996;1149.21997070;1677.00000000;0E-8;0E-8;1677.00000000;0E-8;2160.33007813;;491.52999878;1.10600000;15.52060000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-10;375.17199707;326.43000000;14.89000034;1876.89001465;1590.00000000;0E-8;0E-8;1590.00000000;0E-8;2403.29003906;;200.82000732;2.29700000;18.77900000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-10;555.75000000;361.39000000;;93.36000061;32.00000000;56.00000000;2.00000000;90.00000000;;103.23999786;;103.23999786;-0.00500000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-10;491.12000000;333.49000000;41.73000000;173.00000000;208.00000000;0E-8;;208.00000000;;164.19999695;;164.19999695;-0.73200000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-10;85.22000122;34.00000000;;21.75000000;28.57999992;0E-8;1.00000000;28.57999992;0E-8;20.93000031;;20.93000031;-0.06800000;0.62030000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-10;701.48999023;624.75000000;29.02000046;203.80999756;18.00000000;0E-8;0E-8;18.00000000;;185.78999329;;185.78999329;-1.81300000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-10;614.62000000;;44.88000000;29.22000000;33.00000000;0E-8;;33.00000000;;201.63999939;;27.03000069;-0.16900000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-10;612.71000000;556.07000000;39.24000000;36.37000000;5.00000000;0E-8;0E-8;5.00000000;0E-8;43.33000183;;43.33000183;-0.47800000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-10;460.17999268;395.10000000;63.38000107;455.17999268;248.00000000;0E-8;0E-8;248.00000000;0E-8;520.57000732;;408.88000488;-0.47100000;6.27550000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-10;352.85000000;;;396.11000000;;287.00000000;;287.00000000;112.00000000;640.34002686;;127.30000305;-0.01000000;6.89390000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-10;659.43000000;526.66000000;;62.74000000;47.00000000;12.00000000;2.00000000;61.00000000;;62.78000000;;62.78000000;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-10;438.28000000;356.51000000;;194.23000000;65.00000000;127.00000000;2.00000000;194.00000000;;158.08999634;;97.63999939;-0.00100000;0.79840000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-10;251.50000000;235.59000000;100.00000000;755.75000000;190.00000000;358.00000000;0E-8;548.00000000;188.56000000;1167.32995605;969.53997803;501.57000732;;8.67260000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-10;247.70000000;139.10000000;;188.62000000;205.00000000;0E-8;0E-8;205.00000000;0E-8;0E-8;188.56000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-10;139.35000000;;;827.94000000;685.00000000;139.00000000;;824.00000000;;1245.50000000;1047.70996094;203.86999512;0.02300000;8.81940000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-10;362.96000000;;65.02000000;18.98000000;;0E-8;;0E-8;165.00000000;37.77999878;172.77999878;12.01000023;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-10;397.86000000;;;165.31600000;;0E-8;;171.00000000;;13.00000000;172.77999878;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-10;;;;145.00000000;145.00000000;;;145.00000000;;12.13000011;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-10;444.08000000;;29.57000000;14.37000000;0E-8;0E-8;;19.00000000;19.00000000;25.77000046;;25.77000046;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-10;412.98000000;;86.61000000;23.21000000;;0E-8;;43.00000000;-19.00000000;12.13000011;37.13000107;12.13000011;-0.37000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-10;389.00000000;;;23.21000000;43.00000000;;;43.00000000;;12.13000011;45.77999878;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-10;85.89000000;;;23.21000000;186.00000000;0E-8;;186.00000000;;12.13000011;189.77999878;;-0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-10;151.09000000;126.57000000;;180.00000000;173.00000000;0E-8;;173.00000000;;180.30000305;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-10;791.92000000;755.52000000;35.21000000;85.58000183;106.00000000;0E-8;0E-8;106.00000000;0E-8;55.41999817;;55.41999817;0.01100000;0.12320000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-10;736.09600000;674.60000000;10.43000000;210.06000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;90.98999786;;34.68999863;0.36800000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-10;622.55000000;519.66000000;9.61000000;350.69000000;139.00000000;0E-8;;139.00000000;;355.23999023;;260.63000000;0.18000000;0.96230000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-10;783.40002441;695.41000000;11.47000027;300.07998657;146.94999695;0E-8;;146.94999695;;283.22000122;;283.22000122;1.36300000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-10;694.75000000;624.19000000;57.29000000;197.62000000;260.00000000;0E-8;;260.00000000;;299.64999390;;13.59000015;0.19900000;0.76000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-10;623.51000000;565.68000000;29.55000000;289.48001099;248.00000000;0E-8;10.00000000;258.00000000;;298.75000000;;1.70000005;0.07300000;0.77000000;PNCPB1
