id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-10;564.92000000;518.02000000;;276.00000000;276.00000000;0E-8;;276.00000000;;295.95999146;;4.07999992;0.12400000;0.79000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-10;838.61400000;772.56000000;26.89000000;121.93000031;140.11999512;0E-8;;140.11999512;;125.81999969;;125.81999969;1.45300000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-10;769.42000000;730.32000000;32.77000000;204.05000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;129.19000244;;20.06000000;0.37400000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-10;581.32000000;516.50000000;34.38000000;295.72000000;425.00000000;0E-8;0E-8;425.00000000;0E-8;288.79000000;;180.53000000;0.07200000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-10;499.40200000;435.10000000;10.84000000;1108.53000000;1148.00000000;0E-8;0E-8;1148.00000000;0E-8;1256.21997070;;320.45999146;1.26000000;4.88350000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-10;430.42000000;397.28000000;;1243.46997070;1054.00000000;0E-8;;1054.00000000;;1323.89001465;;51.49000168;0.39900000;5.18350000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-10;392.31000000;325.83000000;15.07000000;1518.83000000;1248.00000000;0E-8;;1248.00000000;;1987.00000000;;644.91998291;2.60700000;12.78550000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-10;476.58999634;448.66000000;78.69000244;114.38999939;139.00000000;0E-8;0E-8;139.00000000;0E-8;107.12000275;;107.12000275;0.09600000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-10;447.39001465;410.38000000;;135.13000488;138.00000000;0E-8;0E-8;138.00000000;0E-8;113.51000214;;4.42999983;0.13700000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-10;353.90000000;326.37000000;;143.79000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;126.25000000;;8.27000046;-0.06000000;0.43840000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-10;446.48999023;395.50000000;;133.19999695;167.71000671;0E-8;0E-8;167.71000671;0E-8;143.05999756;;143.05999756;0.45000000;0.25840000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-10;370.23999023;326.52000000;;166.11000061;191.00000000;0E-8;;191.00000000;0E-8;162.72999573;;11.93000031;0.22400000;0.29840000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-10;578.89000000;530.77000000;24.15000000;64.79000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;65.65000153;;65.65000153;0.09800000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-10;561.38400000;531.64000000;17.74000000;134.84000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;134.32000000;;134.32000000;3.65600000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-10;531.43000000;504.97000000;;104.10000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;140.16999817;;3.20000000;0.16500000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-10;466.26800000;398.26000000;10.27000000;170.21000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;212.08000183;;66.29000092;3.39700000;1.93680000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-10;398.00000000;385.79000000;;145.49000549;144.00000000;0E-8;2.00000000;146.00000000;0E-8;217.89999390;;2.58999991;0.05200000;1.97350000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-10;384.31000000;365.95000000;;241.00000000;146.00000000;95.00000000;0E-8;241.00000000;0E-8;285.98999023;;65.05999756;0.13500000;3.69710000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-10;365.98000000;351.08000000;;233.12000000;244.00000000;0E-8;0E-8;244.00000000;0E-8;294.07000732;;5.09999990;0.25200000;3.98160000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-10;350.98001099;333.63000000;;251.80999756;215.00000000;0E-8;0E-8;215.00000000;0E-8;307.82998657;;10.86999989;0.25900000;4.33580000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-10;323.11800000;284.14000000;12.57000000;554.26000000;397.00000000;0E-8;0E-8;397.00000000;0E-8;716.42999268;;239.97000122;1.71700000;11.68810000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-10;283.76000000;257.99000000;;416.99000000;434.00000000;0E-8;0E-8;434.00000000;0E-8;753.76000977;;56.56000000;0.31500000;12.15580000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-10;257.58400000;235.48000000;;669.50000000;596.00000000;0E-8;0E-8;596.00000000;0E-8;865.48999023;;132.61000000;0.64800000;14.34610000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-10;325.72000122;280.56000000;52.25999832;3111.98999023;3171.00000000;0E-8;0E-8;3171.00000000;-317.00000000;5271.08984375;;374.14001465;6.62300000;35.26970000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-10;279.45000000;258.03000000;;3941.00000000;4052.00000000;0E-8;0E-8;4052.00000000;;6392.64013672;6293.31982422;355.04998779;2.18200000;95.59520000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-10;344.36999512;309.96000000;;119.51999664;107.00000000;6.00000000;0E-8;113.00000000;0E-8;117.73000336;;117.73000336;0.09400000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-10;257.14000000;236.90000000;;4756.00000000;4752.00000000;0E-8;4.00000000;4756.00000000;;7819.79003906;7720.45996094;703.03997803;5.80200000;103.20100000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-10;217.34000000;98.67000000;;7344.54000000;6931.00000000;0E-8;;6931.00000000;;11019.91992188;10920.58984375;1919.10998535;3.72400000;129.71870000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-10;279.97400000;224.61000000;20.03000000;64.50000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;123.18000031;;123.18000031;3.50900000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-10;394.57000732;151.20000000;;77.90000153;61.00000000;11.00000000;;72.00000000;;78.48000336;;78.48000336;0.12100000;0.07650000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-10;411.81000000;320.18000000;;62.15000000;64.00000000;0E-8;0E-8;64.00000000;;58.04000092;;58.04000092;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-10;320.28000000;180.92000000;;62.15000000;63.00000000;1.00000000;;64.00000000;;58.04000092;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-10;354.95999146;248.97000000;;66.00000000;65.00000000;0E-8;1.00000000;66.00000000;0E-8;72.90000153;;72.90000153;0.01700000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-10;616.20001221;578.20000000;110.70999908;255.99000549;192.63999939;4.05999994;0E-8;196.69999695;0E-8;252.52000427;;252.52000427;-0.16800000;1.28290000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-10;564.00600000;515.70000000;51.36000000;768.50000000;306.00000000;0E-8;;306.00000000;;794.15997314;;564.91998291;0.96900000;4.54100000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-10;817.71997070;;24.04999924;27.35000038;13.00000000;0E-8;0E-8;13.00000000;;30.52000046;;30.52000046;0.27700000;0.18680000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-10;767.04000000;;74.29000000;12.00000000;;0E-8;;12.00000000;;8.00000000;;8.00000000;0.00100000;3.81160000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-10;742.58001709;;62.33000183;83.37999725;;0E-8;;14.97999954;;22.56000000;99.33000000;22.56000000;0.36400000;7.85160000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-10;734.25000000;;67.59000000;46.00000000;;0E-8;;14.23999977;;56.41000000;;56.41000000;0.12400000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-10;710.39000000;;31.99000000;186.63400000;;193.00000000;;193.00000000;;199.00000000;;186.63900000;0.00500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-10;446.94000244;427.49000000;51.77000046;334.27999878;147.00000000;133.00000000;0E-8;280.00000000;0E-8;499.29998779;432.48999023;316.51998901;2.36300000;47.06580000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-10;427.45001221;404.34000000;;500.26000977;329.00000000;0E-8;0E-8;329.00000000;0E-8;540.05999756;472.67001343;54.45999908;0.58100000;50.78770000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-10;403.80000000;381.55000000;;335.98999023;414.00000000;0E-8;0E-8;414.00000000;0E-8;615.86999512;551.89001465;104.76999664;0.97600000;53.84680000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-10;381.71800000;357.70000000;45.15000000;569.66998291;421.50000000;0E-8;0E-8;421.50000000;0E-8;612.30999756;552.03002930;67.48000336;3.43000000;54.98350000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-10;357.70999146;325.84000000;;516.59000000;424.00000000;0E-8;0E-8;424.00000000;0E-8;626.40997314;567.21997070;26.62999916;1.40800000;56.62290000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-10;325.85000610;279.60000000;54.59999847;756.88000488;278.00000000;0E-8;;278.00000000;317.00000000;706.40002441;119.95999908;23.88000000;4.20400000;58.78710000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-10;727.25000000;1.39000000;;64.00000000;6.17000008;0E-8;;6.00000000;;0E-8;104.38000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-10;431.98999023;333.86000000;20.57999992;296.05999756;928.00000000;0E-8;0E-8;928.00000000;0E-8;358.04998779;;358.04998779;8.59600000;3.89420000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-10;332.65000000;288.83000000;;1028.80000000;981.00000000;0E-8;;981.00000000;;365.45001221;;34.79999924;1.80700000;4.00260000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-10;286.69000000;262.49000000;;922.68000000;882.00000000;0E-8;;882.00000000;;377.73001099;;34.18000031;1.41400000;4.13940000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-10;262.04000854;235.12000000;49.99000168;1174.00000000;1174.00000000;0E-8;0E-8;1174.00000000;0E-8;651.64001465;;269.72000122;2.76200000;6.56130000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-10;211.75000000;173.53000000;;1207.51000977;588.76000977;0E-8;0E-8;588.76000977;;959.73999023;;282.76998901;3.55900000;8.55320000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-10;831.24000000;;23.27000000;18.30000000;22.00000000;0E-8;0E-8;22.00000000;;16.76000000;;16.76000000;-0.05300000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-10;318.87000000;113.26000000;;61.83000000;54.00000000;0E-8;8.00000000;62.00000000;0E-8;64.69000244;;64.69000244;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-10;717.82000732;603.90000000;32.72000122;516.10998535;630.00000000;0E-8;0E-8;630.00000000;;512.28002930;;512.28002930;-0.07400000;5.90680000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-10;603.52001953;493.05000000;29.64999962;884.46002197;998.00000000;0E-8;0E-8;998.00000000;-141.00000000;604.78002930;717.04998779;92.55999756;0.05300000;5.97840000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-10;801.28002930;704.77000000;73.44000244;98.94000244;133.47000122;0E-8;6.90999985;140.38000488;;99.41000366;;99.41000366;0.07000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-10;705.14000000;607.70000000;;140.05999756;132.38000488;0E-8;7.44999981;139.83000183;;104.01999664;;4.48999977;0.00900000;0.40160000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-10;607.76000000;538.44000000;70.82000000;157.86000000;0E-8;0E-8;11.00000000;11.00000000;142.00000000;122.26999664;10.00000000;18.06999969;0.00200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-10;488.95999146;397.06000000;26.26000023;1061.42004395;701.00000000;0E-8;;701.00000000;;765.91998291;;43.29000092;0.20700000;6.66680000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-10;396.43000000;325.27000000;;695.36000000;817.00000000;0E-8;;817.00000000;;786.35998535;;17.10000038;0.09500000;6.78840000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-10;323.86000000;258.47000000;;967.84997559;229.00000000;137.00000000;0E-8;366.00000000;;901.59997559;;107.69000244;-0.00500000;7.81680000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-10;258.34000000;241.91000000;;360.67000000;580.00000000;0E-8;0E-8;580.00000000;0E-8;951.50000000;;43.08000183;0E-8;8.66000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-10;487.87000000;;58.91000000;15.37000000;;13.00000000;;20.00000000;;12.42000000;;12.42000000;-0.30800000;0.05520000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-10;314.05000000;279.55000000;33.54000000;57.23000000;157.00000000;0E-8;;157.00000000;;42.81000000;;32.00000000;-3.43000000;0.74970000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-10;279.19000000;183.75000000;;162.32000000;171.00000000;0E-8;;171.00000000;;43.04999924;;0.20000000;-0.02300000;0.77810000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-10;180.27000000;94.47000000;;187.23000000;137.00000000;0E-8;;137.00000000;;47.77999878;;4.53000021;-0.47700000;1.23580000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-10;93.00000000;54.69000000;;119.94000244;166.00000000;0E-8;;166.00000000;;52.81000137;;5.03999996;-0.54200000;1.83030000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-10;240.04000000;147.69000000;;29.87000000;0E-8;3.00000000;18.00000000;21.00000000;0E-8;30.53000000;;30.53000000;-0.11200000;0.77160000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-10;147.07000000;105.74000000;;49.16000000;29.00000000;13.00000000;6.00000000;48.00000000;0E-8;44.75000000;;12.75000000;-0.00200000;2.03900000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-10;103.44999695;69.09000000;;33.90999985;1.00000000;0E-8;28.00000000;29.00000000;0E-8;48.04000092;;1.62000000;-0.00900000;2.49740000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-10;628.56000000;512.22000000;25.82000000;163.31000000;120.00000000;0E-8;19.00000000;139.00000000;;163.38000488;;163.38000488;-0.87200000;1.52870000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-10;704.16998291;659.48000000;65.23000336;142.33999634;85.95999908;0E-8;13.92000008;99.87999725;0E-8;154.08999634;;154.08999634;-0.60000000;1.64450000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-10;657.84002686;475.30000000;56.79999924;132.99000549;126.62000275;9.38000011;0E-8;136.00000000;0E-8;167.24000549;;16.36000061;-0.75000000;1.68940000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-10;619.62000000;480.37000000;7.01000000;70.16999817;84.05000305;0E-8;0E-8;84.05000305;0E-8;71.48999786;;71.48999786;-1.41800000;0.63260000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-10;470.46000000;374.68000000;33.64000000;274.02000000;0E-8;123.00000000;;123.00000000;;290.20999146;;56.79999924;-0.17500000;3.03680000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-10;366.83999634;264.51000000;;365.98001099;0E-8;152.00000000;;152.00000000;;492.55999756;;199.49000549;-3.81200000;5.42130000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-10;589.80000000;335.92000000;29.57000000;4.78000000;102.00000000;0E-8;;102.00000000;;13.23999977;;13.23999977;-1.21000000;0.88810000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-10;327.32000000;267.64000000;;112.86000061;132.00000000;0E-8;0E-8;132.00000000;0E-8;22.30999947;;9.47000027;-0.15400000;1.03840000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-10;264.60000610;210.88000000;;366.38000488;121.25000000;90.01000214;0E-8;211.25999451;0E-8;569.80999756;;69.30000305;-2.41800000;7.38320000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-10;547.90997314;426.50000000;76.94999695;64.40000153;55.86999893;0E-8;1.00000000;56.86999893;0E-8;64.51000214;;64.51000214;0.01000000;0.10160000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-10;154.38000488;132.27000000;;72.38999939;75.00000000;0E-8;0E-8;75.00000000;0E-8;65.50000000;;65.50000000;-0.07800000;1.67390000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-10;127.97000122;98.20000000;;92.58999634;60.00000000;22.00000000;0E-8;82.00000000;0E-8;68.68000031;;2.45000005;-0.24300000;2.06550000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-11;109.51000214;26.96000000;;325.82998657;120.00000000;24.00000000;0E-8;144.00000000;0E-8;390.19000244;;164.03999329;-1.02300000;1.56260000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-11;113.83000000;3.70000000;91.06000000;7.40000010;40.00000000;0E-8;;40.00000000;;5.82000017;;5.82000017;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-11;299.59000000;258.88000000;23.27000000;359.17001343;255.00000000;0E-8;;255.00000000;;366.32000732;;366.32000732;6.57900000;0.56770000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-11;388.18000000;361.97000000;48.95000000;1800.00000000;1103.00000000;0E-8;;1103.00000000;;2097.20996094;;1316.20996094;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-11;301.83000000;251.56000000;53.06000000;1060.00000000;1074.00000000;0E-8;;1074.00000000;;2153.56005859;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-11;251.57000000;230.18000000;;1055.71997070;0E-8;0E-8;;0E-8;1020.00000000;2124.47998047;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-11;230.12000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2124.47998047;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-11;251.39000000;137.90000000;;1044.15002441;1021.00000000;0E-8;;1021.00000000;;2124.47998047;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-11;137.60000000;14.82000000;;1021.00000000;1067.00000000;0E-8;;1067.00000000;;2082.09008789;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-11;58.30000000;42.16000000;;468.00000000;468.00000000;0E-8;;468.00000000;;644.09002686;;644.09002686;0.91800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-11;42.15999985;21.99000000;;473.64001465;400.00000000;61.45999908;0E-8;461.60000610;0E-8;641.76000977;;1.95000005;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-11;20.70000000;2.69000000;;474.07998657;507.00000000;0E-8;0E-8;505.00000000;0E-8;642.96997070;;5.21000004;0.36500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-11;47.14799881;24.58000000;19.01000023;723.40002441;280.00000000;0E-8;0E-8;280.00000000;0E-8;728.15997314;;728.15997314;22.82700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-11;31.36000000;10.80000000;82.34000000;187.57000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;184.92000000;;184.92000000;0.86900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-11;29.12999916;2.96000000;;456.32998657;472.00000000;0E-8;0E-8;472.00000000;;451.07000732;;451.07000732;0.47400000;0.83740000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-11;96.65000000;3.71000000;;0E-8;3820.00000000;0E-8;0E-8;3820.00000000;0E-8;0E-8;2209.34008789;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-11;96.83999634;83.29000000;;5325.25000000;1687.00000000;0E-8;12.00000000;1686.00000000;5716.85986328;5049.25976563;2839.91992188;5049.25976563;0E-8;5.98870000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-11;153.69000244;131.52000000;;1913.59997559;1971.00000000;0E-8;;1971.00000000;;1967.63000488;;1057.64001465;3.12400000;10.00610000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-11;61.88000107;6.55000000;29.23999977;6501.39990234;7822.00000000;0E-8;0E-8;7822.00000000;0E-8;6349.29003906;;4147.60986328;7.44900000;27.18290000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-11;479.17001343;304.24000000;;36.45999908;33.00000000;0E-8;3.00000000;36.00000000;0E-8;36.56999969;;36.56999969;0.03000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-11;89.75000000;73.43000000;;23932.85937500;22862.92968750;0E-8;245.16000366;23108.08984375;0E-8;23679.08984375;;23679.08984375;-9.42100000;59.38130000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-11;71.30000000;54.63000000;;22339.43945313;21300.00000000;668.00000000;338.00000000;22306.00000000;0E-8;22921.86914063;;322.92001343;-9.24100000;59.38130000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-11;79.20999908;52.66000000;0E-8;424.45001221;179.16999817;0E-8;0E-8;179.16999817;0E-8;411.98999023;;411.98999023;1.62500000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-11;264.93000000;204.77000000;30.68000000;92.07000000;76.00000000;0E-8;27.00000000;103.00000000;0E-8;96.15000000;;96.15000000;0.51100000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-11;213.52000000;114.02000000;;183.00000000;151.00000000;32.00000000;0E-8;183.00000000;0E-8;183.17000000;;183.17000000;0.00300000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-11;298.70000000;272.27000000;58.40000000;507.39000000;543.00000000;109.00000000;0E-8;652.00000000;0E-8;549.53997803;;549.53997803;0E-8;3.38000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-11;271.70999146;248.92000000;;731.23999023;730.00000000;0E-8;8.00000000;731.23999023;;622.71002197;;51.04999924;0E-8;3.38000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-11;220.41999817;163.62000000;;2201.16992188;2030.00000000;0E-8;0E-8;2030.00000000;0E-8;1793.29003906;;1169.17004395;2.22800000;3.43770000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-11;161.80000305;136.03000000;;1880.00000000;1880.00000000;0E-8;;1880.00000000;;1831.91003418;;10.62000000;0E-8;3.44000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-11;313.58999634;;;241.10000610;0E-8;243.00000000;0E-8;243.00000000;;267.36999512;;267.36999512;-0.02500000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-11;494.54998779;377.35000000;;86.45999908;75.00000000;0E-8;0E-8;75.00000000;0E-8;69.83999634;;69.83999634;-0.01400000;0.56000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-11;372.81000000;256.62000000;;83.41999817;83.00000000;1.00000000;;84.00000000;;77.55999756;;1.57000005;-0.00300000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-11;361.43000000;;;148.00000000;;73.00000000;;148.00000000;76.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-11;352.97000000;;;124.51999664;81.00000000;0E-8;;81.00000000;;153.88000488;;153.88000488;-0.10100000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-11;256.04000854;205.56000000;81.55000305;148.27000427;147.00000000;0E-8;0E-8;147.00000000;0E-8;150.72000122;;0E-8;-0.04500000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-11;184.79000000;166.03000000;;713.89001465;477.04998779;233.80999756;;710.85998535;;700.90002441;;212.50000000;-0.05900000;3.39000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-11;89.88999939;61.20000000;;787.07000732;747.00000000;0E-8;16.00000000;763.00000000;;779.59002686;;90.87000275;-0.22500000;4.51230000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-11;60.06000000;39.72000000;;890.30000000;880.00000000;0E-8;;880.00000000;;941.26000977;;162.63999939;-0.06200000;5.14420000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-11;907.12000000;885.74000000;45.46000000;217.00000000;167.00000000;0E-8;;167.00000000;;212.75000000;;212.75000000;0.04000000;0.21480000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-11;885.70000000;857.53000000;;177.12500000;176.00000000;0E-8;;176.00000000;;212.75000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-11;807.95001221;766.63000000;;436.32000732;456.00000000;0E-8;;456.00000000;;461.67999268;;259.10998535;0.11300000;0.83480000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-11;755.52000000;672.20000000;20.75000000;1183.71000000;741.00000000;0E-8;0E-8;741.00000000;0E-8;1283.65002441;;892.75000000;5.05300000;3.88550000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-11;657.80000000;621.83000000;30.66000000;928.83000000;1033.00000000;0E-8;0E-8;1033.00000000;0E-8;1335.21997070;;87.58999634;1.08200000;4.46420000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-11;621.27000000;558.35000000;;1067.58000000;1203.00000000;0E-8;0E-8;1203.00000000;0E-8;1361.77001953;;20.20999908;0.22000000;4.52550000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-11;557.91000000;512.99000000;;1251.03000000;514.00000000;553.00000000;;1067.00000000;;1373.53002930;;8.35999966;0.14400000;4.56420000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-11;512.05000000;495.19000000;;964.97998047;885.00000000;0E-8;2.00000000;885.00000000;;1402.79003906;;23.93000031;0.22200000;4.66550000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-11;494.38000488;393.24000000;;984.15002441;961.00000000;0E-8;;961.00000000;;1459.73999023;;53.43999863;0.90800000;4.84550000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-11;466.39001465;443.63000000;;732.15002441;1134.00000000;0E-8;0E-8;1134.00000000;0E-8;1569.09997559;;107.79000092;0.65200000;6.34870000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-11;842.59997559;750.40000000;39.61000061;56.38000107;33.00000000;0E-8;;33.00000000;0E-8;55.47999954;;55.47999954;0.14000000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-11;664.66000000;576.17000000;;70.98000000;66.00000000;0E-8;;66.00000000;0E-8;91.26999664;;35.02999878;0.01000000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-11;572.45000000;546.50000000;;59.77000000;60.00000000;0E-8;;60.00000000;0E-8;92.94999695;;1.37000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-11;431.38000488;382.63000000;14.68000031;1447.16003418;1821.00000000;0E-8;0E-8;1821.00000000;0E-8;2136.50000000;;465.54000854;1.01000000;15.62450000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-11;375.12799072;326.78000000;14.52999973;1969.26000977;2187.00000000;0E-8;0E-8;2187.00000000;0E-8;2354.91992188;;189.61000061;2.15500000;18.91320000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-11;555.65002441;361.24000000;;98.37999725;32.00000000;66.00000000;2.00000000;100.00000000;;81.94000244;;81.94000244;-0.00500000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-11;491.04000854;333.83000000;41.50999832;155.00000000;248.00000000;0E-8;;248.00000000;;161.80000305;;161.80000305;-0.72700000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-11;85.12000275;34.00000000;;20.07999992;28.53000069;0E-8;1.00000000;28.53000069;0E-8;21.78000069;;21.78000069;-0.07000000;0.62230000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-11;701.64001465;624.75000000;29.72999954;233.38999939;18.00000000;0E-8;0E-8;18.00000000;;220.00000000;;220.00000000;-1.78800000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-11;614.61000000;;44.82000000;31.11000000;33.00000000;0E-8;;33.00000000;;243.44999695;;32.00999832;-0.16900000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-11;612.82000732;556.23000000;39.77999878;54.54000092;5.00000000;0E-8;0E-8;5.00000000;0E-8;54.27999878;;54.27999878;-0.47700000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-11;460.94000244;395.10000000;67.48000336;530.61999512;243.00000000;0E-8;0E-8;243.00000000;0E-8;588.10998535;;466.86999512;-0.48700000;6.27840000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-11;352.93000000;;;528.31000000;;440.00000000;;440.00000000;86.00000000;658.67999268;;138.11000061;-0.01100000;6.89710000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-11;659.35000000;527.12000000;;99.84000000;47.00000000;52.00000000;2.00000000;101.00000000;;99.89000000;;99.89000000;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-11;438.32000000;357.06000000;;274.00000000;33.00000000;232.00000000;9.00000000;274.00000000;;233.96000671;;141.80000305;-0.00100000;0.79870000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-11;251.29000000;237.72000000;79.00000000;1494.00000000;199.00000000;1013.00000000;0E-8;1212.00000000;307.19000000;1492.94995117;1303.33996582;644.07000732;;8.67810000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-11;247.59000000;139.70000000;;307.12000000;308.00000000;0E-8;0E-8;308.00000000;0E-8;0.01000000;307.19000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-11;139.48000000;;;1589.75000000;401.00000000;1184.00000000;;1585.00000000;;1619.07995605;1429.45996094;261.79000854;0.02300000;8.82550000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-11;362.86000000;;60.35000000;-6.25000000;;0E-8;;0E-8;140.00000000;29.62000084;169.41000366;9.40999985;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-11;397.98000000;;;140.22800000;;0E-8;;136.00000000;;14.00000000;169.41000366;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-11;;;;145.00000000;145.00000000;;;145.00000000;;9.51000023;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-11;443.71000000;;25.81000000;13.19000000;0E-8;0E-8;;14.00000000;14.00000000;20.20000076;;20.20000076;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-11;412.95000000;;86.42000000;14.39000000;;0E-8;;24.00000000;-14.00000000;9.51000023;29.70999908;9.51000023;-0.37900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-11;;;;14.39000000;43.00000000;;;43.00000000;;9.51000023;42.40999985;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-11;86.09000000;;;14.39000000;184.00000000;0E-8;;184.00000000;;9.51000023;186.41000366;;-0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-11;151.27000000;126.93000000;;116.00000000;171.00000000;180.00000000;;351.00000000;;116.27999878;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-11;791.84800000;756.10000000;34.74000000;83.51000214;157.00000000;0E-8;0E-8;157.00000000;0E-8;57.50000000;;57.50000000;-0.01300000;0.12260000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-11;736.15997314;674.60000000;10.63000011;172.96000671;93.00000000;0E-8;0E-8;93.00000000;0E-8;92.44999695;;35.99000168;0.32700000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-11;622.66000000;519.67000000;9.77000000;371.49000000;137.00000000;0E-8;;137.00000000;;381.63000488;;290.22000000;0.12300000;0.95580000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-11;783.48999023;695.38000000;11.61999989;318.38000488;145.92999268;0E-8;;145.92999268;;289.41000366;;289.41000366;1.29800000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-11;694.76000000;623.95000000;57.62000000;200.67000000;195.00000000;0E-8;;195.00000000;;300.82998657;;14.26000023;0.18100000;0.76000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-11;623.50000000;565.52000000;28.14999962;210.91999817;203.00000000;0E-8;10.00000000;213.00000000;;302.36999512;;1.77999997;0.06000000;0.77000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-11;564.93000000;517.83000000;;217.10000000;212.00000000;0E-8;;212.00000000;;304.83999634;;4.28000021;0.10300000;0.79000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-11;838.60000000;772.74000000;26.65000000;138.97999573;162.22999573;2.19000006;;164.42999268;;145.35000000;;145.35000000;1.36000000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-11;769.49000000;730.52000000;34.46000000;234.81000000;180.00000000;4.00000000;0E-8;184.00000000;0E-8;156.42000000;;20.83000000;0.34800000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-11;580.97000000;516.80000000;33.06000000;292.44000000;448.00000000;0E-8;0E-8;448.00000000;0E-8;316.67001343;;187.48000000;0.06000000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-11;499.35000000;435.39000000;10.70000000;1096.77000000;1302.00000000;0E-8;0E-8;1302.00000000;0E-8;1294.61999512;;336.20999146;1.14300000;4.87480000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-11;430.82000000;397.42000000;;1444.08000000;1131.00000000;0E-8;;1131.00000000;;1325.25000000;;43.43000031;0.37300000;5.17480000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-11;392.27000000;326.12000000;14.74000000;1560.33000000;1777.00000000;0E-8;;1777.00000000;;1889.90002441;;565.50000000;2.48400000;12.85840000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-11;476.52999878;448.51000000;75.61000061;108.69000244;120.00000000;0E-8;0E-8;120.00000000;0E-8;105.00000000;;105.00000000;0.09100000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-11;447.30999756;410.38000000;;115.12999725;138.00000000;0E-8;0E-8;138.00000000;0E-8;109.87000275;;4.34999990;0.13100000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-11;353.91000000;326.43000000;;141.94000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;120.25000000;;8.10000038;-0.05900000;0.43870000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-11;446.48001099;395.27000000;;131.97999573;138.88000488;0E-8;0E-8;138.88000488;0E-8;138.27000427;;138.27000427;0.42800000;0.25870000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-11;370.29998779;326.41000000;;177.88000488;148.00000000;0E-8;;148.00000000;0E-8;157.05999756;;11.53999996;0.21400000;0.29870000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-11;578.82000732;531.18000000;23.35000038;63.20999908;76.00000000;0E-8;0E-8;76.00000000;0E-8;64.23000336;;64.23000336;0.09200000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-11;561.39600000;531.63000000;17.87000000;142.82000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;145.30000000;;145.30000000;3.54300000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-11;531.43000000;504.97000000;;106.00000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;146.17000000;;3.20000000;0.16000000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-11;466.27000000;398.27000000;10.29000000;163.10000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;209.97999573;;66.43000000;3.37700000;1.94740000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-11;398.03000000;385.80000000;;146.53000000;143.00000000;0E-8;2.00000000;145.00000000;0E-8;212.57000000;;2.32999992;0.05100000;1.98480000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-11;384.08999634;365.97000000;;219.02999878;152.00000000;94.00000000;0E-8;246.00000000;0E-8;271.76000977;;58.52000046;0.13200000;3.73970000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-11;366.07000000;351.11000000;;243.54000000;219.00000000;0E-8;0E-8;219.00000000;0E-8;278.01000977;;4.59000015;0.24700000;4.03130000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-11;350.98999023;333.65000000;;233.36000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;289.66000366;;9.77999973;0.25400000;4.39060000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-11;323.12000000;284.32000000;12.58000000;599.28000000;591.00000000;0E-8;0E-8;591.00000000;0E-8;648.34997559;;183.52999878;1.69000000;11.85650000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-11;283.80000000;258.17000000;;593.03000000;559.00000000;0E-8;0E-8;559.00000000;0E-8;713.97998047;;39.25000000;0.31100000;12.33060000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-11;257.59400000;235.51000000;;629.53000000;605.00000000;0E-8;0E-8;605.00000000;0E-8;829.03002930;;92.01000000;0.64500000;14.53290000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-11;325.77999878;280.79000000;53.47000122;4144.64990234;3640.00000000;0E-8;0E-8;3640.00000000;-270.00000000;5113.68017578;;362.29000854;6.44000000;35.51770000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-11;279.60000000;258.04000000;;4636.18000000;4075.00000000;0E-8;4.00000000;4079.00000000;;6157.37011719;6081.79980469;338.76000977;2.13300000;96.15610000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-11;344.38000488;310.03000000;;121.16999817;113.00000000;6.00000000;0E-8;119.00000000;0E-8;121.94999695;;121.94999695;0.09100000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-11;257.14000000;236.90000000;;4810.00000000;4806.00000000;0E-8;4.00000000;4810.00000000;;7455.60986328;7380.04003906;665.86999512;5.75900000;103.76680000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-11;217.30000000;99.20000000;;7137.73000000;7689.00000000;0E-8;;7689.00000000;;10813.82031250;10738.25000000;1784.36999512;4.23300000;130.52100000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-11;279.95600000;224.62000000;19.84000000;64.50000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;138.72000122;;138.72000122;3.41200000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-11;394.61000000;151.17000000;;78.01999664;61.00000000;11.00000000;;72.00000000;;78.68000031;;78.68000031;0.12200000;0.07520000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-11;411.92000000;320.14000000;;55.27000046;54.00000000;0E-8;0E-8;54.00000000;;60.72000122;;60.72000122;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-11;320.30000000;180.75000000;;55.27000046;52.00000000;1.00000000;;53.00000000;;60.72000122;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-11;354.96000000;249.02000000;;75.00000000;74.00000000;0E-8;1.00000000;75.00000000;0E-8;72.48000336;;72.48000336;0.01700000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-11;616.15997314;578.34000000;108.55999756;268.05999756;192.63000488;85.80000305;0E-8;278.42999268;0E-8;247.05999756;;247.05999756;-0.17100000;1.29030000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-11;564.06600000;515.70000000;51.65000000;818.89000000;305.00000000;0E-8;;305.00000000;;824.58001709;;574.78997803;0.69300000;4.56680000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-11;817.79998779;;24.42000008;29.44000053;13.00000000;0E-8;0E-8;13.00000000;;29.22999954;;29.22999954;0.26000000;0.18740000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-11;767.04000000;;74.29000000;11.00000000;;0E-8;;11.00000000;;8.00000000;;8.00000000;0.00100000;3.81130000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-11;742.59002686;;62.41999817;20.04000092;;0E-8;;10.19999981;;22.06000000;75.57000000;22.06000000;0.34900000;7.85130000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-11;734.31000000;;68.39000000;27.00000000;;0E-8;;14.51000023;;37.41000000;;37.41000000;0.11900000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-11;711.50000000;;41.73000000;208.79600000;;200.00000000;;200.00000000;;176.00000000;;208.80100000;0.00500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-11;446.95999146;427.56000000;51.95999908;424.39999390;320.00000000;50.00000000;0E-8;370.00000000;0E-8;534.72998047;464.91000366;353.47000122;2.29900000;47.13060000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-11;427.38000000;404.70000000;;455.64999390;506.00000000;0E-8;0E-8;506.00000000;0E-8;571.19000244;508.92999268;54.16999817;0.56100000;50.94420000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-11;403.74000000;381.65000000;;514.45000000;592.00000000;0E-8;0E-8;592.00000000;0E-8;659.84997559;593.03997803;104.23000336;0.93600000;54.05740000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-11;381.67600000;358.00000000;44.18000000;583.25000000;822.53002930;0E-8;0E-8;822.53002930;0E-8;670.60998535;608.22998047;67.87999725;3.26500000;55.20480000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-11;357.69000244;326.06000000;;760.70000000;807.00000000;0E-8;0E-8;807.00000000;0E-8;665.82000732;604.58001709;26.79000092;1.35000000;56.89030000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-11;325.82998657;279.83000000;54.20000076;753.11999512;645.00000000;0E-8;;645.00000000;270.00000000;658.03997803;121.61000061;23.12000084;4.07200000;59.09970000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-11;727.22000000;1.25000000;;76.00000000;6.17999983;0E-8;;6.00000000;;0E-8;80.51000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-11;431.92999268;336.24000000;20.46999931;433.32998657;975.00000000;0E-8;0E-8;975.00000000;0E-8;394.79000854;;394.79000854;8.51200000;3.94940000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-11;332.57000000;289.21000000;;1046.80000000;1174.00000000;0E-8;;1174.00000000;;416.19000244;;36.70999908;1.80100000;4.05810000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-11;286.76000000;262.65000000;;1186.52000000;1091.00000000;0E-8;;1091.00000000;;418.42001343;;36.04999924;1.40700000;4.19550000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-11;262.07000732;235.15000000;51.50000000;1272.78002930;1181.00000000;0E-8;0E-8;1181.00000000;0E-8;675.78997803;;284.50000000;2.72300000;6.64900000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-11;211.80999756;174.17000000;;1323.57995605;908.76000977;0E-8;0E-8;908.76000977;;975.63000488;;298.26998901;3.37600000;8.64260000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-11;831.06000000;;22.64000000;17.66000000;29.00000000;0E-8;0E-8;29.00000000;;17.07000000;;17.07000000;-0.05200000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-11;318.69000000;113.11000000;;48.68000000;41.00000000;0E-8;8.00000000;49.00000000;0E-8;54.58000183;;54.58000183;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-11;717.44000244;604.08000000;31.89999962;446.35000610;807.00000000;0E-8;0E-8;807.00000000;;472.11999512;;472.11999512;-0.05700000;5.90740000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-11;603.38000488;493.55000000;26.88999939;1043.66003418;1166.00000000;0E-8;0E-8;1166.00000000;-144.00000000;589.78997803;709.05999756;96.41999817;0.06700000;5.97870000;IGSEGR
