id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-11;801.09997559;707.27000000;72.20999908;106.44000244;136.80999756;0E-8;6.90000010;143.71000671;;106.91000366;;106.91000366;0.07100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-11;705.21000000;607.74000000;;139.83999634;130.52000427;0E-8;7.46999979;137.99000549;;110.95999908;;4.67999983;0.00900000;0.40130000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-11;607.76000000;538.43000000;70.82000000;156.00000000;0E-8;0E-8;11.00000000;11.00000000;145.00000000;129.27000427;10.00000000;18.82999992;0.00200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-11;489.16000366;397.08000000;26.98999977;1250.91003418;906.00000000;0E-8;;906.00000000;;762.70001221;;39.13000107;0.24000000;6.66740000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-11;396.32000000;325.64000000;;863.75000000;934.00000000;0E-8;;934.00000000;;779.50000000;;15.46000004;0.11000000;6.78870000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-11;323.84000000;258.78000000;;1061.29003906;1093.00000000;0E-8;0E-8;1093.00000000;;879.53997803;;97.34999847;0.03700000;7.81740000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-11;258.84000000;242.27000000;;1060.12000000;887.00000000;0E-8;0E-8;887.00000000;0E-8;923.08001709;;38.93999863;0E-8;8.66000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-11;487.86000000;;58.69000000;14.21000000;;13.00000000;;20.00000000;;14.02999973;;14.02999973;-0.29000000;0.05610000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-11;313.93000000;279.48000000;33.11000000;49.86000000;220.00000000;0E-8;;220.00000000;;37.75000000;;25.04999924;-3.33900000;0.75770000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-11;279.47000000;184.18000000;;233.28000000;218.00000000;0E-8;;218.00000000;;38.16999817;;0.15000000;-0.02000000;0.78650000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-11;178.98000000;95.63000000;;209.11000000;398.00000000;0E-8;;398.00000000;;42.93999863;;3.50999999;-0.47000000;1.25060000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-11;93.45999908;55.39000000;;393.88000488;297.00000000;0E-8;;297.00000000;;47.04000092;;3.90000010;-0.53600000;1.85230000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-11;239.70000000;147.38000000;;31.54000000;31.00000000;0E-8;19.00000000;50.00000000;0E-8;32.20000000;;32.20000000;-0.10900000;0.77130000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-11;147.00000000;105.80000000;;54.84000015;37.00000000;13.00000000;6.00000000;56.00000000;0E-8;48.22999954;;16.44000053;-0.00200000;2.04320000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-11;103.23999786;69.44000000;;62.54999924;46.00000000;0E-8;28.00000000;74.00000000;0E-8;49.66999817;;2.08999991;-0.00700000;2.50190000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-11;628.54000000;512.32000000;25.61000000;150.80000000;148.00000000;0E-8;19.00000000;167.00000000;;151.02999878;;151.02999878;-0.88700000;1.53100000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-11;704.33001709;659.54000000;71.81999969;157.77000427;95.37999725;0E-8;13.46000004;108.83000183;0E-8;157.74000549;;157.74000549;-0.60000000;1.63160000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-11;657.51000977;476.41000000;50.20000076;154.03999329;248.55000305;4.44999981;0E-8;253.00000000;0E-8;173.58000183;;16.75000000;-0.74000000;1.67550000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-11;619.61000000;480.38000000;6.98000000;77.22000122;84.16000366;0E-8;0E-8;84.16000366;0E-8;74.51999664;;74.51999664;-1.40300000;0.62810000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-11;470.61800000;375.19000000;34.67000000;389.60000000;219.00000000;45.00000000;;264.00000000;;299.45999146;;56.58000183;-0.15000000;3.02740000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-11;366.85000610;264.76000000;;498.30999756;427.00000000;56.00000000;;483.00000000;;524.39001465;;230.83000183;-3.76300000;5.40900000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-11;589.73000000;335.80000000;29.11000000;17.88000000;93.00000000;0E-8;;93.00000000;;12.82999992;;12.82999992;-1.16900000;0.89650000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-11;327.13000000;268.37000000;;106.44999695;119.00000000;0E-8;0E-8;119.00000000;0E-8;22.13999939;;9.18000031;-0.15200000;1.04870000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-11;264.39001465;211.74000000;;652.51000977;768.27001953;75.76000214;0E-8;844.03002930;0E-8;592.45001221;;73.56999969;-2.37300000;7.38260000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-11;547.29998779;426.72000000;64.05000305;58.47999954;95.55999756;0E-8;1.00000000;96.55999756;0E-8;58.59000015;;58.59000015;0.01100000;0.10130000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-11;154.41000366;132.24000000;;73.83999634;65.00000000;1.00000000;0E-8;66.00000000;0E-8;80.52999878;;80.52999878;-0.07400000;1.69710000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-11;127.94000244;98.13000000;;61.65000153;46.00000000;22.00000000;0E-8;68.00000000;0E-8;78.23999786;;3.00999999;-0.24000000;2.09840000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-12;109.73000336;26.92000000;;312.83999634;115.00000000;24.00000000;0E-8;139.00000000;0E-8;330.23999023;;107.81999969;-1.02800000;1.57190000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-12;113.80000000;3.23000000;90.67000000;7.53000021;40.45000076;0E-8;;40.45000076;;6.00000000;;6.00000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-12;299.62000000;258.88000000;23.74000000;363.17001343;259.00000000;0E-8;;259.00000000;;370.29998779;;370.29998779;6.57100000;0.55580000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-12;388.20000000;362.01000000;49.14000000;1900.00000000;1132.00000000;0E-8;;1132.00000000;;2052.86010742;;1238.85998535;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-12;301.84000000;251.50000000;53.25000000;1060.00000000;954.00000000;0E-8;;954.00000000;;2132.02001953;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-12;251.52000000;230.13000000;;924.13000488;0E-8;0E-8;;0E-8;981.00000000;2146.14990234;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-12;230.21000000;168.54000000;;2.30999994;0E-8;0E-8;;0E-8;;2146.14990234;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-12;251.35000000;139.42000000;;935.70001221;982.00000000;0E-8;;982.00000000;;2146.14990234;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-12;137.59000000;14.67000000;;982.00000000;1026.00000000;0E-8;;1026.00000000;;2124.47998047;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-12;58.29999924;42.21000000;;527.00000000;527.00000000;0E-8;;527.00000000;;677.52001953;;677.52001953;0.90900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-12;42.10000000;21.96000000;;516.13000488;399.00000000;135.21000671;0E-8;534.19000244;0E-8;676.78997803;;2.05999994;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-12;20.79000000;2.70000000;;545.34000000;528.00000000;0E-8;0E-8;528.00000000;0E-8;679.34997559;;5.48000002;0.36800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-12;47.16799927;24.58000000;19.35000038;683.77001953;280.00000000;0E-8;0E-8;280.00000000;0E-8;716.02001953;;716.02001953;22.99600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-12;31.38000000;10.80000000;82.74000000;187.61000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;188.52000000;;188.52000000;0.84000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-12;29.22999954;3.00000000;;473.33999634;442.00000000;0E-8;0E-8;442.00000000;;462.60998535;;462.60998535;0.50200000;0.83810000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-12;96.64000000;3.71000000;;0E-8;3319.00000000;0E-8;0E-8;3319.00000000;0E-8;0E-8;2136.48999023;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-12;96.81999969;83.31000000;;5047.81982422;1825.00000000;0E-8;12.00000000;1827.00000000;6678.52978516;5048.68017578;2912.18994141;5048.68017578;0E-8;5.98900000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-12;153.72999573;131.31000000;;2011.89001465;1782.00000000;0E-8;;1782.00000000;;2178.95996094;;1245.30004883;2.98100000;10.09710000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-12;61.81000137;6.53000000;28.95000076;6361.95019531;7677.00000000;0E-8;0E-8;7677.00000000;0E-8;6134.52978516;;4047.37011719;7.44900000;27.31970000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-12;479.11999512;304.33000000;;37.56999969;37.00000000;0E-8;3.00000000;40.00000000;0E-8;37.40999985;;37.40999985;0.02900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-12;90.00000000;73.55000000;;25087.53906250;23996.55078125;0E-8;266.20999146;24262.76953125;0E-8;24679.83984375;;24679.83984375;-9.54600000;59.41100000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-12;71.30000000;55.12000000;;23861.00000000;22049.00000000;1228.00000000;584.00000000;23861.00000000;0E-8;24064.05078125;;343.26000977;-9.16200000;59.41100000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-12;79.33999634;53.40000000;0E-8;402.30999756;184.88000488;0E-8;0E-8;184.88000488;0E-8;405.20001221;;405.20001221;1.61800000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-12;264.93000000;204.66000000;30.68000000;98.00000000;84.00000000;0E-8;14.00000000;98.00000000;0E-8;97.06000000;;97.06000000;0.46500000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-12;213.53000000;113.98000000;;175.01000000;143.00000000;32.00000000;0E-8;175.00000000;0E-8;175.18000000;;175.18000000;0.00300000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-12;298.63000488;272.28000000;57.68000031;482.29000854;545.00000000;106.00000000;0E-8;651.00000000;0E-8;539.90997314;;539.90997314;0E-8;3.38000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-12;271.73999023;248.82000000;;745.65997314;689.00000000;0E-8;8.00000000;689.51000977;;596.89001465;;50.15999985;0E-8;3.38000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-12;220.39999390;163.23000000;;1930.76000000;1965.00000000;0E-8;0E-8;1965.00000000;0E-8;1699.91003418;;1075.07995605;2.19100000;3.43580000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-12;161.24000000;136.77000000;;2086.15991211;2486.00000000;0E-8;;2486.00000000;;1736.91003418;;9.76000023;0E-8;3.44000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-12;313.54998779;278.45000000;;221.36999512;0E-8;222.00000000;0E-8;222.00000000;;263.98001099;;263.98001099;-0.02500000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-12;493.32998657;377.36000000;;62.91999817;76.00000000;0E-8;0E-8;76.00000000;0E-8;64.75000000;;64.75000000;-0.01400000;0.56000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-12;372.42000000;256.62000000;;89.91999817;83.00000000;9.00000000;;92.00000000;;67.05000305;;1.46000004;-0.00300000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-12;361.65000000;;;93.00000000;;68.00000000;;68.00000000;17.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-12;353.18000000;;;96.87999725;86.00000000;0E-8;;86.00000000;;139.67999268;;139.67999268;-0.10100000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-12;255.95000000;205.58000000;80.56000000;154.17999268;158.00000000;0E-8;0E-8;158.00000000;0E-8;140.86000061;;0E-8;-0.04400000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-12;184.89000000;166.03000000;;729.71997070;474.98999023;239.28999329;;714.28002930;;693.51000977;;205.24000549;-0.06100000;3.39000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-12;89.86000061;61.11000000;;761.70001221;753.00000000;3.00000000;16.00000000;772.00000000;;784.96997070;;87.76999664;-0.23200000;4.51420000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-12;60.11000000;39.71000000;;873.85000000;872.00000000;0E-8;;872.00000000;;941.82000732;;157.08000183;-0.06300000;5.15060000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-12;907.22000000;852.39000000;46.26000000;213.50000000;151.00000000;0E-8;;151.00000000;;206.05000305;;206.05000305;0.03100000;0.21610000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-12;885.61000000;857.38000000;;160.31500000;162.00000000;0E-8;;162.00000000;;206.05000305;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-12;807.98999023;766.63000000;;450.73999023;435.00000000;0E-8;;435.00000000;;502.23001099;;292.54998779;0.10600000;0.83610000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-12;755.60000000;672.56000000;21.11000000;1651.33000000;943.00000000;0E-8;0E-8;943.00000000;0E-8;1438.64001465;;1009.57000732;4.81100000;3.89160000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-12;657.85000000;621.94000000;31.02000000;1150.17000000;1046.00000000;0E-8;0E-8;1046.00000000;0E-8;1381.56994629;;91.45999908;1.02300000;4.47060000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-12;621.10000000;558.48000000;;1094.46000000;1183.00000000;0E-8;0E-8;1183.00000000;0E-8;1389.16003418;;21.11000061;0.20700000;4.53160000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-12;557.86000000;513.25000000;;1313.64000000;522.00000000;809.00000000;;1331.00000000;;1392.18005371;;8.72999954;0.13100000;4.57060000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-12;512.05000000;495.63000000;;1243.00000000;1243.00000000;0E-8;2.00000000;1243.00000000;;1409.40002441;;24.98999977;0.19900000;4.67160000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-12;494.42001343;393.24000000;;1430.58996582;1338.00000000;0E-8;;1338.00000000;;1461.89001465;;55.79999924;0.81900000;4.85160000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-12;466.29000854;443.88000000;;1263.69995117;1424.00000000;0E-8;0E-8;1424.00000000;0E-8;1569.83996582;;108.94000244;0.58400000;6.35900000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-12;842.65002441;750.40000000;39.79000092;44.65000153;34.00000000;0E-8;;34.00000000;0E-8;56.04999924;;56.04999924;0.13600000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-12;664.50000000;576.45000000;;76.03000000;71.00000000;7.00000000;;78.00000000;0E-8;91.15000153;;35.38000107;0.01000000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-12;572.60000000;546.57000000;;69.86000000;65.00000000;0E-8;;65.00000000;0E-8;92.52999878;;1.37000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-12;431.39001465;382.81000000;14.72000027;1855.99000000;1834.00000000;0E-8;0E-8;1834.00000000;0E-8;2118.69995117;;450.01998901;0.93000000;15.72840000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-12;375.12200928;326.68000000;14.47999954;1991.35998535;2021.00000000;0E-8;0E-8;2021.00000000;0E-8;2313.47998047;;173.00999451;2.02500000;19.04740000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-12;555.46002197;361.13000000;;72.98999786;33.00000000;41.00000000;2.00000000;76.00000000;;62.25999832;;62.25999832;-0.00600000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-12;490.97000122;333.85000000;41.31999969;166.00000000;248.00000000;0E-8;;248.00000000;;158.80999756;;158.80999756;-0.72000000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-12;85.02999878;34.00000000;;21.02000046;28.65999985;0E-8;1.00000000;28.65999985;0E-8;21.21999931;;21.21999931;-0.07100000;0.62420000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-12;701.78002930;624.75000000;30.38999939;219.97999573;18.00000000;0E-8;0E-8;18.00000000;;237.22999573;;237.22999573;-1.76300000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-12;614.77000000;;45.68000000;61.26000000;31.00000000;0E-8;;31.00000000;;267.42999268;;34.50999832;-0.17100000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-12;612.96002197;556.05000000;40.47000122;68.30999756;5.00000000;0E-8;0E-8;5.00000000;0E-8;65.16000366;;65.16000366;-0.47600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-12;461.39999390;395.39000000;70.04000092;592.63000488;238.00000000;175.00000000;0E-8;413.00000000;0E-8;652.04998779;;488.38000488;-0.49600000;6.28130000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-12;352.87000000;;;538.26000000;;448.00000000;;448.00000000;92.00000000;742.07000732;;153.96000671;-0.01200000;6.90030000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-12;659.33000000;527.18000000;;109.77000000;47.00000000;61.00000000;2.00000000;110.00000000;;109.81000000;;109.81000000;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-12;438.11000000;356.74000000;;218.88000000;38.00000000;156.00000000;25.00000000;219.00000000;;218.21000671;;110.45999908;-0.00100000;0.79900000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-12;251.31000000;236.77000000;81.00000000;1265.53002930;194.00000000;762.00000000;0E-8;956.00000000;307.12000000;1569.25000000;1380.93005371;667.61999512;;8.68350000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-12;247.61000000;139.70000000;;307.16000000;307.00000000;0E-8;0E-8;307.00000000;0E-8;0E-8;307.12000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-12;139.78000000;;;1515.00000000;345.00000000;1159.00000000;;1504.00000000;;1808.82995605;1620.52001953;271.36999512;0.02300000;8.83160000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-12;362.74000000;;54.63000000;-7.64000000;;0E-8;;0E-8;182.00000000;28.30999947;169.00000000;9.00000000;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-12;397.90000000;;;183.18100000;0E-8;0E-8;;186.00000000;;15.00000000;169.00000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-12;;;;145.00000000;145.00000000;;;145.00000000;;9.09000015;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-12;440.97000000;;4.84000000;7.49000000;;0E-8;;12.00000000;12.00000000;19.30999947;;19.30999947;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-12;412.85000000;;85.80000000;15.94000000;;0E-8;;48.00000000;-12.00000000;9.09000015;28.39999962;9.09000015;-0.38800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-12;;;;15.94000000;43.00000000;;;43.00000000;;9.09000015;42.00000000;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-12;86.09000000;;;15.94000000;176.00000000;0E-8;;176.00000000;;9.09000015;186.00000000;;-0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-12;151.10000000;127.14000000;;116.00000000;168.00000000;282.00000000;;450.00000000;;116.29000092;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-12;791.78002930;756.10000000;34.29000092;88.58000183;158.00000000;0E-8;0E-8;158.00000000;0E-8;90.12000275;;90.12000275;-0.03400000;0.12190000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-12;736.23000000;674.60000000;10.84000000;179.69999695;92.00000000;0E-8;0E-8;92.00000000;0E-8;130.22000122;;56.41999817;0.28600000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-12;622.78000000;519.66000000;9.94000000;394.79000000;139.00000000;0E-8;;139.00000000;;416.60000610;;313.13000000;0.06700000;0.94940000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-12;783.55999756;695.40000000;11.72999954;280.61999512;146.58999634;0E-8;;146.58999634;;272.73999023;;272.73999023;1.23400000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-12;694.82000000;623.81000000;59.64000000;193.91000000;160.00000000;0E-8;;160.00000000;;295.76998901;;15.39000034;0.16300000;0.76000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-12;623.51000000;565.37000000;29.55000000;170.08000183;158.00000000;0E-8;10.00000000;168.00000000;;298.75000000;;1.91999996;0.04700000;0.77000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-12;564.92000000;517.71000000;;179.90000000;185.00000000;0E-8;;185.00000000;;305.17999268;;4.61999989;0.08200000;0.79000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-12;838.59000000;772.57000000;26.48000000;139.67999268;154.10000610;3.75000000;;157.85000610;;145.60000610;;145.60000610;1.26800000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-12;769.46000000;730.45000000;33.74000000;210.13000000;225.00000000;7.00000000;0E-8;232.00000000;0E-8;169.33000000;;23.86000000;0.32100000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-12;581.02000000;516.25000000;33.25000000;390.87000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;371.14999390;;214.72999573;0.04800000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-12;499.35800000;435.21000000;10.72000000;1018.57000000;987.00000000;0E-8;0E-8;987.00000000;0E-8;1392.22998047;;362.89999390;1.03100000;4.86610000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-12;430.90000000;397.34000000;;1139.12000000;1075.00000000;0E-8;;1075.00000000;;1401.90002441;;42.20000076;0.34800000;5.16610000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-12;392.29000000;325.93000000;14.90000000;1577.33000000;1469.00000000;0E-8;;1469.00000000;;1905.75000000;;551.75000000;2.37100000;12.93130000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-12;476.60998535;448.42000000;79.72000122;123.08000183;108.00000000;0E-8;0E-8;108.00000000;0E-8;111.38999939;;111.38999939;0.08800000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-12;447.29998779;410.20000000;;106.15000153;109.00000000;0E-8;0E-8;109.00000000;0E-8;114.40000153;;4.61000013;0.12400000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-12;353.80000000;326.41000000;;128.78000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;120.16999817;;8.60000038;-0.05900000;0.43900000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-12;446.50000000;394.94000000;;128.13999939;111.00000000;0E-8;0E-8;111.00000000;0E-8;138.10000610;;138.10000610;0.40700000;0.25900000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-12;370.30999756;326.37000000;;143.00000000;138.00000000;0E-8;;138.00000000;0E-8;151.78999329;;11.52000046;0.20300000;0.29900000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-12;578.75000000;531.18000000;22.54999924;64.21000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;64.02999878;;64.02999878;0.08600000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-12;561.41000000;531.63000000;18.03000000;150.82000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;151.54000000;;151.54000000;3.43300000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-12;531.44000000;504.97000000;;107.90000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;153.62000000;;3.41000000;0.15600000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-12;466.27200000;398.28000000;10.31000000;163.11000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;220.97000000;;70.62000000;3.35200000;1.95810000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-12;398.04000000;385.78000000;;149.51000000;141.00000000;6.00000000;2.00000000;149.00000000;0E-8;221.80000305;;2.21000004;0.05000000;1.99610000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-12;384.01998901;365.90000000;;225.55000305;140.00000000;94.00000000;0E-8;234.00000000;0E-8;276.01000977;;55.36000061;0.12900000;3.78230000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-12;365.95000000;351.10000000;;232.36000000;233.00000000;32.00000000;0E-8;265.00000000;0E-8;279.85998535;;4.34000015;0.24200000;4.08100000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-12;350.92000000;333.74000000;;271.50000000;247.00000000;48.00000000;0E-8;295.00000000;0E-8;288.89001465;;9.25000000;0.24900000;4.44550000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-12;323.12400000;284.30000000;12.61000000;607.57000000;591.00000000;0E-8;0E-8;591.00000000;0E-8;605.03997803;;160.97000122;1.66600000;12.02480000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-12;283.75000000;258.29000000;;612.52000000;655.00000000;0E-8;0E-8;655.00000000;0E-8;657.79998779;;35.98000000;0.30700000;12.50550000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-12;257.61400000;235.67000000;;738.11000000;689.00000000;0E-8;0E-8;689.00000000;0E-8;774.69000244;;84.35000000;0.64400000;14.71970000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-12;325.86000000;280.63000000;55.10000000;4125.18994141;3213.00000000;0E-8;0E-8;3213.00000000;-123.00000000;4951.68994141;;348.16000366;6.28000000;35.76580000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-12;279.69000000;258.11000000;;4402.57000000;4060.00000000;0E-8;6.00000000;4066.00000000;;5969.52978516;5892.16992188;325.73999023;2.08900000;96.71710000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-12;344.36999512;310.11000000;;123.83000183;120.00000000;6.00000000;0E-8;126.00000000;0E-8;123.91999817;;123.91999817;0.08800000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-12;257.14000000;236.90000000;;4834.00000000;4830.00000000;0E-8;4.00000000;4834.00000000;;7144.39013672;7067.02978516;631.20001221;5.73200000;104.33260000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-12;217.23000000;99.54000000;;6844.85000000;7807.00000000;0E-8;;7807.00000000;;10563.29980469;10485.94042969;1709.32995605;4.72300000;131.32320000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-12;279.94200000;224.62000000;19.69000000;77.84000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;127.76999664;;127.76999664;3.31700000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-12;394.66000366;151.20000000;;79.51999664;61.00000000;11.00000000;;72.00000000;;80.76000214;;80.76000214;0.12300000;0.07390000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-12;411.91000000;320.35000000;;57.88000107;58.00000000;0E-8;0E-8;58.00000000;;63.54999924;;63.54999924;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-12;320.29000000;180.82000000;;57.88000107;56.00000000;1.00000000;;57.00000000;;63.54999924;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-12;354.94000000;249.09000000;;80.54000000;80.00000000;0E-8;1.00000000;81.00000000;0E-8;74.55999756;;74.55999756;0.01600000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-12;616.17999268;578.19000000;109.63999939;197.41999817;192.24000549;0E-8;0E-8;192.24000549;0E-8;213.27000427;;213.27000427;-0.17400000;1.29770000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-12;564.12400000;515.67000000;51.93000000;795.20000000;304.00000000;0E-8;;304.00000000;;800.53002930;;570.35998535;0.41900000;4.59260000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-12;817.88000488;637.89000000;24.78000069;29.54999924;13.00000000;0E-8;0E-8;13.00000000;;30.62000084;;30.62000084;0.24300000;0.18810000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-12;767.03000000;;74.20000000;8.24000000;;0E-8;;11.00000000;;8.00000000;;8.00000000;0.00100000;3.81100000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-12;742.64001465;;62.84000015;58.06000137;;0E-8;;8.98999977;;23.83000000;77.36000000;23.83000000;0.33500000;7.85100000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-12;734.35000000;;68.92000000;21.00000000;;0E-8;;14.40999985;;31.40000000;;31.40000000;0.11500000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-12;711.28000000;;39.68000000;269.14800000;;271.00000000;;271.00000000;;232.00000000;;269.15300000;0.00500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-12;446.98999023;427.51000000;52.22999954;444.70999146;313.00000000;50.00000000;0E-8;363.00000000;0E-8;673.25000000;579.85998535;406.26000977;2.23900000;47.19550000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-12;427.28000000;404.80000000;;461.64000000;511.00000000;22.00000000;0E-8;533.00000000;0E-8;661.16998291;571.67999268;57.18000031;0.54200000;51.10060000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-12;403.68000000;381.73000000;;579.80000000;657.00000000;0E-8;0E-8;657.00000000;0E-8;726.20001221;656.38000488;110.01999664;0.89700000;54.26810000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-12;381.65000000;358.04000000;43.58000000;681.28997803;829.25000000;0E-8;0E-8;829.25000000;0E-8;710.90997314;641.54998779;60.22000122;3.10800000;55.42610000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-12;357.70999146;326.47000000;;867.30000000;821.00000000;0E-8;0E-8;821.00000000;0E-8;712.84997559;647.15997314;23.77000046;1.29500000;57.15770000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-12;325.86000000;279.81000000;54.80000000;1004.86999512;639.00000000;0E-8;;639.00000000;123.00000000;658.47998047;124.26000214;22.21999931;3.96000000;59.41230000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-12;727.14000000;1.19000000;;5.00000000;6.15000010;0E-8;;6.00000000;;0E-8;82.71000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-12;431.88000488;335.97000000;20.38000000;523.60998535;975.00000000;0E-8;0E-8;975.00000000;0E-8;500.08999634;;500.08999634;8.42000000;4.00450000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-12;332.59000000;288.98000000;;1056.71000000;1025.00000000;0E-8;;1025.00000000;;494.92001343;;38.70000076;1.79100000;4.11350000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-12;286.71000000;262.66000000;;1001.69000000;1070.00000000;0E-8;;1070.00000000;;480.45001221;;38.00999832;1.39800000;4.25160000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-12;262.00000000;235.64000000;47.99000168;1339.10998535;1553.00000000;0E-8;0E-8;1553.00000000;0E-8;739.04998779;;299.95999146;2.66100000;6.73680000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-12;211.81000000;175.58000000;;1499.48999023;1568.69995117;0E-8;0E-8;1568.69995117;;977.84997559;;314.47000122;3.19800000;8.73190000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-12;830.80000000;;21.77000000;15.26000000;31.00000000;0E-8;0E-8;31.00000000;;16.96000000;;16.96000000;-0.05100000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-12;318.75000000;112.99000000;;40.10000000;32.00000000;0E-8;8.00000000;40.00000000;0E-8;49.50999832;;49.50999832;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-12;717.09997559;603.89000000;31.17000008;441.30999756;764.00000000;0E-8;0E-8;764.00000000;;470.51998901;;470.51998901;-0.04000000;5.90810000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-12;603.28002930;493.39000000;24.93000031;1016.61999512;1104.00000000;0E-8;0E-8;1104.00000000;-146.00000000;563.82000732;672.64001465;92.44999695;0.08000000;5.97900000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-12;800.84997559;707.26000000;70.51999664;93.94999695;138.41000366;0E-8;6.80999994;145.22000122;;94.41999817;;94.41999817;0.07300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-12;705.32000000;607.68000000;;143.38999939;133.21000671;0E-8;7.28999996;140.50000000;;99.94000244;;4.48000002;0.00900000;0.40100000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-12;607.88000000;538.42000000;72.37000000;160.51000000;0E-8;0E-8;10.00000000;10.00000000;146.00000000;118.81999969;10.00000000;18.04999924;0.00200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-12;489.19000244;397.59000000;27.09000015;1174.84997559;1123.00000000;0E-8;;1123.00000000;;743.42999268;;43.95000076;0.27300000;6.66810000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-12;396.64000000;325.58000000;;1112.63000000;908.00000000;0E-8;;908.00000000;;768.82000732;;17.36000061;0.12400000;6.78900000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-12;323.88000000;258.84000000;;1036.43005371;973.00000000;0E-8;0E-8;973.00000000;;882.34002686;;109.33000183;0.07900000;7.81810000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-12;258.88000000;242.48000000;;993.17000000;979.00000000;0E-8;0E-8;979.00000000;0E-8;925.48999023;;43.72999954;0E-8;8.67000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-12;487.85000000;;58.48000000;13.21000004;;13.00000000;;19.00000000;;10.88000011;;10.88000011;-0.27200000;0.05710000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-12;313.82000000;279.44000000;32.71000000;35.02000000;190.00000000;0E-8;;190.00000000;;37.34000000;;23.86000061;-3.25100000;0.76580000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-12;278.94000000;184.18000000;;189.41000000;218.00000000;0E-8;;218.00000000;;37.59000015;;0.23000000;-0.01700000;0.79480000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-12;179.32000000;94.86000000;;248.31000000;199.00000000;0E-8;;199.00000000;;43.15999985;;5.42000008;-0.46300000;1.26550000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-12;92.84999847;55.45000000;;187.75999451;316.00000000;0E-8;;316.00000000;;49.18000031;;6.03000021;-0.53000000;1.87420000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-12;239.65000000;147.49000000;;39.34000000;24.00000000;0E-8;18.00000000;42.00000000;0E-8;40.00000000;;40.00000000;-0.10700000;0.77100000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-12;147.14000000;105.83000000;;69.30999756;48.00000000;13.00000000;6.00000000;67.00000000;0E-8;50.61000061;;12.56000042;-0.00100000;2.04740000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-12;103.23999786;69.37000000;;64.00000000;36.00000000;0E-8;28.00000000;64.00000000;0E-8;51.75999832;;1.60000002;-0.00400000;2.50650000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-12;628.51000000;512.29000000;25.29000000;141.69000000;147.00000000;0E-8;19.00000000;166.00000000;;144.11000061;;144.11000061;-0.90000000;1.53320000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-12;704.19000244;659.75000000;66.05000305;122.87000275;152.16999817;0E-8;13.53999996;165.71000671;0E-8;159.00000000;;159.00000000;-0.59000000;1.61870000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-12;657.41998291;476.37000000;48.40000153;187.42999268;209.36999512;5.13999987;0E-8;214.50999451;0E-8;175.57000732;;16.87999916;-0.73200000;1.66160000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-12;619.60000000;480.37000000;6.96000000;78.48000336;85.41999817;0E-8;0E-8;85.41999817;0E-8;74.55000305;;74.55000305;-1.38900000;0.62350000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-12;470.53800000;375.84000000;34.15000000;359.41000000;423.00000000;0E-8;;423.00000000;0E-8;308.11999512;;59.02000046;-0.12400000;3.01810000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-12;366.85998535;264.68000000;;635.30999756;620.00000000;0E-8;;620.00000000;;502.63000488;;200.02999878;-3.71200000;5.39680000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-12;589.66000000;335.69000000;28.65000000;5.23000000;80.00000000;0E-8;;80.00000000;;11.64000034;;11.64000034;-1.12800000;0.90480000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-12;327.34000000;269.23000000;;94.87000275;81.00000000;0E-8;0E-8;81.00000000;0E-8;20.35000038;;8.31999969;-0.15000000;1.05900000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-12;264.35000610;211.78000000;;778.89001465;739.61999512;75.62000275;0E-8;815.23999023;0E-8;617.78002930;;74.70999908;-2.33700000;7.38190000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-12;547.15002441;426.32000000;60.88000107;37.84999847;46.22000122;0E-8;1.00000000;47.22000122;0E-8;37.95999908;;37.95999908;0.01300000;0.10100000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-12;154.42999268;132.23000000;;71.23000336;57.00000000;9.00000000;0E-8;66.00000000;0E-8;81.01000214;;81.01000214;-0.06900000;1.72030000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-12;127.95000000;98.16000000;;82.12000275;58.00000000;22.00000000;0E-8;80.00000000;0E-8;83.86000061;;3.02999997;-0.23700000;2.13130000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-13;109.90000153;27.24000000;;298.38000488;150.00000000;14.00000000;0E-8;164.00000000;0E-8;267.36999512;;69.41000366;-1.03300000;1.58130000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-13;113.78000000;3.23000000;90.40000000;7.71000004;41.00000000;0E-8;;41.00000000;;6.17000008;;6.17000008;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-13;299.66000000;256.65000000;24.32000000;388.30999756;261.00000000;0E-8;;261.00000000;;383.58999634;;383.58999634;6.56800000;0.54390000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-13;388.22000000;358.89000000;49.34000000;1800.00000000;1128.00000000;0E-8;;1128.00000000;;2001.50000000;;1157.50000000;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-13;301.85000000;249.30000000;53.45000000;1060.00000000;950.00000000;0E-8;;950.00000000;;2100.68994141;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-13;251.48000000;228.12000000;;897.70001221;0E-8;0E-8;;0E-8;951.00000000;2147.31005859;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-13;230.16000000;167.09000000;;0E-8;0E-8;0E-8;;0E-8;;2147.31005859;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-13;251.36000000;136.76000000;;955.57000732;944.00000000;0E-8;;944.00000000;;2147.31005859;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-13;137.58000000;14.62000000;;944.00000000;1054.00000000;0E-8;;1054.00000000;;2146.14990234;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-13;58.29999924;42.15000000;;535.00000000;534.00000000;2.00000000;;535.00000000;;697.19000244;;697.19000244;0.92000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-13;42.18000031;21.89000000;;524.44000244;353.00000000;147.50000000;0E-8;500.36999512;0E-8;697.65997314;;2.10999990;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-13;20.69000000;2.72000000;;506.73999023;524.00000000;4.00000000;0E-8;526.00000000;0E-8;701.55999756;;5.63999987;0.36600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-13;47.18600082;24.68000000;19.65999985;674.16998291;310.00000000;0E-8;0E-8;310.00000000;0E-8;703.15997314;;703.15997314;23.17200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-13;31.40800000;10.80000000;83.14000000;187.66000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;188.53000000;;188.53000000;0.81400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-13;29.26000023;3.08000000;;508.39999390;499.00000000;0E-8;0E-8;499.00000000;;499.89999390;;499.89999390;0.51100000;0.83870000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-13;96.64000000;3.54000000;;0E-8;3111.00000000;0E-8;0E-8;3111.00000000;0E-8;0E-8;2016.16003418;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-13;96.77999878;83.44000000;;4911.14990234;1923.00000000;24.00000000;12.00000000;1964.00000000;7640.50000000;5000.62988281;2984.46997070;5000.62988281;0E-8;5.98940000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-13;153.89999390;131.00000000;;2429.69995117;1444.00000000;0E-8;;1444.00000000;;2406.98999023;;1453.29003906;2.84200000;10.18810000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-13;61.79000092;6.21000000;28.86000061;6392.22998047;6767.00000000;0E-8;0E-8;6767.00000000;0E-8;5994.16015625;;4000.44995117;7.51000000;27.45650000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-13;479.11999512;304.28000000;;38.00000000;35.00000000;0E-8;3.00000000;38.00000000;0E-8;38.08000183;;38.08000183;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-13;90.00000000;73.71000000;;25529.68945313;24805.58984375;447.10000610;276.98999023;25529.68945313;0E-8;25270.99023438;;25270.99023438;-9.32300000;59.44060000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-13;71.30000000;55.57000000;;24966.00000000;22763.00000000;1620.00000000;583.00000000;24966.00000000;0E-8;25059.66015625;;355.20001221;-9.07900000;59.44060000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-13;79.45999908;53.36000000;0E-8;387.89999390;183.11999512;0E-8;0E-8;183.11999512;0E-8;384.98999023;;384.98999023;1.60800000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-13;264.94000000;204.42000000;31.01000000;99.93000000;80.00000000;0E-8;9.00000000;89.00000000;0E-8;99.89000000;;99.89000000;0.41900000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-13;213.53000000;113.88000000;;164.00000000;132.00000000;32.00000000;0E-8;164.00000000;0E-8;164.17000000;;164.17000000;0.00300000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-13;298.57998657;272.28000000;57.15999985;531.50000000;546.00000000;106.00000000;0E-8;652.00000000;0E-8;554.57000732;;554.57000732;0E-8;3.37000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-13;271.75000000;248.81000000;;707.30999756;688.00000000;0E-8;8.00000000;688.59002686;;595.70001221;;51.52000046;0E-8;3.37000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-13;220.44000244;163.07000000;;1954.45996094;1886.00000000;0E-8;0E-8;1886.00000000;0E-8;1622.41003418;;980.42999268;2.17500000;3.43390000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-13;161.41000000;135.87000000;;1880.38000000;1759.00000000;0E-8;;1759.00000000;;1653.92004395;;8.89999962;0E-8;3.43000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-13;313.44000244;278.34000000;;194.27999878;0E-8;196.00000000;0E-8;196.00000000;;228.82000732;;228.82000732;-0.02500000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-13;494.38000488;364.65000000;;67.23000336;56.00000000;0E-8;0E-8;56.00000000;0E-8;60.54999924;;60.54999924;-0.01500000;0.56000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-13;372.63000000;256.34000000;;61.04000000;60.00000000;0E-8;;60.00000000;;62.61000061;;1.36000001;-0.00300000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-13;361.33000000;;;44.00000000;;40.00000000;;40.00000000;0E-8;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-13;353.13000000;;;90.69000244;93.00000000;0E-8;;93.00000000;;114.36000061;;114.36000061;-0.10200000;0.17000000;SASGCM
