id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-13;256.10000000;205.46000000;82.22000000;138.36999512;132.00000000;0E-8;0E-8;132.00000000;0E-8;116.47000122;;0E-8;-0.04400000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-13;184.67000000;166.06000000;;690.23999023;507.29998779;216.32000732;;723.61999512;;657.11999512;;201.00999451;-0.05800000;3.39000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-13;89.83999634;61.16000000;;808.05999756;763.00000000;36.00000000;16.00000000;815.00000000;;761.27001953;;85.95999908;-0.24000000;4.51610000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-13;59.70000000;39.85000000;;902.84000000;918.00000000;0E-8;;918.00000000;;916.09997559;;153.83999634;-0.06400000;5.15710000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-13;907.32000000;885.70000000;47.07000000;211.50000000;149.00000000;0E-8;;149.00000000;;205.50999451;;205.50999451;0.02200000;0.21740000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-13;885.66000000;857.36000000;;158.93400000;158.00000000;0E-8;;158.00000000;;205.50999451;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-13;808.00000000;766.63000000;;445.94000244;442.00000000;0E-8;;442.00000000;;506.07000732;;300.26998901;0.09900000;0.83740000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-13;755.70000000;672.40000000;21.55000000;1768.42000000;883.00000000;0E-8;0E-8;883.00000000;0E-8;1566.28002930;;1084.32995605;4.56900000;3.89770000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-13;657.95000000;621.89000000;31.74000000;1259.33000000;1051.00000000;0E-8;0E-8;1051.00000000;0E-8;1576.95996094;;133.00000000;0.96600000;4.47710000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-13;621.09000000;558.22000000;;1045.79000000;1051.00000000;0E-8;0E-8;1051.00000000;0E-8;1550.66003418;;30.69000053;0.19500000;4.53770000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-13;557.33000000;513.35000000;;1209.97000000;523.00000000;871.00000000;;1394.00000000;;1529.71997070;;12.69999981;0.11800000;4.57710000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-13;511.95000000;495.87000000;;1297.75000000;1272.00000000;68.00000000;1.00000000;1340.00000000;;1508.75000000;;36.34000015;0.17800000;4.67770000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-13;494.57000732;393.24000000;;1689.21997070;1342.00000000;0E-8;;1342.00000000;;1540.20996094;;81.13999939;0.73400000;4.85770000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-13;466.13000488;444.00000000;;1341.52001953;1598.00000000;0E-8;0E-8;1598.00000000;0E-8;1634.54003906;;130.22999573;0.51900000;6.36940000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-13;842.73999023;750.40000000;40.11999893;52.20999908;33.00000000;0E-8;;33.00000000;0E-8;56.31999969;;56.31999969;0.13200000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-13;664.35000000;576.57000000;;72.15000000;74.00000000;0E-8;;74.00000000;0E-8;91.73999786;;35.56000137;0.01000000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-13;572.60000000;546.67000000;;69.00000000;69.00000000;0E-8;;69.00000000;0E-8;93.05000305;;1.38000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-13;431.76000977;381.89000000;16.04999924;2085.65991211;1272.00000000;0E-8;0E-8;1272.00000000;0E-8;2126.69995117;;450.42999268;0.87600000;15.83230000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-13;375.05200195;326.65000000;13.89999962;1585.05004883;1930.00000000;0E-8;0E-8;1930.00000000;0E-8;2299.81005859;;178.13999939;1.89700000;19.18160000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-13;555.33001709;361.06000000;;57.91999817;32.00000000;26.00000000;2.00000000;60.00000000;;50.00000000;;50.00000000;-0.00600000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-13;490.89001465;333.87000000;41.11000061;158.00000000;251.00000000;0E-8;;251.00000000;;147.41999817;;147.41999817;-0.71200000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-13;84.87000275;34.00000000;;14.90999985;28.45000076;0E-8;1.00000000;28.45000076;0E-8;17.71999931;;17.71999931;-0.07300000;0.62610000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-13;701.92000000;624.66000000;31.05000000;217.89999390;15.00000000;0E-8;0E-8;15.00000000;;243.52000427;;243.52000427;-1.74300000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-13;614.94000000;;46.58000000;66.15000000;34.00000000;0E-8;;34.00000000;;277.36999512;;35.43000031;-0.17300000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-13;613.13000488;556.07000000;41.31000137;82.19999695;5.00000000;0E-8;0E-8;5.00000000;0E-8;75.26999664;;75.26999664;-0.47500000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-13;461.01998901;396.10000000;67.91999817;489.92999268;239.00000000;400.00000000;0E-8;639.00000000;0E-8;659.83001709;;440.07000732;-0.49200000;6.28420000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-13;352.91000000;;;670.16000000;;551.00000000;;551.00000000;118.00000000;826.84002686;;174.78999329;-0.01300000;6.90350000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-13;659.34000000;527.04000000;;98.12000000;32.00000000;65.00000000;1.00000000;98.00000000;;98.16000000;;98.16000000;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-13;437.82000000;356.59000000;;185.88000000;58.00000000;103.00000000;25.00000000;186.00000000;;196.72999573;;96.13999939;-0.00100000;0.79940000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-13;251.31000000;236.17000000;81.00000000;1078.88000000;194.00000000;577.00000000;0E-8;771.00000000;307.88000000;1359.44995117;1177.38000488;442.01998901;;8.68900000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-13;247.60000000;139.70000000;;307.92000000;308.00000000;0E-8;0E-8;308.00000000;0E-8;0E-8;307.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-13;139.70000000;;;1314.44000000;549.00000000;768.45000000;;1317.45000000;;1626.54003906;1444.45996094;179.66999817;0.02400000;8.83770000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-13;362.85000000;;59.83000000;6.94000000;;0E-8;;0E-8;174.00000000;22.06999969;167.02000427;7.01999998;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-13;398.17000000;;;194.90500000;0E-8;0E-8;;185.00000000;;16.00000000;167.02000427;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-13;;;;145.00000000;145.00000000;;;145.00000000;;7.09000015;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-13;441.97000000;;10.75000000;3.27000000;0E-8;0E-8;;2.00000000;2.00000000;15.06000042;;15.06000042;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-13;412.73000000;;85.05000000;9.46000000;;0E-8;;48.00000000;-2.00000000;7.09000015;22.13999939;7.09000015;-0.39700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-13;;;;9.46000000;41.00000000;;;41.00000000;;7.09000015;40.02000046;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-13;86.15000000;;;9.46000000;176.00000000;0E-8;;176.00000000;;7.09000015;184.02000427;;-0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-13;151.05000000;126.95000000;;1.00000000;170.00000000;168.00000000;;338.00000000;;116.29000092;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-13;791.81800000;756.10000000;34.54000000;137.78999329;99.00000000;0E-8;0E-8;99.00000000;0E-8;115.66999817;;115.66999817;-0.05300000;0.12130000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-13;736.29000000;674.60000000;11.03000000;167.37000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;175.30000305;;72.41000366;0.24800000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-13;622.89000000;519.67000000;10.09000000;371.49000000;137.00000000;0E-8;;137.00000000;;442.29998779;;298.93000000;0.01300000;0.94290000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-13;783.59002686;695.41000000;11.77999973;203.83000183;146.41999817;0E-8;;146.41999817;;257.32998657;;257.32998657;1.16900000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-13;694.86000000;623.87000000;60.99000000;199.80000000;177.00000000;0E-8;;177.00000000;;278.26998901;;13.88000011;0.14500000;0.76000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-13;623.49000000;565.43000000;26.75000000;183.83000000;178.00000000;0E-8;10.00000000;188.00000000;;283.64999390;;1.73000002;0.03500000;0.77000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-13;564.92000000;517.77000000;;203.00000000;203.00000000;0E-8;;203.00000000;;295.35998535;;4.15999985;0.06100000;0.79000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-13;838.53800000;773.40000000;25.59000000;126.47000122;220.85000610;0E-8;;220.85000610;;132.63999939;;132.63999939;1.17600000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-13;769.43000000;730.94000000;33.01000000;225.24000000;247.00000000;0E-8;0E-8;247.00000000;0E-8;170.73000000;;31.61000000;0.29500000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-13;581.31000000;516.20000000;34.34000000;551.28000000;422.00000000;0E-8;0E-8;422.00000000;0E-8;453.85000000;;284.52000000;0.03800000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-13;499.44000000;435.05000000;10.94000000;1018.63000000;695.00000000;0E-8;0E-8;695.00000000;0E-8;1448.79003906;;327.10998535;0.92400000;4.85740000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-13;430.39000000;397.59000000;;831.77000000;1232.00000000;0E-8;;1232.00000000;;1473.68005371;;43.74000168;0.32300000;5.15740000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-13;392.39000000;325.85000000;15.75000000;1708.67000000;1167.00000000;0E-8;;1167.00000000;;1997.06994629;;568.25000000;2.27100000;13.00420000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-13;476.64001465;448.56000000;81.26000214;127.66999817;122.00000000;0E-8;0E-8;122.00000000;0E-8;123.98999786;;123.98999786;0.08400000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-13;447.29000854;410.28000000;;116.15000153;119.00000000;0E-8;0E-8;119.00000000;0E-8;125.97000122;;5.13000011;0.11900000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-13;353.80000000;326.39000000;;130.00000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;128.30999756;;9.56999969;-0.05800000;0.43940000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-13;446.50000000;395.24000000;;136.71000671;136.71000671;0E-8;0E-8;136.71000671;0E-8;148.67999268;;148.67999268;0.38600000;0.25940000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-13;370.35000610;326.28000000;;126.04000092;106.00000000;0E-8;;106.00000000;0E-8;150.57000732;;12.39999962;0.19400000;0.29940000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-13;578.67999268;531.18000000;21.75000000;64.21000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;65.25000000;;65.25000000;0.08100000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-13;561.42800000;531.63000000;18.22000000;166.82000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;162.80000000;;162.80000000;3.32700000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-13;531.43000000;504.98000000;;104.10000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;163.57000000;;3.17000000;0.15100000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-13;466.27600000;398.24000000;10.35000000;164.21000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;224.94000000;;65.73000000;3.32300000;1.96870000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-13;398.04000000;385.77000000;;140.00000000;138.00000000;0E-8;2.00000000;140.00000000;0E-8;226.89999390;;2.46000004;0.04900000;2.00740000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-13;384.14999390;365.89000000;;229.63000488;95.00000000;119.00000000;0E-8;214.00000000;0E-8;287.92001343;;61.65999985;0.12600000;3.82480000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-13;366.05000000;351.01000000;;213.20000000;186.00000000;0E-8;0E-8;186.00000000;0E-8;291.35998535;;4.82999992;0.23800000;4.13060000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-13;350.89000000;333.55000000;;193.93000000;204.00000000;0E-8;0E-8;204.00000000;0E-8;300.32000732;;10.30000019;0.24400000;4.50030000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-13;323.11000000;284.26000000;12.52000000;538.01000000;596.00000000;0E-8;0E-8;596.00000000;0E-8;581.38000488;;143.13000488;1.64300000;12.19320000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-13;283.66000000;258.30000000;;570.07000000;646.00000000;0E-8;0E-8;646.00000000;0E-8;626.01000977;;35.46000000;0.30500000;12.68030000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-13;257.65800000;235.68000000;;791.27000000;683.00000000;0E-8;0E-8;683.00000000;0E-8;727.55999756;;83.14000000;0.64500000;14.90650000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-13;325.92000000;280.66000000;56.32000000;3765.12000000;3130.00000000;0E-8;0E-8;3130.00000000;-143.00000000;4888.93994141;;340.02999878;6.13800000;36.01390000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-13;279.71000000;258.14000000;;4168.12000000;4087.00000000;0E-8;6.00000000;4093.00000000;;5931.43994141;5870.81982422;342.04998779;2.05000000;97.27810000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-13;344.27999878;310.31000000;;125.44000244;139.00000000;6.00000000;0E-8;145.00000000;0E-8;123.61000061;;123.61000061;0.08500000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-13;257.15000000;236.90000000;;5001.30000000;4759.00000000;0E-8;4.00000000;4763.00000000;;6895.70019531;6835.08007813;615.07000732;5.72500000;104.89840000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-13;217.15000000;99.97000000;;6947.28000000;8043.00000000;0E-8;;8043.00000000;;10357.58984375;10296.95996094;1761.18994141;5.19800000;132.12550000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-13;279.93200684;224.62000000;19.57999992;90.16999817;126.00000000;0E-8;0E-8;126.00000000;0E-8;116.41000366;;116.41000366;3.22700000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-13;394.73999023;151.14000000;;84.15000153;61.00000000;11.00000000;;72.00000000;;84.88999939;;84.88999939;0.12300000;0.07260000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-13;411.94000000;320.35000000;;62.34999847;62.00000000;0E-8;0E-8;62.00000000;;66.75000000;;66.75000000;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-13;320.30000000;180.88000000;;62.34999847;60.00000000;1.00000000;;61.00000000;;66.75000000;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-13;354.98000000;249.03000000;;73.93000031;72.00000000;0E-8;1.00000000;73.00000000;0E-8;76.80000305;;76.80000305;0.01500000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-13;616.21002197;578.19000000;111.25000000;199.41000366;191.61999512;0E-8;0E-8;191.61999512;0E-8;213.32000732;;213.32000732;-0.17600000;1.30520000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-13;564.17600000;515.67000000;52.18000000;747.35000000;308.00000000;0E-8;;308.00000000;;778.64001465;;565.34002686;0.14900000;4.61840000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-13;817.95001221;;25.11000061;31.57999992;17.00000000;0E-8;0E-8;17.00000000;;32.79999924;;32.79999924;0.22600000;0.18870000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-13;767.02000000;;74.12000000;8.24200000;;0E-8;;11.00000000;;11.00000000;;11.00000000;0.00100000;3.81060000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-13;742.64001465;;62.84000015;14.71000004;;0E-8;;14.71000004;;20.58000000;60.63000000;20.58000000;0.32000000;7.85060000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-13;734.38000000;;69.32000000;19.00000000;;0E-8;;14.92000008;;27.07000000;;27.07000000;0.11000000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-13;711.76000000;;44.20000000;172.05100000;;168.00000000;;168.00000000;;148.00000000;;172.05600000;0.00500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-13;447.02999878;427.50000000;52.59999847;503.14001465;344.00000000;50.00000000;0E-8;394.00000000;0E-8;674.28997803;598.27001953;439.82000732;2.18000000;47.26030000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-13;427.29000000;404.71000000;;523.11000000;516.00000000;0E-8;0E-8;516.00000000;0E-8;736.75000000;655.23999023;62.97000122;0.52200000;51.25710000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-13;403.61000000;381.62000000;;562.42000000;652.00000000;0E-8;0E-8;652.00000000;0E-8;820.11999512;726.72998047;121.16000366;0.85900000;54.47870000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-13;381.60400000;357.84000000;42.52000000;625.73999023;887.19000244;0E-8;0E-8;887.19000244;0E-8;766.90002441;707.29998779;54.52999878;2.95700000;55.64740000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-13;357.77999878;326.34000000;;998.03997803;836.00000000;0E-8;0E-8;836.00000000;0E-8;758.09002686;693.55999756;21.52000046;1.24400000;57.42520000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-13;325.90000000;279.88000000;55.62000000;947.26000000;480.00000000;0E-8;;480.00000000;143.00000000;699.28002930;125.87000275;21.70000076;3.86000000;59.72480000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-13;727.16000000;1.32000000;;74.00000000;6.11000013;0E-8;;6.00000000;;0E-8;65.22000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-13;431.86999512;336.05000000;20.37000084;607.71997070;698.00000000;0E-8;0E-8;698.00000000;0E-8;573.98999023;;573.98999023;8.32800000;4.05970000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-13;332.51998901;288.66000000;;805.00000000;916.00000000;0E-8;;916.00000000;;583.84997559;;40.65999985;1.77800000;4.16900000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-13;286.70000000;262.50000000;;934.39000000;948.00000000;0E-8;;948.00000000;;564.50000000;;39.93000031;1.38600000;4.30770000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-13;261.95999146;235.78000000;45.50000000;1452.03002930;1604.00000000;0E-8;0E-8;1604.00000000;0E-8;823.57000732;;315.10998535;2.60200000;6.82450000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-13;211.79000000;175.76000000;;1422.20996094;1560.64001465;0E-8;0E-8;1560.64001465;;990.03997803;;330.35998535;3.02400000;8.82130000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-13;830.60000000;;21.10000000;17.96000000;30.00000000;0E-8;0E-8;30.00000000;;17.96000000;;17.96000000;-0.05000000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-13;318.70000000;112.91000000;;36.91000000;29.00000000;0E-8;8.00000000;37.00000000;0E-8;48.52000046;;48.52000046;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-13;716.88000488;603.86000000;30.70000076;464.58999634;672.00000000;0E-8;0E-8;672.00000000;;484.85000610;;484.85000610;-0.02200000;5.90870000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-13;603.32000732;492.50000000;25.70999908;915.95001221;881.00000000;0E-8;0E-8;881.00000000;-150.00000000;564.96002197;670.50000000;87.69999695;0.09500000;5.97940000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-13;800.60998535;707.29000000;68.91000366;98.44000244;140.22000122;0E-8;6.94999981;147.16999817;;94.00000000;;94.00000000;0.07400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-13;705.21000000;607.97000000;;143.22000122;138.63999939;0E-8;7.46999979;146.11000061;;98.29000092;;4.25000000;0.01000000;0.40060000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-13;608.05000000;538.43000000;74.55000000;167.37000000;0E-8;0E-8;11.00000000;11.00000000;150.00000000;115.54000092;10.00000000;17.12000084;0.00200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-13;489.17999268;397.40000000;27.05999947;901.75000000;919.00000000;0E-8;;919.00000000;;722.05999756;;40.79999924;0.30700000;6.66870000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-13;396.57000000;325.69000000;;938.09000000;983.00000000;0E-8;;983.00000000;;747.09002686;;16.12000084;0.13900000;6.78940000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-13;323.70000000;259.19000000;;1163.57995605;1449.00000000;0E-8;0E-8;1449.00000000;;857.10998535;;101.51000214;0.12200000;7.81870000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-13;258.87000000;242.94000000;;1424.45000000;1428.00000000;0E-8;0E-8;1428.00000000;0E-8;902.96997070;;40.61000061;0E-8;8.68000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-13;487.81000000;;57.64000000;5.85000000;;13.00000000;;29.00000000;;10.03999996;;10.03999996;-0.25300000;0.05810000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-13;313.73000000;279.47000000;32.38000000;61.96000000;188.00000000;0E-8;;188.00000000;;35.46000000;;24.72999954;-3.16900000;0.77390000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-13;279.46000000;183.74000000;;194.01000000;166.00000000;0E-8;;166.00000000;;35.72000122;;0.16000000;-0.01400000;0.80320000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-13;179.22000000;94.84000000;;172.42000000;187.00000000;0E-8;;187.00000000;;39.81999969;;3.60999990;-0.45700000;1.28030000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-13;92.78000000;54.77000000;;187.41999817;202.00000000;0E-8;;202.00000000;;43.97000122;;4.01999998;-0.52500000;1.89610000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-13;239.65000000;147.47000000;;54.00000000;35.00000000;0E-8;19.00000000;54.00000000;0E-8;54.66000000;;54.66000000;-0.10600000;0.77060000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-13;147.41000000;105.74000000;;56.40000000;33.00000000;13.00000000;6.00000000;52.00000000;0E-8;67.33000183;;16.32999992;-0.00100000;2.05160000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-13;103.16000366;69.27000000;;49.63999939;26.00000000;0E-8;28.00000000;54.00000000;0E-8;66.26999664;;2.07999992;-0.00200000;2.51100000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-13;628.51000000;512.14000000;25.29000000;126.00000000;107.00000000;0E-8;19.00000000;126.00000000;;125.44999695;;125.44999695;-0.91100000;1.53550000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-13;704.22998047;659.59000000;67.69000244;131.00000000;105.08000183;0E-8;13.71000004;118.79000092;0E-8;135.03999329;;135.03999329;-0.58500000;1.60580000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-13;657.22998047;476.44000000;44.59999847;166.07000732;217.75000000;5.26000023;0E-8;223.00999451;0E-8;155.36999512;;14.34000015;-0.72400000;1.64770000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-13;619.58000000;480.36000000;6.90000000;70.23999786;84.11000061;0E-8;0E-8;84.11000061;0E-8;71.86000061;;71.86000061;-1.37400000;0.61900000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-13;470.50000000;375.65000000;33.90000000;366.80000000;397.00000000;0E-8;;397.00000000;;299.70999146;;60.56000137;-0.09800000;3.00870000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-13;366.82998657;264.67000000;;543.07000732;589.00000000;0E-8;;589.00000000;;469.83999634;;164.77000427;-3.66000000;5.38450000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-13;589.61000000;335.56000000;28.32000000;2.87000000;56.00000000;0E-8;;56.00000000;;9.31000042;;9.31000042;-1.08900000;0.91320000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-13;327.10000000;268.71000000;;64.16000366;80.00000000;0E-8;0E-8;80.00000000;0E-8;16.70999908;;6.65999985;-0.14800000;1.06940000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-13;264.57000732;211.34000000;;753.00000000;468.01998901;84.55000305;0E-8;552.57000732;0E-8;591.71997070;;74.30999756;-2.32000000;7.38130000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-13;547.21002197;426.36000000;62.13000107;53.25000000;48.54000092;0E-8;1.00000000;49.54000092;0E-8;53.36000061;;53.36000061;0.01500000;0.10060000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-13;154.49000549;132.26000000;;83.68000031;68.00000000;0E-8;0E-8;68.00000000;0E-8;81.25000000;;81.25000000;-0.06500000;1.74350000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-13;127.90000153;98.20000000;;74.41000366;63.00000000;22.00000000;0E-8;85.00000000;0E-8;84.19999695;;3.02999997;-0.23300000;2.16420000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-14;109.76000214;28.25000000;;256.35000610;367.00000000;0E-8;0E-8;367.00000000;0E-8;228.28999329;;49.34999847;-1.03600000;1.59060000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-14;113.73999786;3.78000000;89.87999725;7.84000015;41.00000000;0E-8;;41.00000000;;6.34999990;;6.34999990;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-14;299.70000000;258.90000000;24.95000000;405.89001465;267.00000000;0E-8;;267.00000000;;418.10000610;;418.10000610;6.56700000;0.53190000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-14;388.25000000;361.75000000;49.62000000;1750.00000000;913.00000000;0E-8;;913.00000000;;1938.31994629;;1066.31994629;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-14;301.86000000;251.44000000;53.68000000;1060.00000000;948.00000000;0E-8;;948.00000000;;2060.32006836;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-14;251.43000000;230.08000000;;904.55999756;0E-8;0E-8;;0E-8;972.00000000;2132.87011719;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-14;230.04000000;168.54000000;;6.21000004;12.00000000;0E-8;;12.00000000;;2132.87011719;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-14;251.30000000;137.90000000;;904.55999756;974.00000000;0E-8;;974.00000000;;2132.87011719;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-14;137.57000000;14.73000000;;986.00000000;1018.00000000;0E-8;;1018.00000000;;2147.31005859;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-14;58.29999924;42.20000000;;589.00000000;589.00000000;0E-8;;589.00000000;;713.09997559;;713.09997559;0.91100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-14;42.04999924;22.00000000;;567.21002197;405.00000000;201.58000183;0E-8;606.33001709;0E-8;713.92999268;;2.16000009;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-14;20.72000000;2.86000000;;627.76000000;622.00000000;0E-8;0E-8;622.00000000;0E-8;718.34997559;;5.76999998;0.36700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-14;47.20399857;24.60000000;19.96999931;657.67999268;293.00000000;0E-8;0E-8;293.00000000;0E-8;691.16998291;;691.16998291;23.35200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-14;31.42000000;10.80000000;83.54000000;187.70000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;183.91999817;;183.91999817;0.78600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-14;29.20000076;3.09000000;;548.19000244;567.00000000;0E-8;0E-8;567.00000000;;545.07000732;;545.07000732;0.49800000;0.83940000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-14;96.68000000;3.73000000;;0E-8;2586.00000000;0E-8;0E-8;2586.00000000;0E-8;0E-8;1847.70996094;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-14;96.77999878;83.52000000;;4777.22998047;1956.00000000;144.00000000;12.00000000;2127.00000000;7897.12011719;4904.45019531;3056.73999023;4904.45019531;0E-8;5.98970000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-14;153.91999817;132.08000000;;2776.88989258;2660.00000000;0E-8;;2660.00000000;;2542.54003906;;1572.13000488;2.70700000;10.27900000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-14;61.79000092;5.97000000;28.86000061;6304.00000000;6304.00000000;0E-8;0E-8;6304.00000000;0E-8;5998.62988281;;4021.37988281;7.53500000;27.59320000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-14;479.19000244;304.21000000;;38.47000122;32.00000000;0E-8;3.00000000;35.00000000;0E-8;38.40000153;;38.40000153;0.02700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-14;89.98999786;73.80000000;;25866.83007813;25033.48046875;589.22998047;277.10998535;25899.82031250;0E-8;25454.00976563;;25454.00976563;-9.10100000;59.47030000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-14;71.30000000;55.93000000;;25751.00000000;23343.00000000;1825.00000000;583.00000000;25751.00000000;0E-8;25635.76953125;;357.14999390;-8.99200000;59.47030000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-14;79.55999756;53.39000000;0E-8;356.92999268;183.24000549;0E-8;0E-8;183.24000549;0E-8;362.01000977;;362.01000977;1.59300000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-14;264.97000000;202.51000000;32.00000000;98.78000000;53.00000000;0E-8;13.00000000;66.00000000;0E-8;102.08000000;;102.08000000;0.37500000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-14;213.52000000;113.83000000;;155.99000000;125.00000000;31.00000000;0E-8;156.00000000;0E-8;156.16000000;;156.16000000;0.00300000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-14;298.54000854;272.28000000;56.75000000;555.60000000;547.00000000;105.00000000;0E-8;652.00000000;0E-8;586.79998779;;586.79998779;0E-8;3.37000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-14;271.76998901;248.82000000;;730.69000244;693.00000000;0E-8;9.00000000;693.26000977;;618.47998047;;54.50999832;0E-8;3.37000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-14;220.47000122;162.93000000;;1776.34997559;1725.00000000;0E-8;0E-8;1725.00000000;0E-8;1576.98999023;;916.00000000;2.16000000;3.43190000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-14;161.43000000;135.88000000;;1754.28000000;1740.00000000;0E-8;;1740.00000000;;1598.56005859;;8.31999969;0E-8;3.43000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-14;313.33999634;278.34000000;;189.44000244;0E-8;191.00000000;0E-8;191.00000000;;215.64999390;;215.64999390;-0.02500000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-14;494.63000488;227.12000000;;53.77999878;50.00000000;1.00000000;0E-8;51.00000000;0E-8;64.09999847;;64.09999847;-0.01500000;0.56000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-14;372.82000000;256.43000000;;71.16000366;66.00000000;4.00000000;;70.00000000;;64.94999695;;1.44000006;-0.00300000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-14;361.46000000;;;26.00000000;;24.00000000;;24.00000000;0E-8;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-14;353.13000000;;;86.00000000;86.00000000;0E-8;;86.00000000;;96.90000153;;96.90000153;-0.10200000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-14;256.33000000;205.25000000;84.75000000;112.72000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;98.36000061;;0E-8;-0.04400000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-14;184.70000000;165.92000000;;601.96997070;566.91998291;30.62999916;;597.54998779;;600.76000977;;200.27999878;-0.05900000;3.39000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-14;89.75000000;61.17000000;;772.21002197;787.00000000;0E-8;16.00000000;803.00000000;;714.58001709;;85.65000153;-0.25000000;4.51810000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-14;59.78000000;39.78000000;;899.01000000;896.00000000;0E-8;;896.00000000;;869.80999756;;153.28999329;-0.06500000;5.16350000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-14;907.45000000;885.66000000;48.11000000;201.25000000;120.00000000;0E-8;;120.00000000;;192.77000427;;192.77000427;0.01300000;0.21870000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-14;885.61000000;857.07000000;;128.06600000;129.00000000;0E-8;;129.00000000;;192.77000427;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-14;807.99000000;766.63000000;;450.06000000;454.00000000;0E-8;;454.00000000;;516.80999756;;317.14001465;0.09200000;0.83870000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-14;755.85998535;671.70000000;22.26000023;1911.67004395;495.00000000;0E-8;0E-8;495.00000000;0E-8;1558.94995117;;1054.79003906;4.33200000;3.90390000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-14;657.95000000;621.91000000;31.74000000;1038.00000000;1038.00000000;0E-8;0E-8;1038.00000000;0E-8;1796.83996582;;230.86000061;0.90500000;4.48350000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-14;621.68000000;558.12000000;;1080.29000000;773.00000000;0E-8;0E-8;773.00000000;0E-8;1785.97998047;;53.27999878;0.18200000;4.54390000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-14;557.35000000;512.58000000;;849.94000244;520.00000000;323.00000000;;843.00000000;;1759.00000000;;22.04999924;0.10600000;4.58350000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-14;511.99000000;495.32000000;;932.90002441;916.00000000;0E-8;0E-8;916.00000000;;1726.54003906;;63.06999969;0.15600000;4.68390000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-14;494.51998901;393.24000000;;1218.26000000;1334.00000000;0E-8;;1334.00000000;;1758.48999023;;140.85000610;0.65300000;4.86390000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-14;466.20001221;443.73000000;;1323.15002441;1211.00000000;0E-8;0E-8;1211.00000000;0E-8;1839.88000488;;181.42999268;0.45700000;6.37970000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-14;842.78002930;750.40000000;40.25999832;41.56000137;33.00000000;0E-8;;33.00000000;0E-8;58.86000061;;58.86000061;0.12800000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-14;664.57000000;577.00000000;;86.66000000;84.00000000;0E-8;;84.00000000;0E-8;94.75000000;;37.15999985;0.00900000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-14;572.60000000;546.78000000;;78.00000000;78.00000000;0E-8;;78.00000000;0E-8;95.79000092;;1.41999996;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-14;432.04000854;381.84000000;17.05999947;1860.73999023;1245.00000000;0E-8;0E-8;1245.00000000;0E-8;2241.97998047;;480.26998901;0.81600000;15.93610000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-14;375.06399536;326.30000000;14.00000000;1438.02001953;1379.00000000;0E-8;0E-8;1379.00000000;0E-8;2320.69995117;;195.33000183;1.78600000;19.31580000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-14;555.23000000;361.04000000;;47.50000000;32.00000000;15.00000000;2.00000000;49.00000000;;46.11999893;;46.11999893;-0.00600000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-14;490.79998779;333.85000000;40.86000061;145.00000000;250.00000000;0E-8;;250.00000000;;134.22999573;;134.22999573;-0.70200000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-14;84.69999695;34.00000000;;14.26000023;28.48999977;0E-8;1.00000000;28.48999977;0E-8;11.39000034;;11.39000034;-0.07400000;0.62810000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-14;702.05999756;624.60000000;31.71999931;219.82000732;16.00000000;0E-8;0E-8;16.00000000;;227.72999573;;227.72999573;-1.72100000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-14;615.00000000;;46.90000000;45.35000000;34.00000000;0E-8;;34.00000000;;264.79998779;;33.13000107;-0.17400000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-14;613.31000000;556.09000000;42.21000000;86.29000092;4.00000000;0E-8;0E-8;4.00000000;0E-8;78.81999969;;78.81999969;-0.47600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-14;461.00000000;396.08000000;67.80999756;589.13000488;240.00000000;357.00000000;0E-8;597.00000000;0E-8;759.66998291;;482.85000610;-0.49200000;6.28710000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-14;352.94000000;;;793.81000000;;687.00000000;;687.00000000;106.00000000;847.30999756;;187.47999573;-0.01400000;6.90680000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-14;659.34000000;526.74000000;;64.00000000;1.00000000;62.00000000;1.00000000;64.00000000;;64.05000000;;64.05000000;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-14;437.53000000;356.27000000;;141.88000000;76.00000000;40.00000000;26.00000000;142.00000000;;144.16999817;;73.01999664;-0.00100000;0.79970000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-14;251.27000000;235.89000000;77.00000000;966.20000000;192.00000000;471.00000000;0E-8;663.00000000;308.00000000;1285.03002930;1095.34997559;332.73001099;;8.69450000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-14;247.59000000;139.70000000;;307.92000000;308.00000000;0E-8;0E-8;308.00000000;0E-8;0.01000000;308.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-14;139.68000000;;;1106.31000000;628.00000000;479.00000000;;1107.00000000;;1451.29003906;1261.60998535;135.24000549;0.02400000;8.84390000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-14;362.85000000;;59.83000000;0E-8;;0E-8;;0E-8;;29.68000031;169.42999268;9.43000031;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-14;398.02000000;;;180.37000000;0E-8;0E-8;;186.00000000;;17.00000000;169.42999268;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-14;;;;145.00000000;145.00000000;;;145.00000000;;9.52999973;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-14;441.97000000;;10.75000000;1.00000000;0E-8;0E-8;;1.00000000;1.00000000;20.25000000;;20.25000000;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-14;412.63000000;;84.43000000;15.94000000;;0E-8;;48.00000000;-1.00000000;9.52999973;29.77000046;9.52999973;-0.40600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-14;;;;15.94000000;89.00000000;;;89.00000000;;9.52999973;42.43000031;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-14;85.96000000;;;15.94000000;179.00000000;0E-8;;179.00000000;;9.52999973;186.42999268;;-0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-14;151.05000000;126.85000000;;104.00000000;172.00000000;113.00000000;;284.00000000;;104.29000092;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-14;791.80000000;756.10000000;34.42000000;119.62000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;103.87999725;;103.87999725;-0.07000000;0.12060000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-14;736.33000000;674.60000000;11.16000000;142.35000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;174.80000305;;65.02999878;0.21100000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-14;622.97000000;519.78000000;10.20000000;327.60000000;157.00000000;0E-8;;157.00000000;;423.66000366;;248.50000000;-0.03800000;0.93650000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-14;783.63000488;695.43000000;11.84000015;222.88999939;146.27000427;0E-8;;146.27000427;;250.88999939;;250.88999939;1.10500000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-14;694.92000000;623.89000000;63.01000000;209.03000000;175.00000000;0E-8;;175.00000000;;266.33999634;;12.50000000;0.12800000;0.76000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-14;623.51000000;565.46000000;29.55000000;192.17000000;178.00000000;0E-8;10.00000000;188.00000000;;270.39001465;;1.55999994;0.02300000;0.77000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-14;564.92000000;517.92000000;;259.00000000;259.00000000;0E-8;;259.00000000;;280.76998901;;3.75000000;0.04200000;0.79000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-14;838.52400000;772.60000000;25.35000000;119.81999969;145.19999695;0E-8;;145.19999695;;123.50000000;;123.50000000;1.08800000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-14;769.40000000;730.57000000;32.29000000;159.36000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;159.05000305;;30.98000000;0.27000000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-14;581.55000000;516.20000000;35.24000000;524.94000000;418.00000000;0E-8;0E-8;418.00000000;0E-8;449.53000000;;278.79998779;0.02800000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-14;499.55200000;433.82000000;11.25000000;967.04000000;525.00000000;0E-8;0E-8;525.00000000;0E-8;1475.29003906;;294.73999023;0.82000000;4.84870000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-14;430.36000000;396.72000000;;698.08000000;721.00000000;0E-8;;721.00000000;;1520.92004395;;54.45999908;0.29800000;5.14870000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-14;392.41000000;325.95000000;15.92000000;1485.33000000;1377.00000000;0E-8;;1377.00000000;;2164.12988281;;672.72998047;2.16600000;13.07710000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-14;476.70999146;448.64000000;84.87999725;145.27000427;132.00000000;0E-8;0E-8;132.00000000;0E-8;156.83000183;;156.83000183;0.08000000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-14;447.29000000;410.30000000;;123.00000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;155.11000061;;6.48999977;0.11300000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-14;353.82000000;326.42000000;;131.85000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;149.00000000;;12.10000038;-0.05700000;0.43970000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-14;446.50000000;395.43000000;;156.00000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;172.38000488;;172.38000488;0.36600000;0.25970000;PNST
