id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-14;370.42999268;326.26000000;;146.33000183;106.00000000;0E-8;;106.00000000;0E-8;158.64999390;;14.38000011;0.18400000;0.29970000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-14;578.63000000;531.18000000;21.18000000;66.87000275;76.00000000;0E-8;0E-8;76.00000000;0E-8;67.48999786;;67.48999786;0.07500000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-14;561.44200000;531.64000000;18.38000000;150.89000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;153.07000000;;153.07000000;3.22400000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-14;531.45000000;504.96000000;;109.81000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;157.83000000;;2.69000000;0.14700000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-14;466.27400000;398.23000000;10.33000000;142.89000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;216.13000000;;55.79000000;3.28900000;1.97940000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-14;398.02000000;385.78000000;;138.98000000;138.00000000;0E-8;2.00000000;140.00000000;0E-8;220.33000183;;3.09999990;0.04800000;2.01870000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-14;384.20999146;365.96000000;;237.41000366;99.00000000;131.00000000;0E-8;230.00000000;0E-8;298.94000244;;77.79000092;0.12400000;3.86740000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-14;366.01000000;351.07000000;;231.12000000;242.00000000;0E-8;0E-8;242.00000000;0E-8;303.75000000;;6.09999990;0.23300000;4.18030000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-14;350.88000000;333.69000000;;246.64000000;250.00000000;0E-8;0E-8;250.00000000;0E-8;315.29998779;;13.00000000;0.23900000;4.55520000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-14;323.13200000;284.06000000;12.66000000;505.14000000;414.00000000;0E-8;0E-8;414.00000000;0E-8;577.40002441;;141.94000244;1.62500000;12.36160000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-14;283.71000000;257.91000000;;411.13000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;613.08001709;;34.13000000;0.30300000;12.85520000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-14;257.64400000;235.49000000;;564.52000000;599.00000000;0E-8;0E-8;599.00000000;0E-8;700.59002686;;80.02000000;0.64800000;15.09320000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-14;325.95000000;280.59000000;56.93000000;3229.58000000;3026.00000000;0E-8;0E-8;3026.00000000;-186.00000000;4966.60009766;;345.47000122;6.01000000;36.26190000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-14;279.66000000;258.14000000;;3903.50000000;4085.00000000;0E-8;6.00000000;4091.00000000;;6072.14013672;6012.50976563;389.20001221;2.01800000;97.83900000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-14;344.17999268;310.30000000;;120.26000214;137.00000000;5.00000000;0E-8;142.00000000;0E-8;125.66000366;;125.66000366;0.08300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-14;257.16000000;236.90000000;;4939.42000000;4697.00000000;0E-8;4.00000000;4701.00000000;;6691.74023438;6632.10009766;598.50000000;5.73500000;105.46420000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-14;217.10000610;100.14000000;;7248.35986328;7931.00000000;0E-8;;7931.00000000;;10279.11035156;10219.46972656;2000.15002441;5.67000000;132.92770000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-14;279.92401123;224.59000000;19.50000000;97.33000183;126.00000000;0E-8;0E-8;126.00000000;0E-8;116.88999939;;116.88999939;3.14000000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-14;394.86000000;151.16000000;;90.40000153;61.00000000;11.00000000;;72.00000000;;90.20999908;;90.20999908;0.12300000;0.07130000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-14;412.15000000;320.37000000;;76.43000000;69.00000000;3.00000000;2.00000000;74.00000000;;70.26999664;;70.26999664;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-14;320.32000000;181.09000000;;76.43000000;70.00000000;2.00000000;;72.00000000;;70.26999664;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-14;354.93000000;249.07000000;;76.84000000;77.00000000;0E-8;1.00000000;78.00000000;0E-8;76.29000092;;76.29000092;0.01500000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-14;616.23000000;578.25000000;112.33000000;231.19999695;193.00000000;33.00000000;0E-8;226.00000000;0E-8;228.21000671;;228.21000671;-0.17900000;1.31260000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-14;564.22600000;515.67000000;52.44000000;760.31000000;308.00000000;0E-8;;308.00000000;;797.21002197;;576.45001221;-0.11600000;4.64420000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-14;818.05999756;;25.62000084;36.02999878;13.00000000;0E-8;0E-8;13.00000000;;35.02999878;;35.02999878;0.20900000;0.18940000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-14;767.02000000;;74.12000000;11.00000000;;0E-8;;11.00000000;;8.00000000;;8.00000000;0.00100000;3.81030000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-14;742.65997314;;63.00999832;33.31999969;;0E-8;;13.64000034;;21.38000000;59.64000000;21.38000000;0.30600000;7.85030000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-14;734.38000488;;69.31999969;10.00000000;;0E-8;;13.84000015;;20.39000000;;20.39000000;0.10500000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-14;711.63000000;;42.95000000;214.84300000;;216.00000000;;216.00000000;;192.00000000;;214.84800000;0.00500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-14;447.17001343;427.47000000;53.88999939;801.48999023;367.00000000;50.00000000;0E-8;417.00000000;0E-8;826.03997803;752.85998535;574.34002686;2.12800000;47.32520000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-14;427.25000000;404.82000000;;501.62000000;530.00000000;0E-8;0E-8;530.00000000;0E-8;820.96997070;744.04998779;70.80000305;0.50300000;51.41350000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-14;403.60000000;381.74000000;;639.15000000;652.00000000;0E-8;0E-8;652.00000000;0E-8;915.08001709;839.05999756;136.22000122;0.82100000;54.68940000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-14;381.60200000;358.15000000;42.47000000;723.55999756;734.91998291;0E-8;0E-8;734.91998291;0E-8;853.63000488;752.65997314;53.06999969;2.81900000;55.86870000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-14;357.79000854;326.25000000;;755.15002441;732.00000000;0E-8;0E-8;732.00000000;0E-8;827.59997559;747.94000244;20.95000076;1.19500000;57.69260000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-14;325.96000000;279.82000000;56.84000000;963.31000000;290.00000000;0E-8;;290.00000000;186.00000000;746.21002197;120.69000244;22.04999924;3.77600000;60.03740000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-14;727.23000000;1.27000000;;78.00000000;6.25000000;0E-8;;6.00000000;;0E-8;64.41000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-14;431.91000366;334.63000000;20.44000053;678.10998535;317.00000000;0E-8;0E-8;317.00000000;0E-8;571.04998779;;571.04998779;8.23900000;4.11480000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-14;332.48000000;287.63000000;;354.69000244;418.00000000;0E-8;;418.00000000;;614.78002930;;42.50999832;1.76300000;4.22450000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-14;286.74000000;262.03000000;;532.55000000;478.00000000;0E-8;;478.00000000;;635.91998291;;41.75000000;1.37100000;4.36390000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-14;261.85000610;235.03000000;40.54000092;747.79998779;1050.00000000;0E-8;0E-8;1050.00000000;0E-8;917.76000977;;329.45999146;2.52700000;6.91230000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-14;211.91000000;174.85000000;;2075.95996094;1172.59997559;0E-8;0E-8;1172.59997559;;1042.28002930;;345.39999390;2.85600000;8.91060000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-14;830.82000000;;21.83000000;27.19000000;14.00000000;0E-8;0E-8;14.00000000;;27.19000000;;27.19000000;-0.05100000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-14;318.57000000;112.88000000;;38.78000000;31.00000000;0E-8;8.00000000;39.00000000;0E-8;48.25000000;;48.25000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-14;716.78002930;603.69000000;30.48999977;465.25000000;559.00000000;0E-8;0E-8;559.00000000;;480.26998901;;480.26998901;-0.00400000;5.90940000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-14;603.27001953;492.40000000;24.72999954;795.25000000;839.00000000;0E-8;0E-8;839.00000000;-151.00000000;557.07000732;655.21997070;74.37999725;0.11100000;5.97970000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-14;800.33001709;707.26000000;67.02999878;88.18000031;138.27000427;0E-8;6.96999979;145.24000549;;89.23999786;;89.23999786;0.07600000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-14;705.14000000;608.11000000;;140.75000000;135.11999512;0E-8;7.48000002;142.60000610;;93.25000000;;3.60999990;0.01000000;0.40030000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-14;608.05999756;538.44000000;74.66999817;162.35000610;0E-8;0E-8;11.00000000;11.00000000;151.00000000;108.15000153;10.00000000;14.52000046;0.00300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-14;489.26998901;397.02000000;27.38999939;920.66998291;765.00000000;0E-8;;765.00000000;;708.53997803;;36.52000046;0.34300000;6.66940000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-14;396.37000000;325.31000000;;732.22000000;860.00000000;0E-8;;860.00000000;;728.59997559;;14.43000031;0.15400000;6.78970000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-14;323.54000000;259.04000000;;1033.30004883;1287.00000000;0E-8;0E-8;1287.00000000;;826.67999268;;90.83999634;0.16500000;7.81940000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-14;258.84000000;242.78000000;;1263.38000000;1274.00000000;0E-8;0E-8;1274.00000000;0E-8;869.35998535;;36.34000015;0E-8;8.68000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-14;487.78000000;;57.01000000;11.64000000;;13.00000000;;29.00000000;;7.99000000;;7.99000000;-0.23600000;0.05900000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-14;313.70000000;279.29000000;32.27000000;61.22000000;103.00000000;0E-8;;103.00000000;;38.38999939;;28.70999908;-3.10000000;0.78190000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-14;278.78000000;183.60000000;;100.66000000;137.00000000;0E-8;;137.00000000;;38.40000153;;0.17000000;-0.01100000;0.81160000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-14;179.57000000;94.42000000;;164.16000000;113.00000000;0E-8;;113.00000000;;41.63000107;;3.92000008;-0.45000000;1.29520000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-14;92.25000000;54.79000000;;99.97000122;209.00000000;0E-8;;209.00000000;;45.90999985;;4.36000013;-0.52000000;1.91810000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-14;239.53000000;147.46000000;;48.61000000;37.00000000;0E-8;18.00000000;55.00000000;0E-8;49.27000000;;49.27000000;-0.10400000;0.77030000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-14;147.04000000;105.99000000;;82.98000000;70.00000000;13.00000000;6.00000000;89.00000000;0E-8;65.22000122;;14.60000038;0E-8;2.05580000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-14;103.18000031;69.54000000;;85.08999634;56.00000000;0E-8;28.00000000;84.00000000;0E-8;67.47000122;;1.86000001;0E-8;2.51550000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-14;628.47000000;512.25000000;24.87000000;117.59000000;131.00000000;0E-8;19.00000000;150.00000000;;119.18000031;;119.18000031;-0.91900000;1.53770000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-14;704.14001465;659.60000000;64.00000000;104.48999786;118.16999817;0E-8;13.75000000;131.91999817;0E-8;134.35000610;;134.35000610;-0.57700000;1.59290000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-14;657.23999023;475.73000000;44.79999924;150.71000671;143.28999329;4.40999985;0E-8;147.69999695;0E-8;148.78999329;;14.27000046;-0.71600000;1.63390000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-14;619.56000000;480.34000000;6.85000000;69.12000275;82.98999786;0E-8;0E-8;82.98999786;0E-8;64.45999908;;64.45999908;-1.35900000;0.61450000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-14;470.51600000;375.26000000;34.00000000;295.71000000;283.00000000;0E-8;;283.00000000;;289.02999878;;67.48999786;-0.07200000;2.99940000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-14;366.82998657;264.64000000;;422.00000000;422.00000000;0E-8;;422.00000000;;436.73999023;;140.91000366;-3.60700000;5.37230000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-14;589.59000000;335.34000000;28.19000000;9.82000000;31.00000000;0E-8;;31.00000000;;6.71000004;;6.71000004;-1.05300000;0.92160000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-14;326.88000000;268.58000000;;41.02999878;55.00000000;0E-8;0E-8;55.00000000;0E-8;12.35000038;;4.80000019;-0.14600000;1.07970000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-14;264.55999756;211.37000000;;561.09997559;482.73999023;87.50000000;0E-8;570.23999023;0E-8;565.09997559;;84.43000031;-2.28500000;7.38060000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-14;547.40997314;426.40000000;66.37000275;61.66999817;48.16999817;0E-8;1.00000000;49.16999817;0E-8;61.77999878;;61.77999878;0.01600000;0.10030000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-14;154.49000549;132.28000000;;76.00000000;76.00000000;0E-8;0E-8;76.00000000;0E-8;77.51000214;;77.51000214;-0.06100000;1.76680000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-14;127.84999847;98.18000000;;69.41000366;58.00000000;22.00000000;0E-8;80.00000000;0E-8;81.72000122;;2.89000010;-0.22900000;2.19710000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-15;109.69000244;28.11000000;;279.67999268;333.00000000;2.00000000;0E-8;335.00000000;0E-8;208.08999634;;39.79000092;-1.03800000;1.60000000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-15;113.71000000;3.82000000;89.48000000;8.00000000;41.00000000;0E-8;;41.00000000;;6.46999979;;6.46999979;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-15;299.74000000;258.88000000;25.58000000;401.89001465;263.00000000;0E-8;;263.00000000;;416.76000977;;416.76000977;6.56700000;0.52000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-15;388.26000000;361.74000000;49.72000000;1700.00000000;909.00000000;0E-8;;909.00000000;;1978.75000000;;1082.75000000;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-15;301.86000000;251.39000000;53.68000000;1000.00000000;950.00000000;0E-8;;950.00000000;;2016.11999512;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-15;251.40000000;230.05000000;;922.28002930;0E-8;0E-8;;0E-8;954.00000000;2106.78002930;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-15;230.18000000;168.54000000;;5.78999996;0E-8;0E-8;;0E-8;;2106.78002930;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-15;251.27000000;137.85000000;;922.28002930;957.00000000;0E-8;;957.00000000;;2106.78002930;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-15;137.56000000;14.82000000;;957.00000000;1046.00000000;0E-8;;1046.00000000;;2132.87011719;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-15;58.29999924;42.12000000;;535.00000000;535.00000000;0E-8;;535.00000000;;698.38000488;;698.38000488;0.90200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-15;41.99000000;22.01000000;;520.15002441;408.00000000;129.71000671;0E-8;538.21002197;0E-8;701.72998047;;2.11999989;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-15;20.66000000;2.79000000;;565.48999023;571.00000000;0E-8;0E-8;577.00000000;0E-8;708.39001465;;5.65000010;0.36600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-15;47.22200012;24.54000000;20.28000069;645.36999512;280.00000000;0E-8;0E-8;280.00000000;0E-8;683.86999512;;683.86999512;23.54100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-15;31.43000000;10.80000000;83.74000000;173.86000061;164.00000000;0E-8;0E-8;163.00000000;0E-8;180.30000305;;180.30000305;0.75900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-15;29.18000000;3.10000000;;562.72998047;569.00000000;0E-8;0E-8;569.00000000;;569.42999268;;569.42999268;0.49400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-15;96.76000000;3.77000000;;0E-8;2091.00000000;0E-8;0E-8;2091.00000000;0E-8;0E-8;1702.02001953;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-15;96.81999969;83.56000000;;4683.64013672;1957.00000000;315.00000000;12.00000000;2300.00000000;7683.81982422;4831.02978516;3129.01000977;4831.02978516;0E-8;5.99000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-15;154.00999451;131.92000000;;3022.43994141;2494.00000000;0E-8;;2494.00000000;;2665.15991211;;1672.19995117;2.57600000;10.37000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-15;61.81999969;5.66000000;28.98999977;6109.27001953;5547.00000000;0E-8;0E-8;5547.00000000;0E-8;6151.56005859;;4099.97998047;7.59900000;27.73000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-15;479.11999512;304.39000000;;38.52999878;39.00000000;0E-8;3.00000000;42.00000000;0E-8;38.59000015;;38.59000015;0.02600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-15;89.98999786;73.78000000;;25688.46093750;24781.89062500;629.78997803;276.77999878;25688.46093750;0E-8;25237.51953125;;25237.51953125;-8.88100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-15;71.29000000;55.86000000;;25415.56054688;23245.00000000;1621.00000000;583.00000000;25449.00000000;0E-8;25803.24023438;;358.25000000;-8.89100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-15;79.65000153;53.41000000;0E-8;343.22000122;184.49000549;0E-8;0E-8;184.49000549;0E-8;347.48999023;;347.48999023;1.57500000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-15;265.01000000;204.47000000;33.19000000;107.39000000;65.00000000;0E-8;3.00000000;68.00000000;0E-8;103.61000000;;103.61000000;0.33300000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-15;213.55000000;113.81000000;;155.03000000;120.00000000;35.00000000;0E-8;155.00000000;0E-8;155.20000000;;155.20000000;0.00300000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-15;298.51000977;272.28000000;56.43999863;580.70000000;548.00000000;105.00000000;0E-8;653.00000000;0E-8;620.34002686;;620.34002686;0E-8;3.37000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-15;271.75000000;249.04000000;;754.84002686;792.00000000;0E-8;9.00000000;792.27001953;;654.21002197;;57.63000107;0E-8;3.37000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-15;220.47000122;162.81000000;;1629.00000000;1629.00000000;0E-8;0E-8;1629.00000000;0E-8;1578.51000977;;916.76000977;2.13800000;3.43000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-15;161.42000000;135.80000000;;1679.86000000;1687.00000000;0E-8;;1687.00000000;;1586.39001465;;8.32999992;0E-8;3.43000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-15;313.14999390;278.25000000;;162.05999756;0E-8;165.00000000;0E-8;165.00000000;;193.21000671;;193.21000671;-0.02500000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-15;493.86999512;377.24000000;;55.77999878;64.00000000;0E-8;0E-8;64.00000000;0E-8;56.45000076;;56.45000076;-0.01500000;0.56000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-15;372.10000000;256.53000000;;89.41000000;78.00000000;15.00000000;;93.00000000;;58.99000168;;1.26999998;-0.00300000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-15;361.39000000;;;25.00000000;;12.00000000;;30.00000000;17.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-15;353.13000000;;;84.00000000;84.00000000;0E-8;;84.00000000;;84.80000305;;84.80000305;-0.10200000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-15;256.76000000;205.05000000;89.55000000;98.40000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;85.80999756;;0E-8;-0.04500000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-15;184.69000000;165.81000000;;529.84002686;531.32000732;0E-8;;531.32000732;;561.53002930;;192.74000549;-0.05900000;3.39000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-15;89.77999878;60.96000000;;650.19000244;624.00000000;0E-8;16.00000000;640.00000000;;663.57000732;;82.41999817;-0.26000000;4.52000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-15;59.80000000;39.35000000;;787.69000000;787.00000000;0E-8;;787.00000000;;813.21002197;;147.52000427;-0.06700000;5.17000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-15;907.58000000;885.79000000;49.15000000;184.25000000;103.00000000;0E-8;;103.00000000;;177.94000244;;177.94000244;0.00300000;0.22000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-15;885.71000000;856.90000000;;110.87300000;109.00000000;0E-8;;109.00000000;;177.94000244;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-15;807.98000000;766.63000000;;423.05999756;427.00000000;0E-8;;427.00000000;;496.70001221;;310.73001099;0.08500000;0.84000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-15;755.98000000;671.08000000;22.80000000;1413.50000000;351.00000000;0E-8;0E-8;351.00000000;0E-8;1542.58996582;;1031.15002441;4.09000000;3.91000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-15;657.80000000;622.00000000;30.66000000;691.50000000;1004.00000000;0E-8;0E-8;1004.00000000;0E-8;1788.59997559;;230.33999634;0.83700000;4.49000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-15;621.33000000;558.37000000;;1042.71000000;1225.00000000;0E-8;0E-8;1225.00000000;0E-8;1844.16003418;;53.15999985;0.17000000;4.55000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-15;557.69000000;513.03000000;;1319.06005859;522.00000000;679.00000000;;1201.00000000;;1854.04003906;;22.00000000;0.09300000;4.59000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-15;511.89000000;495.67000000;;1091.99000000;1134.00000000;0E-8;0E-8;1134.00000000;;1877.36999512;;62.93000031;0.13600000;4.69000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-15;494.58999634;393.24000000;;1452.04003906;1290.00000000;0E-8;;1290.00000000;;1942.47998047;;140.52999878;0.57500000;4.87000000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-15;466.44000244;443.50000000;;1361.94995117;977.00000000;0E-8;0E-8;977.00000000;0E-8;2049.90991211;;191.75999451;0.39900000;6.39000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-15;842.79998779;750.40000000;40.34000015;37.27999878;33.00000000;0E-8;;33.00000000;0E-8;61.38999939;;61.38999939;0.12300000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-15;664.49000000;577.66000000;;95.07000000;96.00000000;0E-8;;96.00000000;0E-8;98.87999725;;38.75000000;0.00900000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-15;572.55000000;546.87000000;;91.38000000;93.00000000;0E-8;;93.00000000;0E-8;99.83999634;;1.48000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-15;432.17001343;382.30000000;17.53000069;1627.88000000;1342.00000000;0E-8;0E-8;1342.00000000;0E-8;2498.33007813;;530.91998291;0.75000000;16.04000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-15;375.07199097;326.48000000;14.06999969;1539.36999512;1500.00000000;0E-8;0E-8;1500.00000000;0E-8;2448.10009766;;225.33000183;1.68300000;19.45000000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-15;555.22998047;361.15000000;;43.00000000;32.00000000;9.00000000;2.00000000;43.00000000;;58.63000107;;58.63000107;-0.00600000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-15;490.70999146;333.51000000;40.61999893;116.00000000;221.00000000;0E-8;;221.00000000;;116.63999939;;116.63999939;-0.69100000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-15;84.52999878;34.00000000;;14.28999996;28.40999985;0E-8;1.00000000;28.40999985;0E-8;12.84000015;;12.84000015;-0.07600000;0.63000000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-15;702.19000244;624.57000000;32.34999847;203.08999634;13.00000000;0E-8;0E-8;13.00000000;;220.30000305;;220.30000305;-1.69400000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-15;615.08000000;;47.46000000;53.87000000;34.00000000;0E-8;;34.00000000;;254.19999695;;32.04999924;-0.17600000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-15;613.48999023;555.94000000;43.11000061;86.87000275;0E-8;4.00000000;0E-8;4.00000000;0E-8;77.84999847;;77.84999847;-0.47600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-15;460.98001099;396.03000000;67.69999695;555.47998047;241.00000000;322.00000000;0E-8;563.00000000;0E-8;783.03997803;;462.44000244;-0.49400000;6.29000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-15;352.88000000;;;769.26000000;;638.00000000;;638.00000000;133.00000000;946.02001953;;186.36000061;-0.01500000;6.91000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-15;659.26000000;526.56000000;;49.96000000;1.00000000;49.00000000;1.00000000;51.00000000;;50.00000000;;50.00000000;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-15;437.55000000;356.10000000;;104.00000000;80.00000000;16.00000000;8.00000000;104.00000000;;109.26999664;;56.34000015;-0.00100000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-15;251.30000000;236.14000000;80.00000000;963.60000000;193.00000000;536.00000000;0E-8;729.00000000;231.00000000;1266.72998047;1088.06005859;288.57000732;;8.70000000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-15;247.60000000;139.23000000;;231.08000000;231.00000000;0E-8;0E-8;231.00000000;0E-8;0E-8;231.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-15;139.68000000;;;1083.00000000;773.00000000;310.00000000;;1083.00000000;;1391.66003418;1212.98999023;117.29000092;0.02400000;8.85000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-15;362.81000000;;57.92000000;-2.55000000;;0E-8;;0E-8;;18.67000008;165.92999268;5.92999983;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-15;398.07000000;;;187.87600000;;0E-8;;186.00000000;;18.00000000;165.92999268;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-15;;;;145.00000000;145.00000000;;;145.00000000;;5.98999977;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-15;441.97000000;;10.75000000;0E-8;0E-8;0E-8;;0E-8;0E-8;12.72999954;;12.72999954;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-15;412.53000000;;83.81000000;15.94000000;;0E-8;;48.00000000;0E-8;5.98999977;18.72999954;5.98999977;-0.41500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-15;;;;15.94000000;89.00000000;;;89.00000000;;5.98999977;38.93000031;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-15;85.72000000;;;15.94000000;181.00000000;0E-8;;181.00000000;;5.98999977;182.92999268;;-0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-15;150.81000000;126.60000000;;165.00000000;173.00000000;10.00000000;;183.00000000;;165.30999756;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-15;791.74400000;756.10000000;34.06000000;100.84000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;96.19000244;;96.19000244;-0.08400000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-15;736.40400000;674.60000000;11.39000000;185.37000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;160.25000000;;60.22000122;0.17700000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-15;623.05000000;519.77000000;10.32000000;337.48001099;165.49000549;0E-8;;165.49000549;;443.23999023;;272.67999268;-0.08500000;0.93000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-15;783.70001221;695.45000000;11.94999981;280.45001221;146.41999817;0E-8;;146.41999817;;249.77000427;;249.77000427;1.04200000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-15;694.95000000;623.99000000;64.02000000;212.13000000;195.00000000;0E-8;;195.00000000;;264.07000732;;13.78999996;0.11200000;0.76000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-15;623.60000000;565.41000000;42.38000000;210.10000000;181.00000000;0E-8;10.00000000;191.00000000;;266.26998901;;1.72000003;0.01200000;0.77000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-15;564.86000000;517.89000000;;213.43000000;244.00000000;0E-8;;244.00000000;;272.45999146;;4.13999987;0.02300000;0.79000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-15;838.53000000;772.55000000;25.45000000;151.08000183;140.19999695;0E-8;;140.19999695;;153.30000305;;153.30000305;1.00300000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-15;769.40000000;730.48000000;32.29000000;166.00000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;169.32000732;;30.91000000;0.24700000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-15;581.72000000;516.50000000;35.88000000;450.69000000;375.00000000;0E-8;0E-8;375.00000000;0E-8;437.26998901;;278.22000122;0.01700000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-15;499.71600000;433.54000000;11.70000000;1018.27000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;1478.68994141;;325.02999878;0.72000000;4.84000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-15;430.66000000;395.53000000;;445.29000000;213.00000000;0E-8;;213.00000000;;1537.78002930;;60.22000122;0.27500000;5.14000000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-15;392.43000000;325.84000000;16.09000000;1124.33000000;1016.00000000;0E-8;;1016.00000000;;2282.14990234;;754.90002441;2.06500000;13.15000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-15;476.96000000;448.84000000;97.90000000;221.75000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;207.80000305;;207.80000305;0.07600000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-15;447.39999390;410.40000000;;175.42999268;137.00000000;7.00000000;0E-8;144.00000000;0E-8;203.64999390;;8.60000038;0.10700000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-15;353.87000000;326.46000000;;148.64000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;189.35000610;;16.04000092;-0.05600000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-15;446.55000000;395.49000000;;195.63999939;164.46000671;0E-8;0E-8;164.46000671;0E-8;196.16999817;;196.16999817;0.34700000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-15;370.38000488;326.52000000;;168.75999451;194.00000000;0E-8;0E-8;194.00000000;0E-8;178.86999512;;16.37000084;0.17600000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-15;578.69000000;530.91000000;21.86000000;70.96000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;70.52999878;;70.52999878;0.07100000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-15;561.45400000;531.65000000;18.51000000;142.93000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;138.36999512;;138.36999512;3.12600000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-15;531.46000000;504.97000000;;107.91000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;143.99000549;;2.49000000;0.14200000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-15;466.27200000;398.21000000;10.31000000;142.89000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;201.72999573;;51.68000000;3.25200000;1.99000000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-15;398.00000000;385.78000000;;139.98000000;139.00000000;0E-8;2.00000000;141.00000000;0E-8;207.75999451;;4.23000002;0.04700000;2.03000000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-15;384.35000610;365.95000000;;260.48001099;110.00000000;133.00000000;0E-8;243.00000000;0E-8;315.48001099;;106.15000153;0.12100000;3.91000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-15;365.95000000;351.07000000;;238.68000000;243.00000000;12.00000000;0E-8;255.00000000;0E-8;321.86999512;;8.31999969;0.22800000;4.23000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-15;350.89999390;333.68000000;;258.70999146;252.00000000;0E-8;0E-8;252.00000000;0E-8;337.48999023;;17.73999977;0.23400000;4.61000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-15;323.17000000;284.07000000;12.90000000;530.65000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;635.57000732;;192.97000122;1.61200000;12.53000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-15;283.75000000;257.90000000;;401.80000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;645.10998535;;32.08000000;0.30200000;13.03000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-15;257.58600000;235.48000000;;457.47000000;600.00000000;0E-8;0E-8;600.00000000;0E-8;701.78002930;;75.22000000;0.65200000;15.28000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-15;325.94000000;280.69000000;56.72000000;2965.14000000;3349.00000000;0E-8;0E-8;3349.00000000;-254.00000000;5216.45996094;;373.26000977;5.89500000;36.51000000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-15;279.68000000;258.13000000;;4144.88000000;4061.00000000;0E-8;9.00000000;4070.00000000;;6385.58007813;6254.81982422;437.35998535;1.99000000;98.40000000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-15;344.17999268;310.16000000;;130.00000000;125.00000000;5.00000000;0E-8;130.00000000;0E-8;133.47000122;;133.47000122;0.08100000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-15;257.17000000;236.93000000;;4984.54000000;4742.00000000;0E-8;4.00000000;4746.00000000;;6669.35009766;6538.60009766;612.92999268;5.76300000;106.03000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-15;217.08000183;100.12000000;;7300.31005859;7573.00000000;0E-8;;7573.00000000;;10009.15039063;9878.40039063;2035.98999023;6.14100000;133.73000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-15;279.92401123;224.57000000;19.50000000;135.00000000;135.00000000;0E-8;0E-8;135.00000000;0E-8;128.36000061;;128.36000061;3.05900000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-15;394.94000000;151.64000000;;95.50000000;72.00000000;11.00000000;;83.00000000;;94.66000366;;94.66000366;0.12300000;0.07000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-15;411.93000000;320.35000000;;74.44999695;77.00000000;0E-8;0E-8;77.00000000;;76.93000031;;76.93000031;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-15;320.32000000;181.16000000;;74.44999695;75.00000000;1.00000000;;76.00000000;;76.93000031;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-15;354.94000000;249.04000000;;77.23000000;76.00000000;0E-8;1.00000000;77.00000000;0E-8;74.69000244;;74.69000244;0.01400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-15;616.14000000;578.24000000;107.49000000;190.66000000;193.00000000;21.00000000;0E-8;214.00000000;0E-8;209.13000488;;209.13000488;-0.18200000;1.32000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-15;564.28400000;515.66000000;52.74000000;849.59000000;307.00000000;0E-8;;307.00000000;;836.53002930;;617.85998535;-0.37500000;4.67000000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-15;818.16998291;;26.12999916;36.25999832;13.00000000;0E-8;0E-8;13.00000000;;37.29999924;;37.29999924;0.19200000;0.19000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-15;767.01000000;;74.04000000;8.24200000;;0E-8;;11.00000000;;21.00000000;;21.00000000;0.00100000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-15;742.76000977;;63.86999893;105.72000122;;0E-8;;6.98999977;;61.07000000;130.76000000;61.07000000;0.29400000;7.85000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-15;734.45000000;;70.26000000;33.00000000;;0E-8;;14.27999973;;43.39000000;;43.39000000;0.10000000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-15;710.78000000;;35.24000000;281.05600000;;247.00000000;;288.00000000;;267.00000000;;281.06100000;0.00500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-15;447.29998779;427.63000000;55.11000061;824.19000244;414.00000000;50.00000000;0E-8;464.00000000;0E-8;804.29998779;743.91998291;616.11999512;2.07100000;47.39000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-15;427.25000000;404.85000000;;586.00000000;586.00000000;0E-8;0E-8;586.00000000;0E-8;894.66998291;829.85998535;79.50000000;0.48500000;51.57000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-15;403.60998535;381.74000000;;663.84997559;651.00000000;0E-8;0E-8;651.00000000;0E-8;1010.77001953;937.59002686;152.94999695;0.78600000;54.90000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-15;381.57998657;358.01000000;41.97000122;614.28997803;739.19000244;0E-8;0E-8;739.19000244;0E-8;948.65997314;874.08001709;53.36999893;2.68900000;56.09000000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-15;357.76000977;327.01000000;;813.56000000;883.00000000;0E-8;0E-8;883.00000000;0E-8;918.25000000;830.79998779;21.05999947;1.15100000;57.96000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-15;326.04000000;279.77000000;58.47000000;1188.46000000;283.00000000;0E-8;;283.00000000;254.00000000;799.29998779;130.42999268;23.82999992;3.70900000;60.35000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-15;727.38000000;1.28000000;;122.00000000;6.17000008;0E-8;;6.00000000;;0E-8;144.83000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-15;431.95001221;334.62000000;20.51000023;681.10998535;320.00000000;0E-8;0E-8;320.00000000;0E-8;634.28002930;;634.28002930;8.13800000;4.17000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-15;332.48000000;287.60000000;;411.00000000;411.00000000;0E-8;;411.00000000;;653.72998047;;45.79999924;1.74400000;4.28000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-15;286.68000000;262.02000000;;452.28000000;534.00000000;0E-8;;534.00000000;;672.75000000;;44.97999954;1.35500000;4.42000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-15;261.88000488;234.83000000;42.02999878;1055.39001465;951.00000000;14.00000000;0E-8;965.00000000;0E-8;1003.13000488;;354.94000244;2.47900000;7.00000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-15;211.97000122;174.70000000;;1568.83996582;1148.81005859;0E-8;0E-8;1148.81005859;;1139.33996582;;372.11999512;2.69400000;9.00000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-15;831.17999268;;23.05999947;25.11000061;3.00000000;0E-8;0E-8;3.00000000;;25.10000038;;25.10000038;-0.05200000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-15;318.64000000;112.91000000;;41.12000000;33.00000000;0E-8;8.00000000;41.00000000;0E-8;47.86000061;;47.86000061;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-15;716.69000244;603.61000000;30.29000092;435.63000488;520.00000000;0E-8;0E-8;520.00000000;;441.32000732;;441.32000732;0.01500000;5.91000000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-15;603.28002930;491.92000000;24.93000031;724.79998779;716.00000000;0E-8;0E-8;716.00000000;-140.00000000;528.94000244;618.40997314;67.01999664;0.12700000;5.98000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-15;800.15002441;707.30000000;65.83000183;79.69000244;109.26999664;0E-8;6.98999977;116.26000214;;81.97000122;;81.97000122;0.07700000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-15;705.29000000;607.36000000;;113.16000366;101.76999664;0E-8;7.44999981;109.22000122;;85.81999969;;3.25000000;0.01000000;0.40000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-15;607.41000000;538.43000000;66.38000000;127.80999756;0E-8;0E-8;11.00000000;11.00000000;141.00000000;99.47000122;10.00000000;13.09000015;0.00300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-15;489.29998779;397.02000000;27.48999977;800.08001709;748.00000000;0E-8;;748.00000000;;683.34002686;;37.74000168;0.37900000;6.67000000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-15;396.37000000;325.31000000;;771.00000000;771.00000000;0E-8;;771.00000000;;708.75000000;;14.90999985;0.17000000;6.79000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-15;323.18000000;259.15000000;;866.28002930;1426.00000000;0E-8;0E-8;1426.00000000;;810.41998291;;93.88999939;0.20900000;7.82000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-15;258.82000000;242.87000000;;1363.93000000;1371.00000000;0E-8;0E-8;1371.00000000;0E-8;851.35998535;;37.56000137;0E-8;8.69000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-15;487.74000000;;56.21000000;7.01000000;;13.00000000;;29.00000000;;10.32000000;;10.32000000;-0.21800000;0.06000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-15;313.62000000;279.28000000;31.99000000;56.66000000;168.00000000;0E-8;;168.00000000;;42.13000000;;33.73000000;-3.02400000;0.79000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-15;279.02000000;183.69000000;;169.62000000;157.00000000;0E-8;;157.00000000;;42.24000168;;0.31999999;-0.00800000;0.82000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-15;179.72000000;94.56000000;;168.99000000;147.00000000;0E-8;;147.00000000;;48.56999969;;7.32000017;-0.44400000;1.31000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-15;92.05000305;54.60000000;;139.25999451;180.00000000;0E-8;;180.00000000;;56.41999817;;8.14000034;-0.51500000;1.94000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-15;239.28000000;147.31000000;;39.68000000;35.00000000;0E-8;18.00000000;53.00000000;0E-8;40.35000000;;40.35000000;-0.10200000;0.77000000;JIUHCA
