id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-15;147.00000000;105.87000000;;68.31000000;50.00000000;13.00000000;6.00000000;69.00000000;0E-8;62.00000000;;19.43000031;0E-8;2.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-15;103.00000000;69.58000000;;73.19000000;55.00000000;0E-8;28.00000000;83.00000000;0E-8;65.08000183;;2.47000003;0.00200000;2.52000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-15;628.41000000;512.28000000;24.24000000;115.39000000;145.00000000;0E-8;19.00000000;164.00000000;;118.05999756;;118.05999756;-0.92400000;1.54000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-15;704.21002197;659.50000000;66.87000275;116.73999786;82.00000000;0E-8;13.42000008;95.41999817;0E-8;126.66000366;;126.66000366;-0.57600000;1.58000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-15;657.05999756;476.04000000;41.20000076;124.88999939;174.00000000;4.94000006;0E-8;178.94000244;0E-8;142.02999878;;13.44999981;-0.70700000;1.62000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-15;619.52000000;480.35000000;6.74000000;56.27000046;83.98999786;0E-8;0E-8;83.98999786;0E-8;62.25999832;;62.25999832;-1.34400000;0.61000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-15;470.55400000;375.39000000;34.25000000;340.20000000;310.00000000;0E-8;;310.00000000;;284.30999756;;75.15000153;-0.04600000;2.99000000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-15;366.79998779;264.70000000;;456.07000732;502.00000000;0E-8;;502.00000000;;429.54000854;;142.22000122;-3.55300000;5.36000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-15;589.54000000;335.48000000;27.87000000;0.11000000;53.00000000;0E-8;;53.00000000;;14.81000042;;14.81000042;-1.01400000;0.93000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-15;326.98000000;269.11000000;;58.04000092;52.00000000;0E-8;0E-8;52.00000000;0E-8;22.80999947;;10.60000038;-0.14300000;1.09000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-15;264.64999390;211.38000000;;624.71997070;457.83999634;84.54000092;0E-8;542.38000488;0E-8;542.94000244;;90.81999969;-2.25600000;7.38000000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-15;547.29998779;426.44000000;64.05000305;54.49000168;60.31999969;0E-8;1.00000000;61.31999969;0E-8;54.61000061;;54.61000061;0.01800000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-15;154.46000671;132.28000000;;68.16000366;76.00000000;0E-8;0E-8;76.00000000;0E-8;82.76000214;;82.76000214;-0.05600000;1.79000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-15;127.80000305;98.27000000;;83.41000366;72.00000000;22.00000000;0E-8;94.00000000;0E-8;84.00000000;;3.08999991;-0.22600000;2.23000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-16;109.59999847;28.20000000;;283.82000732;355.00000000;0E-8;0E-8;355.00000000;0E-8;204.47999573;;42.95000076;-1.03800000;1.65390000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-16;113.70999908;3.65000000;89.48000336;8.00000000;41.00000000;0E-8;;41.00000000;;6.55000019;;6.55000019;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-16;299.78000000;258.94000000;26.20000000;400.89001465;262.00000000;0E-8;;262.00000000;;418.05999756;;418.05999756;6.57000000;0.53160000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-16;388.27000000;361.75000000;49.81000000;1650.00000000;917.00000000;0E-8;;917.00000000;;2020.34997559;;1106.34997559;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-16;301.87000000;251.36000000;53.87000000;950.00000000;826.00000000;0E-8;;826.00000000;;1985.04003906;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-16;251.35000000;230.17000000;;773.13000488;0E-8;0E-8;;0E-8;826.00000000;2072.52001953;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-16;230.17000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2072.52001953;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-16;251.17000000;137.82000000;;703.69000244;831.00000000;0E-8;;831.00000000;;2072.52001953;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-16;137.68000000;14.11000000;;831.00000000;805.00000000;0E-8;;805.00000000;;2106.78002930;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-16;58.29999924;42.15000000;;516.00000000;516.00000000;0E-8;;516.00000000;;656.16998291;;656.16998291;0.89800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-16;42.11999893;21.99000000;;512.21002197;404.00000000;68.58000183;0E-8;473.08999634;0E-8;661.67999268;;1.99000001;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-16;20.77000000;2.61000000;;479.14999390;459.00000000;0E-8;0E-8;458.00000000;0E-8;670.32000732;;5.30999994;0.36900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-16;47.23799896;24.65000000;20.55999947;641.28002930;316.00000000;0E-8;0E-8;316.00000000;0E-8;687.05999756;;687.05999756;23.72800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-16;31.44000000;10.80000000;83.94000000;176.87000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;176.66999817;;176.66999817;0.73300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-16;29.13999939;3.11000000;;558.46002197;571.00000000;0E-8;0E-8;571.00000000;;574.14001465;;574.14001465;0.49700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-16;96.88000000;3.73000000;;0E-8;1321.00000000;0E-8;0E-8;1321.00000000;0E-8;0E-8;1562.48999023;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-16;96.94999695;83.68000000;;4577.41015625;1964.00000000;538.00000000;12.00000000;2526.00000000;7265.87011719;4740.68017578;3178.19995117;4740.68017578;0E-8;5.99060000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-16;154.08999634;132.04000000;;3042.06005859;2569.00000000;0E-8;;2569.00000000;;2751.77001953;;1718.18994141;2.45100000;10.49350000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-16;61.84000015;5.76000000;29.06999969;6116.45996094;5741.00000000;0E-8;0E-8;5741.00000000;0E-8;6373.58007813;;4183.64013672;7.64400000;27.90840000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-16;479.13000488;304.29000000;;38.58000183;35.00000000;0E-8;3.00000000;38.00000000;0E-8;38.09999847;;38.09999847;0.02500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-16;90.00000000;73.73000000;;24847.72070313;24147.66992188;389.89999390;277.16000366;24814.72070313;0E-8;25127.08007813;;25127.08007813;-8.78800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-16;71.29000000;55.79000000;;25192.00000000;22739.00000000;1870.00000000;583.00000000;25192.00000000;0E-8;25597.02929688;;364.10998535;-8.79800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-16;79.72000122;53.40000000;0E-8;309.66000366;184.61000061;0E-8;0E-8;184.61000061;0E-8;343.00000000;;343.00000000;1.55400000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-16;265.03000000;204.47000000;33.59000000;103.22000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;104.55000000;;104.55000000;0.29200000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-16;213.55000000;113.86000000;;166.00000000;126.00000000;40.00000000;0E-8;166.00000000;0E-8;166.17000000;;166.17000000;0.00300000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-16;298.48999023;272.29000000;56.24000168;606.80000000;550.00000000;105.00000000;0E-8;655.00000000;0E-8;650.88000488;;650.88000488;0E-8;3.37030000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-16;271.75000000;248.94000000;;744.95001221;744.00000000;0E-8;8.00000000;744.95001221;;689.71997070;;60.45999908;0E-8;3.37030000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-16;220.44999695;162.90000000;;1649.76000000;1684.00000000;0E-8;0E-8;1684.00000000;0E-8;1663.69995117;;1024.41003418;2.10100000;3.43030000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-16;161.42000000;135.89000000;;1728.00000000;1728.00000000;0E-8;;1728.00000000;;1648.16003418;;9.30000019;0E-8;3.43030000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-16;312.95999146;278.16000000;;138.08999634;0E-8;141.00000000;;141.00000000;;155.42999268;;155.42999268;-0.02500000;0.73260000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-16;493.86999512;377.02000000;;45.00000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;52.02000046;;52.02000046;-0.01500000;0.56100000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-16;372.00000000;256.25000000;;50.65000000;51.00000000;0E-8;;51.00000000;;53.93000031;;1.16999996;-0.00300000;0.57060000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-16;361.35000000;;;94.00000000;;20.00000000;;95.00000000;74.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-16;353.16000000;;;83.38999939;82.00000000;0E-8;;82.00000000;;92.19999695;;92.19999695;-0.10100000;0.17260000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-16;256.90000000;205.10000000;91.09000000;95.90000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;91.58000183;;0E-8;-0.04400000;0.19260000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-16;184.72000000;165.77000000;;507.85998535;503.41000366;0E-8;;503.41000366;;504.08999634;;172.88000488;-0.06000000;3.43100000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-16;89.87000275;60.69000000;;591.90002441;545.00000000;0E-8;16.00000000;561.00000000;;606.73999023;;73.93000031;-0.26900000;4.60000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-16;59.58000000;39.16000000;;703.01000000;711.00000000;0E-8;;711.00000000;;741.41998291;;132.30999756;-0.06800000;5.30770000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-16;907.72998047;885.82000000;50.36000061;196.75000000;103.00000000;0E-8;;103.00000000;;181.99000549;;181.99000549;-0.00600000;0.21840000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-16;885.76000000;856.91000000;;110.94300000;110.00000000;0E-8;;110.00000000;;181.99000549;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-16;807.90997314;766.63000000;;362.33999634;390.00000000;0E-8;;390.00000000;;440.54998779;;260.75000000;0.07900000;0.83840000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-16;756.13000000;671.10000000;23.50000000;1760.88000000;350.00000000;0E-8;0E-8;350.00000000;0E-8;1617.80004883;;1111.05004883;3.84500000;3.90450000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-16;657.74000000;622.00000000;30.22000000;591.00000000;716.00000000;0E-8;0E-8;716.00000000;0E-8;1771.30004883;;225.58000183;0.77500000;4.48420000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-16;621.51000000;557.64000000;;687.75000000;594.00000000;0E-8;0E-8;594.00000000;0E-8;1828.41003418;;52.06000137;0.15900000;4.54450000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-16;557.53000000;512.35000000;;660.44000000;515.00000000;201.00000000;;716.00000000;;1853.22998047;;21.54000092;0.08200000;4.58420000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-16;511.95000000;495.07000000;;773.12000000;748.00000000;0E-8;0E-8;748.00000000;;1915.19995117;;61.63000107;0.11700000;4.68420000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-16;494.58999634;393.24000000;;1332.00000000;1332.00000000;0E-8;;1332.00000000;;2033.91003418;;137.61999512;0.50300000;4.86420000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-16;466.54998779;443.58000000;;1215.96997070;1039.00000000;0E-8;0E-8;1039.00000000;0E-8;2188.00000000;;196.00000000;0.34400000;6.38000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-16;842.95001221;750.40000000;40.88999939;65.29000092;33.00000000;0E-8;;33.00000000;0E-8;70.51000214;;70.51000214;0.11900000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-16;664.15000000;577.01000000;;81.95000000;86.00000000;0E-8;;86.00000000;0E-8;110.45999908;;44.50999832;0.00900000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-16;572.40000000;546.81000000;;78.14000000;83.00000000;0E-8;;83.00000000;0E-8;110.66999817;;1.65999997;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-16;432.26998901;382.13000000;17.89999962;1653.91000000;1434.00000000;0E-8;0E-8;1434.00000000;0E-8;2753.77001953;;587.79998779;0.68600000;15.93680000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-16;375.11999512;326.34000000;14.46000004;1654.68005371;1418.00000000;0E-8;0E-8;1418.00000000;0E-8;2709.78002930;;254.17999268;1.59200000;19.31650000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-16;555.40002441;361.05000000;;57.65999985;32.00000000;21.00000000;2.00000000;55.00000000;;51.58000183;;51.58000183;-0.00700000;0.11100000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-16;490.66000366;332.79000000;40.47999954;89.00000000;147.00000000;0E-8;;147.00000000;;97.45999908;;97.45999908;-0.67900000;0.13450000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-16;84.44000244;33.79000000;;16.65999985;23.18000031;1.00000000;1.00000000;24.18000031;0E-8;16.72999954;;16.72999954;-0.07700000;0.64230000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-16;702.31000000;624.55000000;32.92000000;189.16999817;13.00000000;0E-8;0E-8;13.00000000;;231.08000183;;231.08000183;-1.66700000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-16;615.17000000;;48.09000000;56.35000000;34.00000000;0E-8;;34.00000000;;262.00000000;;33.61999893;-0.17700000;0.15970000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-16;613.64001465;555.89000000;43.86000061;72.33000183;0E-8;3.00000000;0E-8;3.00000000;0E-8;71.33999634;;71.33999634;-0.47500000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-16;460.89999390;396.05000000;67.26999664;560.67999268;297.00000000;294.00000000;0E-8;591.00000000;0E-8;809.59997559;;461.92999268;-0.49400000;6.28000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-16;352.88000488;;;693.00000000;;579.00000000;;579.00000000;114.00000000;961.34997559;;178.30000305;-0.01600000;6.90000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-16;659.26000977;526.41000000;;51.00000000;0E-8;49.00000000;2.00000000;51.00000000;;51.04999924;;51.04999924;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-16;437.43000000;356.01000000;;104.00000000;86.00000000;16.00000000;2.00000000;104.00000000;;99.95999908;;49.13000107;-0.00100000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-16;251.30000000;235.90000000;80.00000000;976.00000000;185.00000000;475.00000000;0E-8;660.00000000;316.00000000;1255.94995117;1070.82995605;250.19000244;;8.69060000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-16;247.60000000;139.70000000;;316.00000000;316.00000000;0E-8;0E-8;316.00000000;0E-8;0.03000000;316.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-16;138.50000000;;;1189.42000000;762.00000000;467.00000000;;1229.00000000;;1362.16003418;1177.03002930;101.69999695;0.02400000;8.84160000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-16;362.84000000;;59.39000000;1.97000000;;0E-8;;0E-8;;25.12000084;167.99000549;7.98999977;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-16;398.03000000;;;184.49900000;;0E-8;;186.00000000;;19.00000000;167.99000549;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-16;;;;145.00000000;145.00000000;;;145.00000000;;8.06000042;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-16;441.97000000;;10.75000000;2.00000000;0E-8;0E-8;;2.00000000;2.00000000;17.13999939;;17.13999939;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-16;412.42000000;;83.13000000;12.70000000;;0E-8;;48.00000000;-2.00000000;8.06000042;25.20000076;8.06000042;-0.42400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-16;;;;12.70000000;89.00000000;;;89.00000000;;8.06000042;40.99000168;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-16;86.22000000;;;12.70000000;171.00000000;0E-8;;171.00000000;;8.06000042;184.99000549;;-0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-16;;;;;;;;;;165.30999756;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-16;791.69600000;756.09000000;33.74000000;109.00000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;107.44000244;;107.44000244;-0.09600000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-16;736.49600000;674.60000000;11.68000000;208.48000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;169.07000732;;67.26000214;0.14600000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-16;623.18000000;519.66000000;10.50000000;419.90000000;139.00000000;0E-8;;139.00000000;;479.13000488;;316.30999756;-0.13000000;0.93290000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-16;783.76000977;695.49000000;12.05000019;262.61999512;147.69000244;0E-8;;147.69000244;;258.13000488;;258.13000488;0.98000000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-16;695.02000000;624.02000000;66.39000000;233.93000000;194.00000000;0E-8;;194.00000000;;270.39999390;;16.10000038;0.09600000;0.76030000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-16;623.71000000;565.43000000;58.09000000;215.38000000;182.00000000;0E-8;10.00000000;192.00000000;;271.08999634;;2.00999999;0.00100000;0.78000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-16;564.88000000;517.71000000;;194.19000000;184.00000000;0E-8;;184.00000000;;273.51000977;;4.82999992;0.00500000;0.82350000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-16;838.49600000;773.38000000;24.87000000;149.02000427;210.61999512;0E-8;;210.61999512;;151.35000610;;151.35000610;0.91900000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-16;769.45000000;672.21000000;33.50000000;243.23000000;207.00000000;0E-8;0E-8;207.00000000;0E-8;185.58000183;;33.26000000;0.22700000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-16;581.68000000;516.87000000;35.73000000;479.18000000;497.00000000;0E-8;0E-8;497.00000000;0E-8;468.64999390;;299.33000000;0.00800000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-16;499.87000000;433.99000000;12.12000000;1080.80000000;473.00000000;0E-8;0E-8;473.00000000;0E-8;1552.44995117;;379.55999756;0.62200000;5.01030000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-16;430.76000000;395.91000000;;489.94000000;411.00000000;0E-8;;411.00000000;;1594.48999023;;66.62000275;0.25200000;5.31190000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-16;392.41000000;325.94000000;15.92000000;1217.67000000;1326.00000000;0E-8;;1326.00000000;;2409.84008789;;850.78997803;1.96600000;13.27060000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-16;476.91000366;449.40000000;95.29000092;267.39999390;277.00000000;0E-8;0E-8;277.00000000;0E-8;234.50999451;;234.50999451;0.07200000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-16;447.36999512;410.98000000;;349.41000366;89.00000000;269.00000000;0E-8;358.00000000;0E-8;237.52999878;;9.71000004;0.10200000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-16;353.61999512;326.96000000;;242.96000671;266.00000000;0E-8;0E-8;266.00000000;0E-8;234.46000671;;18.10000038;-0.05500000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-16;446.57998657;395.98000000;;262.72000122;241.96000671;0E-8;0E-8;241.96000671;0E-8;216.52000427;;216.52000427;0.32800000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-16;370.39001465;326.52000000;;199.03999329;194.00000000;0E-8;0E-8;194.00000000;0E-8;204.32000732;;18.05999947;0.16800000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-16;578.67000000;531.18000000;21.63000000;73.35000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;73.30000305;;73.30000305;0.06600000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-16;561.46000000;531.66000000;18.57000000;118.97000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;119.83000000;;119.83000000;3.03300000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-16;531.46002197;505.08000000;;127.00000000;126.00000000;0E-8;1.00000000;127.00000000;0E-8;126.05000305;;2.27000000;0.13800000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-16;466.26800537;398.25000000;10.27000046;135.78999329;150.00000000;0E-8;0E-8;150.00000000;0E-8;181.07000732;;47.16000000;3.21100000;1.97940000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-16;398.00000000;385.76000000;;137.00000000;135.00000000;0E-8;2.00000000;137.00000000;0E-8;188.63000488;;4.96999979;0.04600000;2.01870000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-16;384.29000854;366.04000000;;265.48001099;141.00000000;132.00000000;0E-8;273.00000000;0E-8;315.82998657;;124.81999969;0.11800000;3.86740000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-16;365.97000000;351.11000000;;271.44000000;265.00000000;1.00000000;0E-8;266.00000000;0E-8;325.57998657;;9.78999996;0.22400000;4.18060000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-16;350.97000122;333.70000000;;287.50000000;264.00000000;0E-8;0E-8;264.00000000;0E-8;346.00000000;;20.86000061;0.23000000;4.55520000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-16;323.23000000;284.09000000;13.27000000;605.50000000;356.00000000;0E-8;0E-8;356.00000000;0E-8;708.71002197;;250.41999817;1.60400000;12.36160000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-16;283.79000000;257.88000000;;401.91000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;717.55999756;;37.19000000;0.30200000;12.85550000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-16;257.51600000;235.50000000;;431.70000000;603.00000000;0E-8;0E-8;603.00000000;0E-8;762.78002930;;87.18000000;0.65900000;15.09320000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-16;325.95000000;280.69000000;56.93000000;3112.86000000;3323.00000000;0E-8;0E-8;3323.00000000;-340.00000000;5624.47021484;;432.44000244;5.80900000;36.47550000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-16;279.70000000;258.17000000;;4190.12000000;4103.00000000;0E-8;12.00000000;4115.00000000;;6857.39990234;6794.18994141;462.98001099;1.96900000;98.05840000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-16;344.23001099;310.23000000;;148.86999512;132.00000000;6.00000000;0E-8;138.00000000;0E-8;150.35000610;;150.35000610;0.07900000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-16;257.19000000;236.90000000;;5192.44000000;4711.00000000;0E-8;4.00000000;4715.00000000;;6974.79003906;6911.58984375;771.78002930;5.81200000;105.65000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-16;217.08000183;99.52000000;;7270.00000000;7270.00000000;0E-8;;7270.00000000;;9536.58007813;9473.37988281;1832.36999512;6.60300000;133.00710000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-16;279.93600464;224.57000000;19.62999916;173.00000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;140.88000488;;140.88000488;2.98200000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-16;395.00000000;151.89000000;;97.49000000;77.00000000;11.00000000;;88.00000000;;96.51999664;;96.51999664;0.12200000;0.07260000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-16;412.09000000;320.35000000;;83.84999847;71.00000000;3.00000000;8.00000000;82.00000000;;83.30000305;;83.30000305;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-16;320.30000000;181.20000000;;83.84999847;75.00000000;1.00000000;;76.00000000;;83.30000305;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-16;354.96000000;249.04000000;;72.46000000;71.00000000;0E-8;1.00000000;72.00000000;0E-8;74.51000214;;74.51000214;0.01300000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-16;616.10000000;578.20000000;105.34000000;182.16999817;192.50000000;0E-8;0E-8;192.50000000;0E-8;182.99000549;;182.99000549;-0.18400000;1.36320000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-16;564.34000000;515.66000000;53.04000000;833.78000000;306.00000000;0E-8;;306.00000000;;825.58001709;;629.52001953;-0.62800000;4.82420000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-16;818.28997803;;26.70000076;38.45999908;13.00000000;0E-8;0E-8;13.00000000;;37.47999954;;37.47999954;0.17600000;0.19030000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-16;767.01000000;;74.04000000;11.00000000;;0E-8;;11.00000000;;12.00000000;;12.00000000;0.00100000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-16;742.76000977;;63.86999893;9.40999985;;0E-8;;9.40999985;;15.69000000;63.20000000;15.69000000;0.28100000;7.85030000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-16;734.48000000;;70.66000000;21.00000000;;0E-8;;13.90999985;;31.39000000;;31.39000000;0.09600000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-16;711.35000000;;40.33000000;204.63000000;;200.00000000;;200.00000000;;176.00000000;;204.63500000;0.00500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-16;447.50000000;427.60000000;56.99000168;968.19000244;353.00000000;55.00000000;0E-8;408.00000000;0E-8;892.41998291;815.00000000;635.25000000;2.02400000;47.32550000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-16;427.17000000;404.99000000;;561.54998779;618.00000000;0E-8;0E-8;618.00000000;0E-8;934.48999023;874.60998535;86.12999725;0.46700000;51.41390000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-16;403.66000000;381.70000000;;714.89001465;651.00000000;0E-8;0E-8;651.00000000;0E-8;1080.29003906;1019.91998291;165.72000122;0.75200000;54.69420000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-16;381.53200000;358.11000000;40.86000000;677.26000977;949.44000244;0E-8;0E-8;949.44000244;0E-8;1045.44995117;968.02001953;54.61999893;2.56400000;55.87320000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-16;357.72000000;326.95000000;;935.40997314;1028.00000000;0E-8;0E-8;1028.00000000;0E-8;1014.58001709;938.11999512;21.55999947;1.11100000;57.69710000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-16;326.10000000;279.79000000;59.70000000;1118.88000000;289.00000000;0E-8;;289.00000000;340.00000000;877.85998535;149.30000305;27.60000038;3.65400000;60.04230000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-16;727.16000000;1.19000000;;6.00000000;6.15999985;0E-8;;23.00000000;;0E-8;66.65000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-16;432.00000000;334.62000000;20.60000038;771.39001465;320.00000000;0E-8;0E-8;320.00000000;0E-8;729.28002930;;729.28002930;8.02900000;4.29810000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-16;332.56000000;287.74000000;;600.73999023;474.00000000;0E-8;;474.00000000;;737.85998535;;48.15999985;1.72200000;4.40810000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-16;286.71000000;262.01000000;;600.78000000;560.00000000;0E-8;;560.00000000;;729.08001709;;47.29999924;1.33500000;4.54770000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-16;261.79998779;235.00000000;37.59000015;819.51000977;1090.00000000;0E-8;0E-8;1090.00000000;0E-8;1064.78002930;;373.26000977;2.39500000;7.12390000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-16;211.97000000;174.79000000;;1190.44995117;1190.44995117;0E-8;0E-8;1190.44995117;;1246.28002930;;391.32000732;2.53900000;9.12350000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-16;831.42999268;;23.92000008;21.62999916;6.00000000;0E-8;0E-8;6.00000000;;21.62000084;;21.62000084;-0.05300000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-16;318.63000000;112.89000000;;39.98000000;32.00000000;0E-8;8.00000000;40.00000000;0E-8;46.68000031;;46.68000031;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-16;716.66998291;603.43000000;30.25000000;392.25000000;411.00000000;0E-8;0E-8;411.00000000;;408.58999634;;408.58999634;0.03400000;5.91390000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-16;603.04998779;492.35000000;20.39999962;620.96002197;822.00000000;0E-8;0E-8;822.00000000;-139.00000000;495.89001465;582.73999023;69.98000336;0.14300000;5.98420000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-16;799.92999268;707.16000000;64.37000275;76.59999847;113.70999908;0E-8;6.98999977;120.69999695;;79.34999847;;79.34999847;0.07900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-16;705.28000000;607.14000000;;117.26999664;110.02999878;0E-8;7.46999979;117.50000000;;82.95999908;;3.39000010;0.01100000;0.40030000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-16;607.01000977;538.42000000;61.25000000;134.07000732;0E-8;0E-8;10.00000000;10.00000000;139.00000000;96.83999634;10.00000000;13.67000008;0.00300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-16;489.30999756;397.09000000;27.53000069;908.25000000;891.00000000;0E-8;;891.00000000;;673.07000732;;63.16999817;0.41600000;6.67390000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-16;396.32000000;325.39000000;;878.06000000;910.00000000;0E-8;;910.00000000;;702.30999756;;24.95999908;0.18500000;6.79420000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-16;323.28000000;258.71000000;;1079.08996582;924.00000000;0E-8;0E-8;924.00000000;;861.98999023;;157.16000366;0.25300000;7.82420000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-16;258.76000000;242.48000000;;944.87000000;966.00000000;0E-8;0E-8;966.00000000;0E-8;914.09997559;;62.86000061;0E-8;8.69420000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-16;487.71000000;;55.62000000;12.80000000;;13.00000000;;29.00000000;;12.65000000;;12.65000000;-0.20200000;0.05970000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-16;313.60000000;279.40000000;31.92000000;77.22000000;105.00000000;0E-8;;105.00000000;;54.36000000;;43.64000000;-2.96100000;0.78580000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-16;279.41000000;183.33000000;;112.06000000;91.00000000;0E-8;;91.00000000;;54.13999939;;0.44000000;-0.00600000;0.81580000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-16;180.01000000;94.09000000;;122.59000000;80.00000000;0E-8;;80.00000000;;61.33000183;;10.26000023;-0.43800000;1.30130000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-16;91.83999634;54.26000000;;81.51999664;124.00000000;0E-8;;124.00000000;;72.20999908;;11.40999985;-0.51000000;1.92520000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-16;239.41000000;147.38000000;;37.93000000;10.00000000;3.00000000;18.00000000;31.00000000;0E-8;38.59000000;;38.59000000;-0.10100000;0.76100000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-16;147.20000000;105.73000000;;52.24000000;30.00000000;13.00000000;6.00000000;49.00000000;0E-8;63.56000137;;24.53000069;0E-8;2.04970000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-16;103.05000305;69.19000000;;45.73000000;16.00000000;0E-8;27.00000000;43.00000000;0E-8;66.38999939;;3.11999989;0.00400000;2.50900000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-16;628.39000000;512.17000000;24.03000000;117.80000000;115.00000000;0E-8;19.00000000;134.00000000;;112.19999695;;112.19999695;-0.92800000;1.53770000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-16;704.14001465;659.69000000;64.00000000;134.88999939;142.66999817;0E-8;13.53999996;156.21000671;0E-8;135.69999695;;135.69999695;-0.56800000;1.56770000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-16;657.16998291;475.55000000;43.40000153;169.57000732;129.71000671;6.86999989;0E-8;136.58000183;0E-8;147.85000610;;14.40999985;-0.70100000;1.60810000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-16;619.49000000;480.36000000;6.66000000;63.59000015;84.36000061;0E-8;0E-8;84.36000061;0E-8;62.86999893;;62.86999893;-1.32900000;0.60580000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-16;470.60000000;375.22000000;34.55000000;305.56000000;269.00000000;0E-8;;269.00000000;;286.63000488;;79.23999786;-0.02100000;2.96870000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-16;366.88000488;264.41000000;;419.47000122;297.00000000;0E-8;;297.00000000;;468.01000977;;182.85000610;-3.49800000;5.32810000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-16;589.53997803;335.39000000;27.87000084;36.00000000;36.00000000;0E-8;;36.00000000;;23.47999954;;23.47999954;-0.97600000;0.92230000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-16;327.06000000;267.89000000;;52.29000092;47.00000000;0E-8;0E-8;47.00000000;0E-8;37.49000168;;16.79000092;-0.14100000;1.08130000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-16;264.26000977;211.80000000;;466.95001221;746.69000244;75.51999664;0E-8;822.21002197;0E-8;564.16998291;;101.34999847;-2.19000000;7.33870000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-16;546.84997559;426.53000000;54.79999924;42.95999908;69.26999664;0E-8;1.00000000;70.26999664;0E-8;43.08000183;;43.08000183;0.01900000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-16;154.42999268;132.28000000;;75.16000366;83.00000000;0E-8;0E-8;83.00000000;0E-8;86.31999969;;86.31999969;-0.05100000;1.78260000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-16;127.62999725;98.50000000;;113.98999786;127.00000000;23.00000000;0E-8;150.00000000;0E-8;88.29000092;;3.22000003;-0.22200000;2.21870000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-17;109.72000122;27.40000000;;279.91000366;173.00000000;12.00000000;0E-8;185.00000000;0E-8;192.47000122;;38.16999817;-1.03700000;1.70770000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-17;113.67000000;3.79000000;88.96000000;8.00000000;43.00000000;0E-8;;43.00000000;;6.57000017;;6.57000017;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-17;299.82000000;258.88000000;26.83000000;400.89000000;262.00000000;0E-8;;262.00000000;;416.33999634;;416.33999634;6.57500000;0.54320000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-17;388.33000000;361.74000000;50.39000000;1600.00000000;905.00000000;0E-8;;905.00000000;;2160.87011719;;1232.86999512;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-17;301.82000000;251.30000000;52.86000000;900.00000000;841.00000000;0E-8;;841.00000000;;1988.68994141;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-17;251.39000000;230.04000000;;814.29998779;0E-8;0E-8;;0E-8;766.00000000;2036.69995117;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-17;230.14000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2036.69995117;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-17;251.20000000;137.90000000;;802.71997070;768.00000000;0E-8;;768.00000000;;2036.69995117;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-17;137.71000000;14.11000000;;768.00000000;807.00000000;0E-8;;807.00000000;;2072.52001953;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-17;58.29999924;42.15000000;;469.00000000;469.00000000;0E-8;;469.00000000;;622.14001465;;622.14001465;0.92000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-17;42.04999924;22.00000000;;447.75000000;407.00000000;61.45999908;0E-8;468.80999756;0E-8;626.85998535;;1.88999999;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-17;20.69000000;2.69000000;;489.60000610;500.00000000;0E-8;0E-8;505.00000000;0E-8;634.78997803;;5.03000021;0.36600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-17;47.23600006;25.81000000;20.52000046;648.30999756;689.00000000;0E-8;0E-8;689.00000000;0E-8;697.60998535;;697.60998535;23.87800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-17;31.45800000;10.80000000;84.14000000;176.88000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;181.28000000;;181.28000000;0.70900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-17;29.14999962;3.07000000;;572.13000488;569.00000000;0E-8;0E-8;569.00000000;;578.14001465;;578.14001465;0.50700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-17;96.98000000;3.64000000;;0E-8;1146.00000000;0E-8;0E-8;1146.00000000;0E-8;0E-8;1449.79003906;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-17;97.04000092;83.83000000;;4490.25976563;1970.00000000;810.00000000;12.00000000;2807.00000000;6925.37988281;4677.16992188;3227.37988281;4677.16992188;0E-8;5.99130000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-17;154.13000488;132.18000000;;3080.71997070;2843.00000000;0E-8;;2843.00000000;;2856.63989258;;1758.54003906;2.33100000;10.61710000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-17;61.84000015;5.97000000;29.06999969;6317.00000000;6317.00000000;0E-8;0E-8;6317.00000000;0E-8;6661.79003906;;4319.99023438;7.64100000;28.08680000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-17;479.13000488;304.26000000;;37.00000000;34.00000000;0E-8;3.00000000;37.00000000;0E-8;37.59000015;;37.59000015;0.02400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-17;90.00000000;73.59000000;;24004.51953125;15836.94042969;7890.29003906;277.29000854;24004.51953125;0E-8;25137.60937500;;25137.60937500;-9.21200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-17;71.30000000;55.63000000;;23963.43945313;15370.00000000;7976.00000000;584.00000000;23930.00000000;0E-8;25511.07031250;;383.54000854;-8.71400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-17;79.80000305;53.38000000;0E-8;329.86999512;185.22999573;0E-8;0E-8;185.22999573;0E-8;352.92999268;;352.92999268;1.53100000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-17;265.06000000;204.38000000;34.19000000;105.84000000;74.00000000;0E-8;12.00000000;86.00000000;0E-8;104.72000000;;104.72000000;0.25300000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-17;213.54000000;113.96000000;;184.99000000;139.00000000;46.00000000;0E-8;185.00000000;0E-8;185.16000000;;185.16000000;0.00300000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-17;298.48001099;272.29000000;56.13999939;631.90002441;551.00000000;105.00000000;0E-8;656.00000000;0E-8;673.82000732;;673.82000732;0E-8;3.37060000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-17;271.76000977;248.92000000;;758.47998047;740.00000000;0E-8;9.00000000;739.76000977;;720.16998291;;62.59999847;0E-8;3.37060000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-17;220.40000000;163.07000000;;1789.42004395;1875.00000000;0E-8;0E-8;1875.00000000;0E-8;1785.89001465;;1176.08996582;2.05100000;3.43060000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-17;161.43000000;136.20000000;;1946.14000000;1939.00000000;0E-8;;1939.00000000;;1760.93005371;;10.68000031;0E-8;3.43060000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-17;312.85998535;278.14000000;;130.47999573;0E-8;132.00000000;;132.00000000;;149.02999878;;149.02999878;-0.02500000;0.73520000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-17;494.51000977;377.02000000;;51.93999863;45.00000000;0E-8;0E-8;45.00000000;0E-8;45.90000153;;45.90000153;-0.01500000;0.56190000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-17;372.14001465;256.21000000;;48.45999908;48.00000000;0E-8;;48.00000000;;47.95000076;;1.02999997;-0.00300000;0.57130000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-17;361.60000000;;;83.00000000;;7.00000000;;80.00000000;74.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-17;353.23000000;;;83.23999786;80.00000000;0E-8;;80.00000000;;82.86000061;;82.86000061;-0.10100000;0.17520000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-17;256.68000000;205.22000000;88.65000000;97.62000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;83.63999939;;0E-8;-0.04400000;0.19520000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-17;184.71000000;165.71000000;;459.39001465;460.88000488;0E-8;;460.88000488;;457.26998901;;162.08999634;-0.06000000;3.47190000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-17;89.76999664;60.73000000;;548.73999023;567.00000000;0E-8;16.00000000;583.00000000;;550.00000000;;69.31999969;-0.27800000;4.68000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-17;59.61000000;39.20000000;;736.04000000;735.00000000;0E-8;;735.00000000;;676.41998291;;124.05999756;-0.06900000;5.44550000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-17;907.86999512;885.82000000;51.49000168;187.50000000;100.00000000;0E-8;;100.00000000;;194.92999268;;194.92999268;-0.01600000;0.21680000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-17;885.73000000;856.88000000;;106.43400000;107.00000000;0E-8;;107.00000000;;194.92999268;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-17;807.91998291;766.63000000;;314.94000244;311.00000000;0E-8;;311.00000000;;407.35000610;;219.42999268;0.07200000;0.83680000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-17;756.25000000;671.07000000;24.08000000;1573.89000000;435.00000000;0E-8;0E-8;435.00000000;0E-8;1542.75000000;;1074.13000488;3.59000000;3.89900000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-17;657.82000000;622.01000000;30.80000000;616.66998291;450.00000000;0E-8;0E-8;450.00000000;0E-8;1811.08996582;;196.41999817;0.71800000;4.47840000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-17;621.79000000;557.40000000;;442.83000000;297.00000000;0E-8;0E-8;297.00000000;0E-8;1844.81005859;;45.33000183;0.14800000;4.53900000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-17;557.31000000;512.00000000;;331.61000000;408.00000000;0E-8;;408.00000000;;1860.15002441;;18.76000023;0.07100000;4.57840000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-17;511.95000000;494.62000000;;460.00000000;460.00000000;0E-8;0E-8;460.00000000;;1910.93005371;;53.65999985;0.09900000;4.67840000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-17;494.27999878;393.24000000;;273.41000366;991.00000000;0E-8;;991.00000000;;2032.90002441;;119.83000183;0.43500000;4.85840000;GRVGRA
