id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-17;466.89999390;443.50000000;;1494.33996582;933.00000000;0E-8;0E-8;933.00000000;0E-8;2211.39990234;;178.03999329;0.29200000;6.37000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-17;843.05999756;750.40000000;41.29999924;56.84000015;33.00000000;0E-8;;33.00000000;0E-8;67.59999847;;67.59999847;0.11500000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-17;664.12000000;577.05000000;;85.65000000;86.00000000;0E-8;;86.00000000;0E-8;111.73000336;;42.68000031;0.00900000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-17;572.47000000;546.74000000;;77.20000000;75.00000000;0E-8;;75.00000000;0E-8;113.25000000;;1.67999995;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-17;432.57000732;381.52000000;18.97999954;1641.72000000;982.00000000;0E-8;0E-8;982.00000000;0E-8;2906.58007813;;618.89001465;0.63500000;15.83350000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-17;375.13198853;326.39000000;14.56000042;1348.29003906;1289.00000000;0E-8;0E-8;1289.00000000;0E-8;2975.13989258;;263.94000244;1.50900000;19.18290000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-17;555.21997070;361.01000000;;48.11000061;33.00000000;16.00000000;2.00000000;51.00000000;;44.86999893;;44.86999893;-0.00700000;0.11190000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-17;490.67999268;330.71000000;40.52999878;78.00000000;55.00000000;0E-8;;55.00000000;;78.26999664;;78.26999664;-0.66600000;0.13900000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-17;84.58000183;33.00000000;;17.69000053;0E-8;6.00000000;1.00000000;6.00000000;0E-8;17.04000092;;17.04000092;-0.07800000;0.65450000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-17;702.39000000;624.55000000;33.31000000;130.82000000;13.00000000;0E-8;0E-8;13.00000000;;203.58999634;;203.58999634;-1.63800000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-17;615.16000000;;48.02000000;31.52000000;34.00000000;0E-8;;34.00000000;;240.08000183;;29.62000084;-0.17700000;0.15940000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-17;613.77001953;555.94000000;44.52000046;63.41999817;0E-8;3.00000000;0E-8;3.00000000;0E-8;61.43000031;;61.43000031;-0.47200000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-17;460.48001099;396.40000000;65.00000000;424.08999634;360.00000000;223.00000000;0E-8;583.00000000;0E-8;737.58001709;;387.66000366;-0.48900000;6.27000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-17;352.89999390;;;731.58001709;;621.00000000;;621.00000000;110.00000000;981.38000488;;171.77000427;-0.01700000;6.89000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-17;659.27000000;526.43000000;;40.11999893;4.00000000;34.00000000;2.00000000;40.00000000;;40.15999985;;40.15999985;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-17;437.41000000;355.94000000;;83.00000000;77.00000000;4.00000000;2.00000000;83.00000000;;87.41000366;;44.97999954;-0.00100000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-17;251.27000000;235.52000000;77.00000000;839.40000000;174.00000000;353.00000000;0E-8;527.00000000;316.00000000;1293.54003906;1109.75000000;229.42999268;;8.68130000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-17;247.60000000;139.70000000;;316.00000000;316.00000000;0E-8;0E-8;316.00000000;0E-8;0E-8;316.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-17;139.85000000;;;1024.83000000;758.00000000;221.00000000;;979.00000000;;1371.14001465;1187.35998535;93.26000214;0.02500000;8.83320000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-17;362.70000000;;52.73000000;-8.91000000;;0E-8;;0E-8;;23.79000092;167.55999756;7.55999994;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-17;398.12000000;;;187.37800000;;0E-8;;184.00000000;;20.00000000;167.55999756;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-17;;;;144.00000000;144.00000000;;;144.00000000;;7.63999987;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-17;441.97000000;;10.75000000;31.00000000;0E-8;0E-8;;31.00000000;31.00000000;16.22999954;;16.22999954;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-17;412.33000000;;82.57000000;13.18000000;;0E-8;;42.00000000;0E-8;7.63999987;23.86000061;7.63999987;-0.43400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-17;;;;13.18000000;81.00000000;;;81.00000000;;7.63999987;40.56000137;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-17;85.72000000;;;13.18000000;176.00000000;0E-8;;176.00000000;;7.63999987;184.55999756;;-0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-17;150.74000000;126.34000000;;111.00000000;106.00000000;0E-8;;106.00000000;;111.33000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-17;791.70001221;755.21000000;33.77000046;88.08000183;84.00000000;0E-8;0E-8;84.00000000;0E-8;118.73000336;;118.73000336;-0.10500000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-17;736.59800000;674.60000000;12.00000000;221.65000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;187.41000366;;74.33000183;0.11700000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-17;623.31000000;519.66000000;10.69000000;421.90000000;141.00000000;0E-8;;141.00000000;;489.89999390;;315.48001099;-0.17200000;0.93580000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-17;783.82000732;695.51000000;12.14000034;262.63000488;147.69999695;0E-8;;147.69999695;;248.66000366;;248.66000366;0.92100000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-17;695.04000000;624.00000000;67.07000000;204.34000000;193.00000000;0E-8;;193.00000000;;270.38000488;;17.37999916;0.08100000;0.76060000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-17;623.57000000;565.62000000;38.10000000;208.25000000;228.00000000;0E-8;10.00000000;238.00000000;;272.55999756;;2.17000008;-0.00900000;0.79000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-17;564.92000000;517.86000000;;253.38000000;233.00000000;0E-8;;233.00000000;;277.04000854;;5.21000004;-0.01200000;0.85710000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-17;838.52800000;771.91000000;25.42000000;133.19999695;75.22000122;0E-8;;75.22000122;;135.75000000;;135.75000000;0.84100000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-17;769.50000000;730.03000000;34.71000000;143.34000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;180.69999695;;37.15000000;0.20700000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-17;582.36000000;515.74000000;38.34000000;480.26000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;519.91998291;;334.33999634;-0.00200000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-17;499.96800000;434.25000000;12.39000000;936.78000000;550.00000000;0E-8;0E-8;550.00000000;0E-8;1650.18005371;;409.76998901;0.52500000;5.18060000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-17;430.81000000;396.39000000;;674.81000000;635.00000000;0E-8;;635.00000000;;1692.55004883;;74.94000244;0.23000000;5.48390000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-17;392.48000000;325.92000000;16.51000000;1433.17000000;1054.00000000;0E-8;;1054.00000000;;2591.17993164;;959.91998291;1.88000000;13.39130000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-17;476.77000000;449.29000000;87.99000000;230.25000000;257.00000000;0E-8;0E-8;257.00000000;0E-8;233.47999573;;233.47999573;0.06800000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-17;447.38000488;410.80000000;;313.85998535;109.00000000;202.00000000;0E-8;311.00000000;0E-8;243.39999390;;9.65999985;0.09600000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-17;353.69000000;327.00000000;;279.41000366;273.00000000;0E-8;0E-8;273.00000000;0E-8;257.75000000;;18.02000046;-0.05300000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-17;446.57998657;395.97000000;;254.00000000;254.00000000;0E-8;0E-8;254.00000000;0E-8;229.47999573;;229.47999573;0.31000000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-17;370.42999268;326.89000000;;259.20999146;239.00000000;0E-8;0E-8;239.00000000;0E-8;227.17999268;;19.13999939;0.16000000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-17;578.65997314;531.18000000;21.52000046;75.16999817;77.00000000;0E-8;0E-8;77.00000000;0E-8;75.02999878;;75.02999878;0.06100000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-17;561.46400000;531.64000000;18.62000000;110.99000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;145.98000000;;145.98000000;2.94600000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-17;531.45000000;504.98000000;;107.08999634;108.00000000;0E-8;1.00000000;109.00000000;0E-8;142.91000000;;2.49000000;0.13400000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-17;466.26600000;398.35000000;10.25000000;142.89999390;150.00000000;0E-8;0E-8;150.00000000;0E-8;187.11000061;;51.59000000;3.16600000;1.96870000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-17;398.15000000;385.79000000;;151.69000244;141.00000000;0E-8;3.00000000;144.00000000;0E-8;191.52000427;;5.15999985;0.04500000;2.00740000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-17;384.08999634;366.07000000;;277.45999146;208.00000000;94.00000000;0E-8;302.00000000;0E-8;320.58999634;;129.42999268;0.11500000;3.82480000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-17;365.93000000;351.17000000;;309.12000000;320.00000000;0E-8;0E-8;320.00000000;0E-8;330.17999268;;10.14999962;0.21900000;4.13130000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-17;350.98001099;333.84000000;;327.36000000;324.00000000;0E-8;0E-8;324.00000000;0E-8;351.26998901;;21.62999916;0.22600000;4.50030000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-17;323.30600000;284.14000000;13.75000000;688.07000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;812.89001465;;351.48001099;1.60000000;12.19320000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-17;283.86000000;257.86000000;;413.72000000;354.00000000;0E-8;0E-8;354.00000000;0E-8;817.96002197;;45.44000000;0.30200000;12.68100000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-17;257.46000000;235.51000000;;467.53000000;604.00000000;0E-8;0E-8;604.00000000;0E-8;866.33001709;;106.52000000;0.66700000;14.90650000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-17;326.00000000;280.62000000;57.94000000;3312.23000000;3024.00000000;0E-8;0E-8;3024.00000000;-362.00000000;6159.91992188;;508.08999634;5.75400000;36.44100000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-17;279.59000000;258.16000000;;3876.43000000;4276.00000000;0E-8;12.00000000;4288.00000000;;7461.27001953;7405.89013672;466.41000366;1.95400000;97.71680000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-17;344.33999634;310.33000000;;170.91000366;140.00000000;7.00000000;0E-8;147.00000000;0E-8;158.91999817;;158.91999817;0.07600000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-17;257.22000000;236.90000000;;5379.05000000;4658.00000000;0E-8;4.00000000;4662.00000000;;7351.52001953;7296.14990234;821.21997070;5.88300000;105.27000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-17;217.10000610;98.79000000;;7069.68994141;6797.00000000;0E-8;;6797.00000000;;9423.25000000;9367.87988281;1875.52001953;7.06400000;132.28420000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-17;279.95999146;224.60000000;19.87999916;215.99000549;130.00000000;0E-8;0E-8;130.00000000;0E-8;159.00000000;;159.00000000;2.91200000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-17;395.04998779;151.85000000;;95.98999786;77.00000000;11.00000000;;88.00000000;;95.27000000;;95.27000000;0.12200000;0.07520000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-17;412.07000732;320.35000000;;84.76999664;79.00000000;1.00000000;5.00000000;85.00000000;;87.06999969;;87.06999969;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-17;320.30000000;181.29000000;;84.76999664;78.00000000;1.00000000;;79.00000000;;87.06999969;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-17;354.94000000;249.02000000;;72.54000000;72.00000000;0E-8;1.00000000;73.00000000;0E-8;73.02999878;;73.02999878;0.01300000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-17;616.05000000;578.20000000;102.67000000;179.49000549;192.36999512;0E-8;0E-8;192.36999512;0E-8;180.44999695;;180.44999695;-0.18700000;1.40650000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-17;564.40600000;515.65000000;53.39000000;920.81000000;306.00000000;0E-8;;306.00000000;;873.61999512;;691.90002441;-0.87300000;4.97840000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-17;818.40002441;;27.21999931;36.61000061;13.00000000;0E-8;0E-8;13.00000000;;39.08000183;;39.08000183;0.16000000;0.19060000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-17;767.01000000;;74.04000000;11.00000000;;0E-8;;11.00000000;;12.00000000;;12.00000000;0.00100000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-17;742.75000000;;63.77999878;5.46000004;;0E-8;;15.30000019;;20.00000000;55.38000000;20.00000000;0.26800000;7.85060000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-17;734.50000000;;70.91999817;18.00000000;;0E-8;;14.34000015;;29.71000000;;29.71000000;0.09100000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-17;711.35000000;;40.33000000;200.00000000;;200.00000000;;200.00000000;;83.00000000;;200.00500000;0.00500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-17;447.70000000;427.55000000;58.90000000;987.59002686;359.00000000;61.00000000;0E-8;420.00000000;0E-8;1001.96002197;888.09002686;674.32000732;1.98000000;47.26100000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-17;427.24000000;404.86000000;;594.37000000;545.00000000;0E-8;0E-8;545.00000000;0E-8;1037.25000000;924.27001953;90.05999756;0.44900000;51.25770000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-17;403.66000000;381.75000000;;646.00000000;646.00000000;0E-8;0E-8;646.00000000;0E-8;1159.14001465;1081.71997070;173.27000427;0.71900000;54.48840000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-17;381.59400000;357.94000000;42.29000000;750.23999023;398.60000610;0E-8;0E-8;398.60000610;0E-8;1129.17004395;1069.23999023;63.36000061;2.46000000;55.65650000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-17;357.75000000;326.38000000;;516.44000244;447.00000000;0E-8;0E-8;447.00000000;0E-8;1108.82995605;1039.83996582;25.01000023;1.07500000;57.43420000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-17;326.11999512;279.82000000;60.11000061;774.53997803;249.00000000;0E-8;;249.00000000;362.00000000;974.76000977;171.33999634;32.43000031;3.60700000;59.73450000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-17;727.16000000;;;23.00000000;6.17999983;0E-8;;23.00000000;;0E-8;59.83000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-17;432.04998779;334.67000000;20.69000053;771.39001465;320.00000000;0E-8;0E-8;320.00000000;0E-8;733.84997559;;733.84997559;7.90800000;4.42610000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-17;332.52000000;287.78000000;;424.57000000;488.00000000;0E-8;;488.00000000;;782.84002686;;50.90000153;1.69700000;4.53610000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-17;286.67000000;262.03000000;;505.66000366;560.00000000;0E-8;;560.00000000;;802.84002686;;49.99000168;1.31300000;4.67550000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-17;261.86999512;234.25000000;41.52999878;818.39001465;578.00000000;0E-8;0E-8;578.00000000;0E-8;1148.10998535;;394.44000244;2.34300000;7.24770000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-17;212.07000000;174.04000000;;1548.53002930;844.25000000;0E-8;0E-8;844.25000000;;1359.75000000;;413.52999878;2.39100000;9.24710000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-17;831.64001465;;24.69000053;17.77000046;4.00000000;0E-8;0E-8;4.00000000;;17.77000046;;17.77000046;-0.05400000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-17;318.75000000;112.98000000;;53.20999908;45.00000000;0E-8;8.00000000;53.00000000;0E-8;70.84999847;;70.84999847;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-17;716.77001953;603.05000000;30.45999908;365.75000000;272.00000000;0E-8;0E-8;272.00000000;;382.42001343;;382.42001343;0.05400000;5.91770000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-17;602.58001709;492.63000000;11.26000023;502.20999146;908.00000000;0E-8;0E-8;908.00000000;-146.00000000;478.51000977;569.11999512;82.23999786;0.15900000;5.98840000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-17;799.57000732;707.32000000;62.06000137;80.33000183;143.44000244;0E-8;7.03000021;150.47000122;;80.80999756;;80.80999756;0.08100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-17;705.17000000;607.38000000;;144.67999268;140.11000061;0E-8;7.46000004;147.57000732;;84.68000031;;3.99000001;0.01100000;0.40060000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-17;607.56000000;538.42000000;68.28000000;178.49000549;0E-8;0E-8;11.00000000;11.00000000;147.00000000;100.61000061;10.00000000;16.05999947;0.00300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-17;489.54000000;396.87000000;28.37000000;1062.88000488;663.00000000;0E-8;;663.00000000;;697.54998779;;111.45999908;0.45600000;6.67770000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-17;396.44000000;324.44000000;;638.62000000;562.00000000;0E-8;;562.00000000;;731.39001465;;44.04000092;0.20000000;6.79840000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-17;323.52000000;258.57000000;;918.91998291;546.00000000;0E-8;0E-8;546.00000000;;997.28002930;;277.27999878;0.29800000;7.82840000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-17;258.64000000;242.12000000;;654.07000000;696.00000000;0E-8;0E-8;696.00000000;0E-8;1080.01000977;;110.91000366;0E-8;8.69840000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-17;487.72000000;;55.83000000;33.79000000;;13.00000000;;28.00000000;;33.66000000;;33.66000000;-0.18700000;0.05940000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-17;313.62000000;279.37000000;31.99000000;89.78000000;62.00000000;0E-8;;62.00000000;;70.10000000;;53.77000000;-2.90700000;0.78160000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-17;279.17000000;183.28000000;;66.92000000;80.00000000;0E-8;;80.00000000;;69.76999664;;0.50999999;-0.00300000;0.81160000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-17;180.51000000;93.84000000;;111.07000000;37.00000000;0E-8;;37.00000000;;77.68000031;;11.94999981;-0.43200000;1.29260000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-17;91.44999695;54.16000000;;27.98999977;106.00000000;0E-8;;106.00000000;;90.27999878;;13.28999996;-0.50500000;1.91030000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-17;239.60000000;147.53000000;;94.12000000;56.00000000;10.00000000;18.00000000;84.00000000;0E-8;94.77000000;;94.77000000;-0.10000000;0.75190000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-17;147.14000000;106.16000000;;122.07000000;104.00000000;13.00000000;6.00000000;123.00000000;0E-8;109.94999695;;29.21999931;0.00100000;2.03940000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-17;103.17000000;69.75000000;;122.54000092;88.00000000;0E-8;28.00000000;116.00000000;0E-8;104.97000122;;3.72000003;0.00600000;2.49810000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-17;628.37000000;512.19000000;23.82000000;117.80000000;115.00000000;0E-8;19.00000000;134.00000000;;116.55999756;;116.55999756;-0.93000000;1.53550000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-17;703.40997314;660.31000000;34.75999832;116.23000336;320.45999146;0E-8;13.17000008;333.61999512;0E-8;157.86000061;;157.86000061;-0.53700000;1.55550000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-17;657.33001709;476.89000000;46.59999847;363.79000854;311.19000244;4.57000017;0E-8;315.76000977;0E-8;169.08999634;;16.76000023;-0.69400000;1.59610000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-17;619.54000000;480.35000000;6.79000000;120.08000183;85.44000244;0E-8;0E-8;85.44000244;0E-8;119.36000061;;119.36000061;-1.31600000;0.60160000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-17;470.85000000;375.22000000;36.18000000;467.72000000;269.00000000;0E-8;;269.00000000;;325.42999268;;85.73999786;0.00500000;2.94740000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-17;366.97000122;264.38000000;;525.01000977;387.00000000;0E-8;;387.00000000;;515.88000488;;215.17999268;-3.44300000;5.29610000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-17;589.55999756;335.26000000;28.00000000;47.06000137;26.00000000;0E-8;;26.00000000;;27.47999954;;27.47999954;-0.94200000;0.91450000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-17;327.60000000;267.87000000;;42.65000000;7.00000000;0E-8;0E-8;7.00000000;0E-8;45.84999847;;19.65999985;-0.13900000;1.07260000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-17;264.23999023;211.42000000;;505.67999268;448.77999878;75.01000214;0E-8;523.78997803;0E-8;628.08001709;;113.30000305;-2.15300000;7.29740000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-17;547.00000000;426.23000000;57.70000076;37.52000046;27.95999908;0E-8;1.00000000;28.95999908;0E-8;37.63999939;;37.63999939;0.02100000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-17;154.16999817;132.57000000;;76.06999969;144.00000000;0E-8;0E-8;144.00000000;0E-8;90.51999664;;90.51999664;-0.04600000;1.77520000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-17;127.55999756;98.53000000;;146.16999817;138.00000000;23.00000000;0E-8;161.00000000;0E-8;92.41999817;;3.38000011;-0.21700000;2.20740000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-18;109.58999634;28.32000000;;275.22000122;378.00000000;0E-8;0E-8;378.00000000;0E-8;178.02999878;;33.86999893;-1.03500000;1.76160000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-18;113.65000000;3.85000000;88.70000000;8.00000000;43.00000000;0E-8;;43.00000000;;6.26999998;;6.26999998;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-18;299.86000000;258.88000000;27.46000000;400.89001465;262.00000000;0E-8;;262.00000000;;400.30999756;;400.30999756;6.58200000;0.55480000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-18;388.34000000;361.74000000;50.49000000;1630.00000000;905.00000000;0E-8;;905.00000000;;2231.46997070;;1295.46997070;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-18;301.81000000;251.37000000;52.66000000;860.00000000;1015.00000000;0E-8;;1015.00000000;;2034.92004395;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-18;251.49000000;229.97000000;;1008.30999756;0E-8;0E-8;;0E-8;879.00000000;2011.07995605;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-18;229.82000000;168.54000000;;5.11000013;19.00000000;0E-8;;19.00000000;;2011.07995605;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-18;251.30000000;138.00000000;;1008.30999756;881.00000000;0E-8;;881.00000000;;2011.07995605;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-18;137.59000000;14.75000000;;900.00000000;1032.00000000;0E-8;;1032.00000000;;2036.69995117;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-18;58.29999924;42.22000000;;505.00000000;505.00000000;0E-8;;505.00000000;;608.08001709;;608.08001709;0.92900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-18;42.09999847;22.00000000;;501.57998657;408.00000000;78.66999817;0E-8;486.52999878;0E-8;611.09997559;;1.84000003;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-18;20.82000000;2.62000000;;479.07000732;461.00000000;0E-8;0E-8;454.00000000;0E-8;617.33001709;;4.92000008;0.37000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-18;47.24800110;25.20000000;20.72999954;671.16998291;427.00000000;0E-8;0E-8;427.00000000;0E-8;711.03002930;;711.03002930;24.06300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-18;31.47000000;10.80000000;84.54000000;187.80000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;192.21000000;;192.21000000;0.68500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-18;29.26000023;3.11000000;;589.48000000;555.00000000;0E-8;0E-8;555.00000000;;576.63000488;;576.63000488;0.53000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-18;97.05000000;3.59000000;;0E-8;1154.00000000;0E-8;8.00000000;1154.00000000;0E-8;0E-8;1415.53002930;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-18;97.08999634;84.05000000;;4519.56982422;1985.00000000;1028.00000000;12.00000000;3042.00000000;7573.77001953;4692.08984375;3276.57006836;4692.08984375;0E-8;5.99190000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-18;154.08999634;132.62000000;;2987.28002930;3225.00000000;0E-8;;3225.00000000;;2953.15991211;;1770.69995117;2.21600000;10.74060000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-18;61.90000153;5.76000000;29.31999969;6576.81982422;5448.00000000;0E-8;0E-8;5448.00000000;0E-8;7019.52978516;;4535.25000000;7.68400000;28.26520000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-18;479.13000488;304.28000000;;37.00000000;34.00000000;0E-8;3.00000000;37.00000000;0E-8;36.86999893;;36.86999893;0.02300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-18;90.00000000;73.67000000;;24976.96093750;20531.18945313;4168.68994141;277.07998657;24976.96093750;0E-8;25233.02929688;;25233.02929688;-9.11100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-18;71.30000000;55.47000000;;24471.00000000;17740.00000000;6148.00000000;583.00000000;24471.00000000;0E-8;25475.49023438;;333.91000366;-8.61900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-18;79.90000000;53.35000000;0E-8;365.67999268;182.25999451;0E-8;0E-8;182.25999451;0E-8;373.76000977;;373.76000977;1.50800000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-18;265.09000000;204.39000000;34.79000000;104.84000000;74.00000000;0E-8;11.00000000;85.00000000;0E-8;104.30000000;;104.30000000;0.21600000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-18;213.57000000;114.10000000;;192.03000000;147.00000000;45.00000000;0E-8;192.00000000;0E-8;192.20000000;;192.20000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-18;298.48000000;272.29000000;56.14000000;656.00000000;551.00000000;105.00000000;0E-8;656.00000000;0E-8;707.57000732;;707.57000732;0E-8;3.37100000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-18;271.76998901;248.92000000;;757.78002930;739.00000000;0E-8;9.00000000;739.05999756;;749.40002441;;65.73000336;0E-8;3.37100000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-18;220.47000122;163.11000000;;2026.81005859;1907.00000000;0E-8;0E-8;1907.00000000;0E-8;1964.88000488;;1368.57995605;2.04300000;3.43100000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-18;161.46000000;136.19000000;;1903.42000000;1882.00000000;0E-8;;1882.00000000;;1925.09997559;;12.43000031;0E-8;3.43100000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-18;312.80999756;278.14000000;;124.23999786;0E-8;125.00000000;;125.00000000;;137.78999329;;137.78999329;-0.02500000;0.73770000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-18;494.29000854;377.02000000;;42.56999969;45.00000000;0E-8;0E-8;45.00000000;0E-8;45.97999954;;45.97999954;-0.01500000;0.56290000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-18;372.12000000;256.23000000;;50.00000000;50.00000000;0E-8;;50.00000000;;47.00000000;;1.02999997;-0.00300000;0.57190000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-18;361.34000000;;;92.00000000;;20.00000000;;95.00000000;75.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-18;353.10000610;;;86.98000336;93.00000000;0E-8;;93.00000000;;97.55000305;;97.55000305;-0.10000000;0.17770000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-18;256.57998657;205.21000000;87.52999878;103.72000122;108.00000000;0E-8;0E-8;108.00000000;0E-8;96.33000183;;0E-8;-0.04400000;0.19770000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-18;184.68000000;165.69000000;;449.73999023;454.17999268;0E-8;;454.17999268;;437.36999512;;155.07000732;-0.05900000;3.51290000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-18;89.84999847;60.55000000;;536.42999268;493.00000000;0E-8;16.00000000;509.00000000;;513.63000488;;66.30999756;-0.28600000;4.76000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-18;59.77000000;38.88000000;;616.79000000;611.00000000;0E-8;;611.00000000;;633.83001709;;118.68000031;-0.07000000;5.58320000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-18;907.97998047;885.81000000;52.36999893;169.75000000;101.00000000;0E-8;;101.00000000;;174.27000427;;174.27000427;-0.02500000;0.21520000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-18;885.66000000;856.91000000;;109.68400000;111.00000000;0E-8;;111.00000000;;174.27000427;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-18;807.91998291;766.63000000;;284.00000000;284.00000000;0E-8;;284.00000000;;373.63000488;;188.16999817;0.06600000;0.83520000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-18;756.30000000;672.47000000;24.31000000;1268.54000000;794.00000000;0E-8;0E-8;794.00000000;0E-8;1370.63000488;;946.67999268;3.31900000;3.89350000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-18;657.88000000;621.85000000;31.23000000;931.00000000;806.00000000;0E-8;0E-8;806.00000000;0E-8;1694.32995605;;158.75000000;0.66200000;4.47260000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-18;621.26000000;558.24000000;;830.96000000;1107.00000000;0E-8;0E-8;1107.00000000;0E-8;1765.02001953;;36.63999939;0.13700000;4.53350000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-18;557.53000000;512.97000000;;1179.39000000;511.00000000;592.00000000;;1103.00000000;;1796.81005859;;15.15999985;0.06000000;4.57260000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-18;511.93000000;495.32000000;;1023.54998779;1032.00000000;0E-8;0E-8;1032.00000000;;1866.56994629;;43.36999893;0.08200000;4.67260000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-18;494.23999023;393.24000000;;1133.14001465;1224.00000000;0E-8;;1224.00000000;;1985.60998535;;96.84999847;0.37200000;4.85260000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-18;466.58999634;443.94000000;;994.01000977;1491.00000000;0E-8;0E-8;1491.00000000;0E-8;2162.40991211;;155.11999512;0.24500000;6.36000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-18;843.09997559;750.40000000;41.45000076;41.68000031;33.00000000;0E-8;;33.00000000;0E-8;48.18999863;;48.18999863;0.11100000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-18;664.22000000;576.27000000;;69.16000000;68.00000000;0E-8;;68.00000000;0E-8;88.31999969;;30.42000008;0.00900000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-18;572.28000000;546.63000000;;62.98000000;69.00000000;0E-8;;69.00000000;0E-8;92.56999969;;1.32000005;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-18;432.85000610;382.27000000;19.98999977;2063.73999023;1448.00000000;0E-8;0E-8;1448.00000000;0E-8;2926.65991211;;623.58001709;0.58600000;15.73030000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-18;375.12200928;326.60000000;14.47999954;1588.58996582;1638.00000000;0E-8;0E-8;1638.00000000;0E-8;3147.25000000;;266.14001465;1.43400000;19.04940000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-18;555.16998291;360.98000000;;42.18999863;32.00000000;9.00000000;2.00000000;43.00000000;;39.79000092;;39.79000092;-0.00700000;0.11290000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-18;490.55999756;333.20000000;40.20999908;62.00000000;202.00000000;0E-8;;202.00000000;;63.49000168;;63.49000168;-0.65000000;0.14350000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-18;84.68000031;33.00000000;;14.32999992;0E-8;6.00000000;1.00000000;6.00000000;0E-8;15.39000034;;15.39000034;-0.07900000;0.66680000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-18;702.45000000;624.53000000;33.60000000;100.56000000;12.00000000;0E-8;0E-8;12.00000000;;130.21000671;;130.21000671;-1.60700000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-18;615.12000000;;47.74000000;24.07000000;34.00000000;0E-8;;34.00000000;;167.50000000;;18.94000053;-0.17700000;0.15900000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-18;613.86999512;555.96000000;45.02999878;49.63999939;0E-8;3.00000000;0E-8;3.00000000;0E-8;50.49000168;;50.49000168;-0.46800000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-18;460.00000000;396.40000000;62.40999985;336.29000854;361.00000000;157.00000000;0E-8;518.00000000;0E-8;645.32000732;;307.97000122;-0.48200000;6.26000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-18;352.94000244;;;694.15997314;;572.00000000;;572.00000000;121.00000000;902.64001465;;165.05999756;-0.01800000;6.88000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-18;658.98000000;526.40000000;;37.18000000;40.00000000;0E-8;1.00000000;41.00000000;;37.23000000;;37.23000000;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-18;437.37000000;355.94000000;;84.00000000;72.00000000;10.00000000;2.00000000;84.00000000;;83.11000061;;45.27000046;-0.00100000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-18;251.00000000;235.51000000;50.00000000;822.51000000;184.00000000;355.00000000;0E-8;539.00000000;315.88000000;1255.46997070;1080.28002930;178.91999817;;8.67190000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-18;247.58000000;139.70000000;;315.84000000;316.00000000;0E-8;0E-8;316.00000000;0E-8;0E-8;315.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-18;139.72000000;;;995.25000000;755.00000000;245.00000000;;1000.00000000;;1344.06005859;1168.86999512;72.73000336;0.02500000;8.82480000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-18;362.86000000;;60.35000000;10.19000000;;0E-8;;0E-8;;15.19000000;164.83000000;4.83000000;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-18;397.81000000;;;177.80000000;;0E-8;;189.00000000;;21.00000000;164.83000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-18;;;;145.00000000;145.00000000;;;145.00000000;;4.88000011;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-18;442.51000000;;15.05000000;22.93000000;0E-8;13.00000000;;22.00000000;9.00000000;10.36000000;;10.36000000;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-18;412.23000000;;81.94000000;2.94000000;;0E-8;;35.00000000;-10.00000000;4.88000011;15.23999977;4.88000011;-0.44300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-18;;;;2.94000000;79.00000000;;;79.00000000;;4.88000011;36.06999969;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-18;86.21000000;;;2.94000000;178.00000000;0E-8;;178.00000000;;4.88000011;180.07000732;;-0.01700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-18;150.72000000;126.33000000;;100.00000000;104.00000000;0E-8;;104.00000000;;100.33000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-18;791.69400000;754.93000000;33.73000000;96.87000275;103.00000000;0E-8;0E-8;103.00000000;0E-8;122.20999908;;122.20999908;-0.11100000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-18;736.64000000;674.60000000;12.13000000;145.54000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;196.97000122;;76.50000000;0.09000000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-18;623.42000000;519.67000000;10.85000000;376.62000000;139.00000000;0E-8;;139.00000000;;489.80999756;;299.61999512;-0.21000000;0.93870000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-18;783.86999512;695.51000000;12.22000027;242.58999634;146.86999512;0E-8;;146.86999512;;237.52999878;;237.52999878;0.86400000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-18;695.05000000;623.97000000;67.41000000;197.79000000;192.00000000;0E-8;;192.00000000;;259.04998779;;16.42000008;0.06700000;0.76100000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-18;623.51000000;565.52000000;29.55000000;202.27000000;205.00000000;0E-8;10.00000000;215.00000000;;263.45999146;;2.04999995;-0.01900000;0.80000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-18;564.88000000;517.87000000;;217.62000000;238.00000000;0E-8;;238.00000000;;272.94000244;;4.92999983;-0.02800000;0.89060000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-18;838.50800000;772.77000000;25.08000000;124.69999695;160.94000244;0E-8;;160.94000244;;125.73000336;;125.73000336;0.76500000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-18;769.43000000;730.70000000;33.01000000;181.07000000;232.00000000;0E-8;0E-8;232.00000000;0E-8;167.89999390;;37.16000000;0.18800000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-18;582.79000000;516.37000000;40.01000000;501.07000000;302.00000000;0E-8;0E-8;302.00000000;0E-8;515.11999512;;334.42999268;-0.01100000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-18;500.09400000;433.97000000;12.75000000;976.79000000;461.00000000;0E-8;0E-8;461.00000000;0E-8;1671.32995605;;387.08999634;0.43200000;5.35100000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-18;430.53000000;396.89000000;;553.75000000;774.00000000;0E-8;;774.00000000;;1743.06005859;;78.77999878;0.20900000;5.65580000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-18;392.59000000;326.02000000;17.44000000;1749.83000000;1154.00000000;0E-8;;1154.00000000;;2731.43994141;;1019.95001221;1.80400000;13.51190000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-18;476.80999756;449.21000000;90.06999969;241.61999512;234.00000000;0E-8;0E-8;234.00000000;0E-8;211.75999451;;211.75999451;0.06400000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-18;447.39999390;410.70000000;;314.73001099;137.00000000;172.00000000;0E-8;309.00000000;0E-8;225.94999695;;8.76000023;0.09100000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-18;353.59000000;326.85000000;;226.84000000;236.00000000;0E-8;0E-8;236.00000000;0E-8;253.19999695;;16.34000015;-0.05200000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-18;446.55999756;395.97000000;;242.11000061;221.96000671;34.00000000;0E-8;255.96000671;0E-8;231.91999817;;231.91999817;0.29300000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-18;370.44000244;326.95000000;;268.05999756;240.00000000;23.00000000;0E-8;263.00000000;0E-8;243.42999268;;19.35000038;0.15400000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-18;578.65002441;531.18000000;21.40999985;76.16999817;78.00000000;0E-8;0E-8;78.00000000;0E-8;75.36000061;;75.36000061;0.05600000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-18;561.48600000;531.67000000;18.86000000;182.96000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;172.86000000;;172.86000000;2.86700000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-18;531.49000000;505.01000000;;121.65000000;113.00000000;0E-8;1.00000000;114.00000000;0E-8;171.78000000;;4.63000000;0.13000000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-18;466.27200000;398.36000000;10.31000000;172.32000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;255.06000000;;95.93000000;3.12000000;1.95810000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-18;398.17999268;385.80000000;;148.55000305;144.00000000;0E-8;3.00000000;147.00000000;0E-8;252.13999939;;5.57999992;0.04400000;1.99610000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-18;384.14001465;366.06000000;;312.01998901;134.00000000;172.00000000;0E-8;306.00000000;0E-8;384.58999634;;140.02000427;0.11300000;3.78230000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-18;366.03000000;351.14000000;;313.20000000;286.00000000;0E-8;0E-8;286.00000000;0E-8;388.10000610;;10.97999954;0.21500000;4.08190000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-18;350.95999146;333.84000000;;299.29000000;306.00000000;0E-8;0E-8;306.00000000;0E-8;404.73999023;;23.39999962;0.22200000;4.44550000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-18;323.39000000;284.22000000;14.28000000;761.78000000;410.00000000;0E-8;0E-8;410.00000000;0E-8;1384.48999023;;902.78002930;1.60100000;12.02480000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-18;283.90000000;257.95000000;;439.14000000;405.00000000;0E-8;0E-8;405.00000000;0E-8;1224.14001465;;61.15000000;0.30400000;12.50650000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-18;257.45000000;235.52000000;;579.68000000;604.00000000;0E-8;0E-8;604.00000000;0E-8;1132.25000000;;143.36000000;0.67700000;14.71970000;PPROSA
