id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-18;326.06000000;280.57000000;59.17000000;3439.60009766;2948.00000000;0E-8;0E-8;2948.00000000;-290.00000000;6676.00000000;;561.29998779;5.72500000;36.40650000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-18;279.51000000;258.09000000;;3796.43000000;4082.00000000;0E-8;12.00000000;4094.00000000;;8087.31005859;8027.72021484;473.79998779;1.94600000;97.37520000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-18;344.38000488;310.34000000;;155.69000244;140.00000000;7.00000000;0E-8;147.00000000;0E-8;154.83999634;;154.83999634;0.07400000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-18;257.26000000;236.90000000;;5612.74023438;4651.00000000;0E-8;4.00000000;4655.00000000;;7913.02001953;7853.43017578;899.55999756;5.97700000;104.89000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-18;217.10000610;99.18000000;;7386.00000000;7386.00000000;0E-8;;7386.00000000;;10001.55957031;9941.96972656;2401.35009766;7.51200000;131.56130000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-18;279.98999023;224.57000000;20.19000053;237.50000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;172.63000488;;172.63000488;2.84600000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-18;395.08000000;151.87000000;;91.75000000;76.00000000;11.00000000;;87.00000000;;91.24000000;;91.24000000;0.12100000;0.07770000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-18;412.03000000;320.17000000;;94.54000092;79.00000000;1.00000000;15.00000000;95.00000000;;90.86000061;;90.86000061;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-18;320.75000000;181.35000000;;94.54000092;58.00000000;20.00000000;;78.00000000;;90.86000061;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-18;354.94000000;249.02000000;;73.00000000;72.00000000;0E-8;1.00000000;73.00000000;0E-8;71.48999786;;71.48999786;0.01200000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-18;616.00000000;578.20000000;100.00000000;179.57000732;192.41000366;0E-8;0E-8;192.41000366;0E-8;170.07000732;;170.07000732;-0.18900000;1.44970000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-18;564.48600000;515.65000000;53.81000000;1055.93000000;305.00000000;0E-8;;305.00000000;;1008.25000000;;832.98999023;-1.11000000;5.13260000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-18;818.53002930;;27.85000038;41.13000107;13.00000000;0E-8;0E-8;13.00000000;;38.61000061;;38.61000061;0.14400000;0.19100000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-18;767.07000000;;74.53000000;26.56200000;;0E-8;;10.00000000;;10.00000000;;10.00000000;0.00100000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-18;742.77001953;;63.95999908;28.13999939;;0E-8;;8.35000038;;17.13000000;59.59000000;17.13000000;0.25600000;7.85100000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-18;734.52000000;;71.19000000;19.00000000;;0E-8;;14.38000011;;29.38000000;;29.38000000;0.08700000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-18;711.83000000;;44.88000000;158.05100000;;148.00000000;;154.00000000;;125.00000000;;158.05600000;0.00500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-18;447.85998535;427.52000000;60.45000076;877.26000977;355.00000000;63.00000000;0E-8;418.00000000;0E-8;762.89001465;701.64001465;580.01000977;1.93100000;47.19650000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-18;427.16000000;404.82000000;;540.61000000;597.00000000;0E-8;0E-8;597.00000000;0E-8;973.03997803;892.95001221;90.62000275;0.43300000;51.10160000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-18;403.70000000;381.77000000;;716.39000000;665.00000000;0E-8;0E-8;665.00000000;0E-8;1179.48999023;1065.61999512;174.33999634;0.68900000;54.28260000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-18;381.60800000;357.98000000;42.61000000;670.59997559;591.09002686;0E-8;0E-8;591.09002686;0E-8;1217.11999512;1157.52001953;74.40000153;2.36200000;55.43970000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-18;357.75000000;326.85000000;;640.00000000;640.00000000;0E-8;0E-8;640.00000000;0E-8;1198.84997559;1138.71997070;29.37000084;1.04300000;57.17130000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-18;326.13000000;279.79000000;60.31000000;633.82000732;263.00000000;0E-8;;263.00000000;290.00000000;1073.96997070;156.11999512;35.83000183;3.57700000;59.42680000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-18;727.23000000;1.83000000;;82.00000000;6.15999985;0E-8;;6.00000000;;0E-8;63.37000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-18;432.08999634;334.57000000;20.76000023;680.10998535;319.00000000;0E-8;0E-8;319.00000000;0E-8;717.67999268;;717.67999268;7.77300000;4.55420000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-18;332.53000000;287.53000000;;396.86000000;381.00000000;0E-8;;381.00000000;;776.78002930;;52.36000061;1.66800000;4.66420000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-18;286.74000000;262.00000000;;464.28000000;369.00000000;0E-8;;369.00000000;;832.25000000;;51.43000031;1.28800000;4.80320000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-18;261.88000488;234.71000000;42.02999878;903.09002686;873.00000000;0E-8;0E-8;873.00000000;0E-8;1218.43994141;;405.79000854;2.27900000;7.37160000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-18;212.11000000;174.02000000;;1156.84997559;873.75000000;0E-8;0E-8;873.75000000;;1449.10998535;;425.42999268;2.25000000;9.37060000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-18;831.83001709;;25.38999939;29.72999954;17.00000000;0E-8;0E-8;17.00000000;;29.72999954;;29.72999954;-0.05500000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-18;319.20000000;113.55000000;;114.83999634;103.00000000;3.00000000;8.00000000;114.00000000;0E-8;109.05000305;;109.05000305;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-18;716.54998779;603.24000000;30.00000000;382.75000000;589.00000000;0E-8;0E-8;589.00000000;;409.07998657;;409.07998657;0.07500000;5.92160000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-18;602.65002441;492.13000000;12.61999989;821.29998779;761.00000000;0E-8;0E-8;761.00000000;-149.00000000;498.38000488;613.59997559;103.41000366;0.17800000;5.99260000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-18;799.45001221;707.17000000;61.29000092;103.06999969;119.38999939;0E-8;7.05999994;126.44999695;;103.55000305;;103.55000305;0.08300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-18;705.18000000;607.27000000;;123.12999725;115.44000244;0E-8;7.46000004;122.90000153;;106.66999817;;5.01999998;0.01100000;0.40100000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-18;607.35000000;538.42000000;65.58000000;153.13000000;0E-8;0E-8;11.00000000;11.00000000;150.00000000;125.22000122;10.00000000;20.19000053;0.00300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-18;489.60000000;397.36000000;28.59000000;1025.63000000;921.00000000;0E-8;;921.00000000;;801.02001953;;196.94999695;0.49500000;6.68160000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-18;396.54000000;325.69000000;;1043.89000000;980.00000000;0E-8;;980.00000000;;835.71997070;;77.81999969;0.21600000;6.80260000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-18;323.42000000;259.20000000;;1377.20996094;1533.00000000;0E-8;0E-8;1533.00000000;;1284.81994629;;489.95999146;0.34200000;7.83260000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-18;258.92000000;243.00000000;;1604.50000000;1506.00000000;0E-8;0E-8;1506.00000000;0E-8;1420.90002441;;195.97999573;0E-8;8.70260000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-18;487.71000000;;55.62000000;22.21000000;;13.00000000;;28.00000000;;22.10000000;;22.10000000;-0.17200000;0.05900000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-18;313.56000000;279.45000000;31.77000000;85.90000000;169.00000000;0E-8;;169.00000000;;83.84000000;;52.21000000;-2.84200000;0.77740000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-18;279.28000000;183.76000000;;170.90000000;165.00000000;0E-8;;165.00000000;;83.55000305;;0.44999999;-0.00100000;0.80740000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-18;180.67000000;94.52000000;;175.84000000;152.00000000;0E-8;;152.00000000;;90.33999634;;10.35000038;-0.42600000;1.28390000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-18;91.36000061;54.47000000;;148.17999268;166.00000000;0E-8;;166.00000000;;101.31999969;;11.51000023;-0.50000000;1.89550000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-18;239.20000000;147.65000000;;118.69000000;122.00000000;0E-8;18.00000000;140.00000000;0E-8;119.33000000;;119.33000000;-0.09800000;0.74290000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-18;147.07000732;106.45000000;;169.83999634;152.00000000;13.00000000;6.00000000;171.00000000;0E-8;144.75999451;;31.56999969;0.00100000;2.02900000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-18;103.12000275;70.22000000;;171.27000427;146.00000000;0E-8;28.00000000;174.00000000;0E-8;142.25000000;;4.01999998;0.00800000;2.48710000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-18;628.35000000;512.29000000;23.61000000;143.80000000;141.00000000;0E-8;19.00000000;160.00000000;;141.08000183;;141.08000183;-0.92900000;1.53320000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-18;703.46997070;659.71000000;37.11999893;161.86000061;131.25000000;0E-8;13.07999992;144.33000183;0E-8;198.80000305;;198.80000305;-0.52700000;1.54320000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-18;656.90997314;477.64000000;38.20000076;208.58999634;334.63000488;0E-8;0E-8;334.63000488;0E-8;209.66999817;;21.11000061;-0.68500000;1.58420000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-18;619.62000000;480.33000000;7.01000000;139.49000549;84.01000214;0E-8;0E-8;84.01000214;0E-8;138.78999329;;138.78999329;-1.30400000;0.59740000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-18;471.04998779;375.55000000;37.47999954;515.97998047;357.00000000;0E-8;;357.00000000;;406.60000610;;91.55000305;0.03000000;2.92610000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-18;367.01000977;264.53000000;;597.40002441;536.00000000;0E-8;;536.00000000;;593.36999512;;238.52000427;-3.38800000;5.26420000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-18;589.52001953;335.50000000;27.73999977;8.86999989;51.00000000;0E-8;;51.00000000;;22.02000046;;22.02000046;-0.90500000;0.90680000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-18;327.61000000;268.52000000;;67.66000366;67.00000000;0E-8;0E-8;67.00000000;0E-8;39.52999878;;15.75000000;-0.13700000;1.06390000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-18;264.33999634;211.55000000;;729.40002441;561.90002441;76.83999634;0E-8;638.73999023;0E-8;692.57000732;;123.30999756;-2.12700000;7.25610000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-18;546.67999268;426.51000000;51.54999924;55.90000153;73.06999969;0E-8;1.00000000;74.06999969;0E-8;56.02000046;;56.02000046;0.02200000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-18;154.14999390;132.44000000;;98.77000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;90.12999725;;90.12999725;-0.04100000;1.76770000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-18;127.51999664;98.26000000;;95.52999878;80.00000000;24.00000000;0E-8;104.00000000;0E-8;93.62999725;;3.36999989;-0.21300000;2.19610000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-19;109.50000000;28.12000000;;258.94000244;330.00000000;0E-8;0E-8;330.00000000;0E-8;160.05000305;;29.23999977;-1.03200000;1.81550000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-19;113.63000000;3.75000000;88.43000000;7.00000000;41.00000000;0E-8;;41.00000000;;5.96000004;;5.96000004;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-19;299.90000000;258.87000000;28.09000000;400.89001465;262.00000000;0E-8;;262.00000000;;391.82998657;;391.82998657;6.59300000;0.56650000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-19;388.35000000;361.74000000;50.59000000;1680.00000000;909.00000000;0E-8;;909.00000000;;2291.06005859;;1353.06005859;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-19;301.80000000;251.43000000;52.44000000;830.00000000;944.00000000;0E-8;;944.00000000;;2111.51000977;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-19;251.50000000;229.82000000;;946.57000732;0E-8;0E-8;;0E-8;934.00000000;2009.08996582;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-19;229.93000000;168.54000000;;4.63000011;0E-8;0E-8;;0E-8;;2009.08996582;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-19;251.30000000;137.83000000;;935.00000000;935.00000000;0E-8;;935.00000000;;2009.08996582;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-19;137.49000000;14.79000000;;935.00000000;1043.00000000;0E-8;;1043.00000000;;2011.07995605;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-19;58.30000000;42.25000000;;600.00000000;600.00000000;0E-8;;600.00000000;;618.91998291;;618.91998291;0.93400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-19;42.13999939;22.00000000;;604.77001953;406.00000000;186.83000183;0E-8;592.72998047;0E-8;619.90002441;;1.88000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-19;20.73000000;2.88000000;;605.60998535;630.00000000;0E-8;0E-8;623.00000000;0E-8;624.16998291;;5.01000023;0.36700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-19;47.26399994;25.18000000;21.04000092;704.91998291;338.00000000;0E-8;0E-8;338.00000000;0E-8;722.71997070;;722.71997070;24.25700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-19;31.51800000;10.80000000;85.35000000;209.71000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;210.17000000;;210.17000000;0.66500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-19;29.64999962;2.99000000;;605.14001465;477.00000000;0E-8;0E-8;477.00000000;;574.38000488;;574.38000488;0.58100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-19;97.05000000;3.63000000;;0E-8;1260.00000000;0E-8;0E-8;1260.00000000;0E-8;0E-8;1418.44995117;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-19;97.08000183;84.07000000;;4574.04003906;2003.00000000;1323.00000000;12.00000000;3356.00000000;8662.12988281;4744.20019531;3325.75000000;4744.20019531;0E-8;5.99260000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-19;154.03999329;132.39000000;;2734.96997070;3031.00000000;0E-8;;3031.00000000;;3009.15991211;;1732.81994629;2.10700000;10.86420000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-19;61.99000168;5.60000000;29.70000076;7109.04003906;5408.00000000;0E-8;0E-8;5408.00000000;0E-8;7398.14990234;;4790.31982422;7.71300000;28.44350000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-19;479.11999512;304.28000000;;36.41999817;34.00000000;0E-8;3.00000000;37.00000000;0E-8;36.72999954;;36.72999954;0.02200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-19;90.00000000;73.76000000;;25918.92968750;20749.59960938;4892.14013672;277.19000244;25918.92968750;0E-8;25640.59960938;;25640.59960938;-9.01000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-19;71.29000000;55.76000000;;25288.56000000;18059.00000000;6680.00000000;583.00000000;25322.00000000;0E-8;25576.98046875;;326.97000122;-8.51200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-19;80.01999664;53.40000000;0.13000000;406.75000000;182.42999268;0E-8;0E-8;182.42999268;0E-8;406.35998535;;406.35998535;1.48900000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-19;265.12000000;204.18000000;35.39000000;99.84000000;70.00000000;0E-8;10.00000000;80.00000000;;104.71000000;;104.71000000;0.18200000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-19;213.58000000;114.20000000;;205.01000000;161.00000000;44.00000000;0E-8;205.00000000;0E-8;205.18000000;;205.18000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-19;298.47000122;272.32000000;56.02999878;630.90002441;550.00000000;105.00000000;0E-8;655.00000000;0E-8;740.88000488;;740.88000488;0E-8;3.37130000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-19;271.82000732;248.94000000;;831.65002441;738.00000000;0E-8;9.00000000;738.07000732;;786.10998535;;68.81999969;0E-8;3.37130000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-19;220.32000732;163.67000000;;2101.25000000;2358.00000000;0E-8;0E-8;2358.00000000;0E-8;2143.00000000;;1535.90002441;1.95800000;3.43130000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-19;161.44000000;137.00000000;;2499.72000000;2356.00000000;158.00000000;;2514.00000000;;2104.98999023;;13.94999981;0E-8;3.43130000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-19;312.79998779;278.15000000;;118.84999847;0E-8;119.00000000;;119.00000000;;113.48000336;;113.48000336;-0.02400000;0.74030000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-19;494.45001221;377.00000000;;43.74000168;42.00000000;0E-8;0E-8;42.00000000;0E-8;45.95000076;;45.95000076;-0.01500000;0.56390000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-19;372.32998657;256.12000000;;43.93000031;43.00000000;0E-8;;43.00000000;;46.99000168;;1.02999997;-0.00300000;0.57260000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-19;361.50000000;;;93.00000000;;16.00000000;;91.00000000;74.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-19;352.72000000;;;78.23999786;100.00000000;0E-8;;100.00000000;;95.13999939;;95.13999939;-0.09900000;0.18030000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-19;256.75000000;205.33000000;89.43000031;124.29000092;117.00000000;0E-8;0E-8;117.00000000;0E-8;95.33999634;;0E-8;-0.04300000;0.20030000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-19;184.79000000;165.63000000;;430.72000122;414.25000000;0E-8;;414.25000000;;423.01000977;;146.67999268;-0.06100000;3.55390000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-19;89.83000183;60.51000000;;505.05999756;496.00000000;0E-8;16.00000000;512.00000000;;492.92001343;;62.72000122;-0.29600000;4.84000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-19;59.71000000;38.89000000;;607.92000000;610.00000000;0E-8;;610.00000000;;606.03997803;;112.26000214;-0.07100000;5.72100000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-19;908.05999756;885.82000000;53.04999924;155.77999878;103.00000000;0E-8;;103.00000000;;160.00000000;;160.00000000;-0.03500000;0.21350000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-19;885.73000000;856.89000000;;109.31600000;108.00000000;0E-8;;108.00000000;;160.00000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-19;807.88000488;766.63000000;;264.26000000;280.00000000;0E-8;;280.00000000;;329.52999878;;161.80000305;0.06000000;0.83350000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-19;756.35000000;671.67000000;24.55000000;1044.54000000;570.00000000;0E-8;0E-8;570.00000000;0E-8;1232.17004395;;841.67999268;3.05000000;3.88810000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-19;657.72000000;621.93000000;30.08000000;702.67000000;1036.00000000;0E-8;0E-8;1036.00000000;0E-8;1505.72998047;;140.86999512;0.60000000;4.46680000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-19;621.24000000;558.14000000;;1028.58000000;1039.00000000;0E-8;0E-8;1039.00000000;0E-8;1593.23999023;;32.50999832;0.12700000;4.52810000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-19;557.36000000;513.03000000;;1127.97000000;519.00000000;668.00000000;;1187.00000000;;1642.47998047;;13.44999981;0.05100000;4.56680000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-19;512.03000000;495.41000000;;1154.25000000;1112.00000000;0E-8;0E-8;1112.00000000;;1745.27001953;;38.49000168;0.06600000;4.66680000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-19;494.20001221;393.24000000;;1244.72000000;1335.00000000;0E-8;;1335.00000000;;1891.85998535;;85.94000244;0.31500000;4.84680000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-19;466.42999268;443.98000000;;1299.58996582;1557.00000000;0E-8;0E-8;1557.00000000;0E-8;2084.52001953;;149.69000244;0.20300000;6.35000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-19;843.09002686;750.40000000;41.40999985;30.92000008;33.00000000;0E-8;;33.00000000;0E-8;41.20999908;;41.20999908;0.10700000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-19;664.17000000;576.29000000;;66.42000000;67.00000000;0E-8;;67.00000000;0E-8;70.72000122;;26.02000046;0.00800000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-19;572.19000000;546.62000000;;60.34000000;63.00000000;0E-8;;63.00000000;0E-8;73.98000336;;1.05999994;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-19;433.20999146;381.79000000;21.37000084;2235.28002930;1395.00000000;0E-8;0E-8;1395.00000000;0E-8;2873.87988281;;613.78002930;0.54300000;15.62710000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-19;375.22000122;326.53000000;15.28999996;1678.65002441;1193.00000000;0E-8;0E-8;1193.00000000;0E-8;3200.05004883;;276.73999023;1.37800000;18.91580000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-19;555.07000732;360.96000000;;36.38000107;32.00000000;4.00000000;2.00000000;38.00000000;;36.93999863;;36.93999863;-0.00800000;0.11390000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-19;490.38800049;333.85000000;39.74000168;49.00000000;249.00000000;0E-8;;249.00000000;;55.11999893;;55.11999893;-0.63200000;0.14810000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-19;84.70999908;33.00000000;;8.43000031;0E-8;6.00000000;1.00000000;6.00000000;0E-8;11.10000038;;11.10000038;-0.07900000;0.67900000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-19;702.50000000;624.51000000;33.84000000;83.93000000;10.00000000;0E-8;0E-8;10.00000000;;85.80999756;;85.80999756;-1.57700000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-19;615.08000000;;47.46000000;24.07000000;34.00000000;0E-8;;34.00000000;;109.38999939;;12.47999954;-0.17700000;0.15870000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-19;613.94000000;555.97000000;45.39000000;36.75000000;0E-8;4.00000000;0E-8;4.00000000;0E-8;41.52000046;;41.52000046;-0.46400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-19;459.70001221;396.15000000;60.84000015;290.27999878;363.00000000;37.00000000;0E-8;400.00000000;0E-8;580.30999756;;250.86999512;-0.47800000;6.25000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-19;352.90000000;;;580.84002686;;423.00000000;;423.00000000;159.00000000;785.67999268;;140.36000061;-0.01900000;6.87000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-19;659.01000000;526.27000000;;34.35000000;33.00000000;0E-8;1.00000000;34.00000000;;34.39000000;;34.39000000;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-19;437.11000000;355.86000000;;75.88000000;74.00000000;0E-8;2.00000000;76.00000000;;74.87999725;;39.90000153;-0.00100000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-19;250.90000000;235.11000000;40.00000000;748.01000000;177.00000000;267.00000000;0E-8;444.00000000;316.00000000;1193.57995605;1019.83001709;142.74000549;;8.66260000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-19;247.58000000;139.70000000;;316.00000000;316.00000000;0E-8;0E-8;316.00000000;0E-8;0E-8;316.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-19;139.87000000;;;935.44000000;766.00000000;164.00000000;;930.00000000;;1277.39001465;1103.64001465;58.02000046;0.02500000;8.81650000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-19;362.87000000;;60.78000000;0.58000000;;0E-8;;0E-8;;13.75000000;164.36999512;4.36999989;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-19;397.83000000;;;178.70500000;;0E-8;;178.00000000;;22.00000000;164.36999512;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-19;;;;131.00000000;131.00000000;;;131.00000000;;4.40999985;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-19;443.80000000;;26.34000000;19.43000000;;0E-8;;17.00000000;17.00000000;9.38000011;;9.38000011;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-19;412.20000000;;81.76000000;12.39000000;;0E-8;;22.00000000;-17.00000000;4.40999985;13.78999996;4.40999985;-0.45300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-19;;;;12.39000000;69.00000000;;;69.00000000;;4.40999985;34.16999817;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-19;86.26000000;;;12.39000000;167.00000000;0E-8;;167.00000000;;4.40999985;178.16999817;;-0.01700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-19;150.66000000;126.30000000;;93.00000000;102.00000000;0E-8;;102.00000000;;93.33000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-19;791.65000000;754.90000000;33.44000000;107.08000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;111.88999939;;111.88999939;-0.11500000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-19;736.71800000;674.60000000;12.38000000;193.67000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;187.08999634;;70.05000305;0.06700000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-19;623.54000000;519.66000000;11.02000000;397.53000000;137.00000000;0E-8;;137.00000000;;478.89999390;;284.80999756;-0.24500000;0.94160000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-19;783.91400146;695.52000000;12.28999996;231.50000000;147.24000549;0E-8;;147.24000549;;229.88000488;;229.88000488;0.80700000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-19;695.06000000;623.95000000;67.75000000;197.67000000;192.00000000;0E-8;;192.00000000;;247.67999268;;14.28999996;0.05400000;0.76130000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-19;623.43000000;565.52000000;18.27000000;200.22000000;207.00000000;0E-8;10.00000000;217.00000000;;251.83000183;;1.78999996;-0.02800000;0.81000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-19;564.86000000;517.89000000;;227.81000000;238.00000000;0E-8;;238.00000000;;261.94000244;;4.28999996;-0.04200000;0.92420000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-19;838.49200000;772.55000000;24.81000000;116.02999878;145.00999451;0E-8;;145.00999451;;115.90000153;;115.90000153;0.69200000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-19;769.37000000;730.11000000;31.57000000;156.60000000;200.00000000;0E-8;0E-8;200.00000000;0E-8;155.19999695;;34.38000107;0.17100000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-19;582.92000000;516.80000000;40.52000000;539.19000000;479.00000000;0E-8;0E-8;479.00000000;0E-8;477.33999634;;309.45001221;-0.01900000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-19;500.26800000;433.67000000;13.25000000;1075.97000000;355.00000000;0E-8;0E-8;355.00000000;0E-8;1597.43994141;;336.98001099;0.34400000;5.52130000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-19;430.54000000;396.13000000;;433.75000000;426.00000000;0E-8;;426.00000000;;1699.07995605;;77.01000214;0.18900000;5.82770000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-19;392.63000000;326.16000000;17.78000000;1582.67000000;1366.00000000;0E-8;;1366.00000000;;2756.64990234;;1030.07995605;1.72700000;13.63260000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-19;476.79998779;449.18000000;89.55000305;232.08999634;234.00000000;0E-8;0E-8;234.00000000;0E-8;210.63000488;;210.63000488;0.06000000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-19;447.41000366;410.70000000;;312.86999512;137.00000000;173.00000000;0E-8;310.00000000;0E-8;219.63000488;;8.72000027;0.08600000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-19;353.73000000;326.83000000;;234.84000000;222.00000000;0E-8;0E-8;222.00000000;0E-8;239.83999634;;16.26000023;-0.05000000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-19;446.51000977;396.04000000;;218.41000366;252.96000671;0E-8;0E-8;252.96000671;0E-8;217.78999329;;217.78999329;0.27600000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-19;370.42999268;326.96000000;;267.94000244;239.00000000;34.00000000;;273.00000000;0E-8;249.07000732;;18.17000008;0.14800000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-19;578.63000488;531.18000000;21.18000031;74.34999847;78.00000000;0E-8;0E-8;78.00000000;0E-8;75.08000183;;75.08000183;0.05200000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-19;561.50800000;531.66000000;19.10000000;182.04000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;191.63000000;;191.63000000;2.79500000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-19;531.45000000;505.05000000;;117.35000000;124.00000000;0E-8;1.00000000;125.00000000;0E-8;199.14000000;;11.50000000;0.12600000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-19;466.32400000;398.29000000;10.84000000;334.95000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;425.65000000;;238.50000000;3.07700000;1.94740000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-19;398.08000000;385.82000000;;144.85000610;141.00000000;7.00000000;2.00000000;150.00000000;0E-8;410.51000977;;6.19000006;0.04300000;1.98480000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-19;384.17999268;366.08000000;;323.85998535;129.00000000;190.00000000;0E-8;319.00000000;0E-8;545.96997070;;155.25000000;0.11000000;3.73970000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-19;365.94000000;351.21000000;;318.46000000;329.00000000;14.00000000;0E-8;343.00000000;0E-8;539.30999756;;12.17000008;0.21100000;4.03260000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-19;350.96000000;333.93000000;;369.00000000;331.00000000;38.00000000;0E-8;369.00000000;0E-8;547.60998535;;25.94000053;0.21900000;4.39060000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-19;323.63400000;284.21000000;15.84000000;1425.84000000;396.00000000;0E-8;0E-8;396.00000000;0E-8;1519.48999023;;940.34002686;1.61800000;11.85650000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-19;283.93000000;258.00000000;;468.81000000;443.00000000;0E-8;0E-8;443.00000000;0E-8;1562.05004883;;94.88000000;0.30600000;12.33190000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-19;257.42600000;235.77000000;;686.71000000;745.00000000;0E-8;0E-8;745.00000000;0E-8;1588.79003906;;222.44000000;0.68900000;14.53290000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-19;326.07000000;280.73000000;59.37000000;3281.32000000;3381.00000000;0E-8;0E-8;3381.00000000;-230.00000000;7005.87988281;;579.30999756;5.71000000;36.37190000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-19;279.53000000;258.10000000;;4196.31000000;4109.00000000;0E-8;13.00000000;4122.00000000;;8577.98046875;8514.05957031;500.02999878;1.94400000;97.03350000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-19;344.35998535;310.27000000;;136.64999390;134.00000000;7.00000000;0E-8;141.00000000;0E-8;144.19999695;;144.19999695;0.07300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-19;257.29000000;236.90000000;;5371.56005859;4648.00000000;0E-8;4.00000000;4652.00000000;;8553.59960938;8489.67968750;936.13000488;6.08500000;104.51000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-19;217.19999695;99.58000000;;8745.00976563;7378.00000000;0E-8;;7378.00000000;;11010.11035156;10946.19042969;3148.90991211;7.96600000;130.83840000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-19;280.02600098;224.57000000;20.54999924;251.05999756;130.00000000;0E-8;0E-8;130.00000000;0E-8;176.02000427;;176.02000427;2.78700000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-19;395.07000000;151.85000000;;85.38000000;76.00000000;11.00000000;;87.00000000;;87.19999695;;87.19999695;0.12000000;0.08030000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-19;411.97000000;321.01000000;;98.30999756;81.00000000;2.00000000;16.00000000;99.00000000;;93.41999817;;93.41999817;0.00900000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-19;321.19000000;181.32000000;;98.30999756;26.00000000;50.00000000;;76.00000000;;93.41999817;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-19;354.96000000;248.98000000;;69.46000000;68.00000000;0E-8;1.00000000;69.00000000;0E-8;72.01999664;;72.01999664;0.01100000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-19;615.76000977;578.20000000;87.31999969;131.47000122;192.55000305;0E-8;0E-8;192.55000305;0E-8;142.02999878;;142.02999878;-0.19000000;1.49290000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-19;564.57000000;515.65000000;54.26000000;1094.35000000;305.00000000;0E-8;;305.00000000;;1017.45001221;;861.40002441;-1.33700000;5.28680000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-19;818.64001465;;28.37999916;37.06999969;13.00000000;0E-8;0E-8;13.00000000;;37.31999969;;37.31999969;0.12900000;0.19130000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-19;767.07000000;;74.53000000;10.00000000;;0E-8;;10.00000000;;7.00000000;;7.00000000;0.00100000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-19;742.82000732;;64.38999939;54.66999817;;0E-8;;5.01999998;;16.14000000;63.92000000;16.14000000;0.24500000;7.85130000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-19;734.56000000;;71.73000000;24.00000000;;0E-8;;14.06000042;;27.17000000;;27.17000000;0.08400000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-19;711.31000000;;39.95000000;252.60200000;;218.00000000;;257.00000000;;216.00000000;;252.60700000;0.00500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-19;448.00000000;427.51000000;61.81000137;806.78997803;338.00000000;63.00000000;0E-8;401.00000000;0E-8;560.71997070;504.29000854;436.60998535;1.87700000;47.13190000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-19;427.13000000;404.86000000;;517.96000000;539.00000000;0E-8;0E-8;539.00000000;0E-8;748.42999268;691.09002686;86.62000275;0.41700000;50.94550000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-19;403.73000000;381.81000000;;695.54000000;657.00000000;0E-8;0E-8;657.00000000;0E-8;1027.40002441;966.15002441;166.66000366;0.66000000;54.07680000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-19;381.62000000;357.93000000;42.89000000;710.09002686;641.91998291;0E-8;0E-8;641.91998291;0E-8;1253.65002441;1119.93005371;78.40000153;2.27500000;55.22290000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-19;357.73000000;326.50000000;;693.70000000;740.00000000;0E-8;0E-8;740.00000000;0E-8;1264.81005859;1169.60998535;30.95000076;1.01600000;56.90840000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-19;326.17000000;279.68000000;61.13000000;820.57000000;263.00000000;0E-8;;263.00000000;230.00000000;1168.31005859;137.07000732;36.97999954;3.56500000;59.11900000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-19;727.18000000;1.31000000;;113.00000000;6.17000008;0E-8;;6.00000000;;0E-8;67.47000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-19;432.13000488;334.73000000;20.84000015;680.10998535;319.00000000;0E-8;0E-8;319.00000000;0E-8;751.71002197;;751.71002197;7.62700000;4.68230000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-19;332.51000000;287.66000000;;457.29000854;489.00000000;0E-8;;489.00000000;;791.14001465;;53.61000061;1.63600000;4.79230000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-19;286.78000000;262.10000000;;569.82000000;515.00000000;0E-8;;515.00000000;;834.21997070;;52.65000153;1.26100000;4.93100000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-19;261.85998535;234.77000000;40.54000092;812.60998535;903.00000000;0E-8;0E-8;903.00000000;0E-8;1248.39001465;;415.48999023;2.20400000;7.49550000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-19;212.06000000;175.48000000;;1132.61999512;1557.04003906;0E-8;0E-8;1557.04003906;;1528.15002441;;435.58999634;2.11800000;9.49420000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-19;832.23999023;;26.92000008;52.54999924;25.00000000;0E-8;0E-8;25.00000000;;52.54000092;;52.54000092;-0.05600000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-19;318.88000000;113.51000000;;103.39000000;96.00000000;0E-8;8.00000000;104.00000000;0E-8;95.31999969;;95.31999969;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-19;716.51000977;603.20000000;29.90999985;497.50000000;535.00000000;0E-8;0E-8;535.00000000;;513.67999268;;513.67999268;0.09600000;5.92550000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-19;602.84002686;491.80000000;16.30999947;822.89001465;659.00000000;0E-8;0E-8;659.00000000;-151.00000000;595.27001953;751.71997070;136.94000244;0.19700000;5.99680000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-19;799.38000488;707.31000000;60.84000015;138.17999268;144.78999329;0E-8;7.05000019;151.83999634;;138.66999817;;138.66999817;0.08600000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-19;705.22000000;607.23000000;;146.46000671;137.91999817;0E-8;7.50000000;145.41999817;;142.38000488;;6.63999987;0.01200000;0.40130000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-19;607.63000000;538.43000000;69.15000000;173.42000000;0E-8;0E-8;11.00000000;11.00000000;152.00000000;166.44999695;10.00000000;26.73999977;0.00400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-19;489.71000000;397.07000000;28.99000000;922.13000000;730.00000000;0E-8;;730.00000000;;932.66998291;;234.66999817;0.53600000;6.68550000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-19;396.65000000;325.33000000;;896.60000000;826.00000000;0E-8;;826.00000000;;970.53997803;;92.72000122;0.23100000;6.80680000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-19;323.35000000;259.21000000;;1435.43994141;1544.00000000;0E-8;0E-8;1544.00000000;;1501.56005859;;583.82000732;0.38700000;7.83680000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-19;258.92000000;243.22000000;;1667.00000000;1667.00000000;0E-8;0E-8;1667.00000000;0E-8;1689.93994141;;233.52999878;0E-8;8.70680000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-19;487.69000000;;55.20000000;16.43000000;;13.00000000;;28.00000000;;16.71000000;;16.71000000;-0.15800000;0.05870000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-19;313.49000000;279.47000000;31.53000000;71.36000000;168.00000000;0E-8;;168.00000000;;63.53000000;;42.37000000;-2.77800000;0.77320000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-19;279.24000000;183.80000000;;168.92000000;171.00000000;0E-8;;171.00000000;;64.95999908;;0.33000001;0.00200000;0.80320000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-19;180.74000000;94.69000000;;191.53000000;181.00000000;0E-8;;181.00000000;;77.48000336;;7.71999979;-0.42100000;1.27520000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-19;91.48999786;54.44000000;;179.81000000;154.00000000;0E-8;;154.00000000;;86.59999847;;8.57999992;-0.49600000;1.88060000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-19;239.35000000;147.71000000;;141.99000000;116.00000000;0E-8;18.00000000;134.00000000;0E-8;142.63000000;;142.63000000;-0.09700000;0.73390000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-19;147.47000122;106.38000000;;161.60000610;136.00000000;13.00000000;6.00000000;155.00000000;0E-8;161.91000366;;25.11000061;0.00200000;2.01870000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-19;103.11000061;70.07000000;;152.45000000;125.00000000;0E-8;28.00000000;153.00000000;0E-8;161.88999939;;3.20000005;0.00900000;2.47610000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-19;628.39000000;512.29000000;24.03000000;192.41000000;141.00000000;0E-8;19.00000000;160.00000000;;187.47000122;;187.47000122;-0.92700000;1.53100000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-19;703.85998535;659.50000000;52.63999939;210.41000366;81.08000183;0E-8;13.92000008;95.00000000;0E-8;292.92001343;;292.92001343;-0.53300000;1.53100000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-19;656.58001709;476.73000000;31.60000038;173.25000000;267.88000488;4.32999992;0E-8;272.20999146;0E-8;300.50000000;;31.11000061;-0.67600000;1.57230000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-19;619.74000000;480.32000000;7.34000000;167.47999573;84.12999725;0E-8;0E-8;84.12999725;0E-8;166.77000427;;166.77000427;-1.29300000;0.59320000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-19;471.02000000;375.92000000;37.28000000;459.16000366;483.00000000;0E-8;;483.00000000;;509.35998535;;106.38999939;0.05500000;2.90480000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-19;367.10000610;264.58000000;;696.36999512;558.00000000;0E-8;;558.00000000;;697.14001465;;253.28999329;-3.33300000;5.23230000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-19;589.47998047;335.48000000;27.47999954;9.86999989;52.00000000;0E-8;;52.00000000;;21.89999962;;21.89999962;-0.86800000;0.89900000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-19;327.36000000;268.07000000;;65.50000000;82.00000000;0E-8;0E-8;82.00000000;0E-8;37.59999847;;15.65999985;-0.13400000;1.05520000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-19;264.42001343;211.63000000;;774.13000488;623.75000000;77.66000366;0E-8;701.40997314;0E-8;777.90997314;;132.47000122;-2.10100000;7.21480000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-19;546.97998047;426.18000000;57.31000137;37.36999893;19.35000038;0E-8;1.00000000;20.35000038;0E-8;37.49000168;;37.49000168;0.02400000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-19;154.15000000;132.44000000;;104.00000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;93.48000336;;93.48000336;-0.03500000;1.76030000;RIUSJO
