id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-19;127.54000092;98.26000000;;105.24000000;78.00000000;23.00000000;0E-8;101.00000000;0E-8;95.79000092;;3.49000001;-0.20900000;2.18480000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-20;109.48999786;27.61000000;;217.00999451;225.00000000;0E-8;0E-8;225.00000000;0E-8;134.61000061;;19.80999947;-1.02700000;1.86940000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-20;113.58000000;3.78000000;87.78000000;7.00000000;40.00000000;0E-8;;40.00000000;;5.32000017;;5.32000017;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-20;299.93000000;258.92000000;28.56000000;369.17001343;265.00000000;0E-8;;265.00000000;;393.67999268;;393.67999268;6.60200000;0.57810000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-20;388.36000000;361.74000000;50.69000000;1700.00000000;905.00000000;0E-8;;905.00000000;;2312.66992188;;1376.67004395;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-20;301.78000000;251.41000000;52.04000000;830.00000000;978.00000000;0E-8;;978.00000000;;2191.25000000;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-20;251.51000000;229.91000000;;980.57000732;0E-8;0E-8;;0E-8;967.00000000;2037.82995605;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-20;229.97000000;168.54000000;;2.30999994;0E-8;0E-8;;0E-8;;2037.82995605;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-20;251.29000000;137.75000000;;957.42999268;969.00000000;0E-8;;969.00000000;;2037.82995605;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-20;137.48000000;14.80000000;;969.00000000;1034.00000000;0E-8;;1034.00000000;;2009.08996582;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-20;58.30000000;42.31000000;;800.00000000;800.00000000;0E-8;;800.00000000;;658.11999512;;658.11999512;0.93300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-20;42.13000107;21.90000000;;792.90997314;400.00000000;395.79000854;0E-8;795.91998291;0E-8;656.84997559;;2.00000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-20;20.58000000;3.17000000;;809.30999756;845.00000000;0E-8;0E-8;838.00000000;0E-8;659.09002686;;5.32000017;0.36200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-20;47.27799988;24.75000000;21.39999962;746.79998779;318.00000000;0E-8;0E-8;318.00000000;0E-8;737.72998047;;737.72998047;24.43400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-20;31.57000000;10.80000000;86.56000000;230.84000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;231.30999756;;231.30999756;0.64600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-20;29.51000023;3.15000000;;598.60998535;648.00000000;0E-8;0E-8;648.00000000;;578.65997314;;578.65997314;0.57900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-20;97.00000000;3.67000000;;0E-8;1277.00000000;0E-8;5.00000000;1277.00000000;0E-8;0E-8;1537.80004883;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-20;97.04000092;84.23000000;;4778.95996094;2038.00000000;1686.00000000;12.00000000;3751.00000000;9177.91015625;4912.74023438;3374.93994141;4912.74023438;0E-8;5.99320000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-20;153.94999695;132.23000000;;2584.23999023;3114.00000000;0E-8;;3114.00000000;;3002.83007813;;1632.81994629;2.00400000;10.98770000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-20;62.13999939;5.42000000;30.32999992;7740.97998047;4886.00000000;0E-8;0E-8;4886.00000000;0E-8;7730.52978516;;5010.66015625;7.75400000;28.62190000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-20;479.13000488;304.23000000;;36.58000183;33.00000000;0E-8;3.00000000;36.00000000;0E-8;37.00999832;;37.00999832;0.02100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-20;90.00000000;73.80000000;;26165.10937500;22003.07031250;3884.90991211;277.13000488;26165.10937500;0E-8;26373.25976563;;26373.25976563;-8.90800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-20;71.24000000;55.96000000;;25910.81000000;17908.00000000;7589.00000000;581.00000000;26078.00000000;0E-8;26012.35937500;;341.23001099;-8.36700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-20;80.16000366;53.38000000;1.03999996;447.54998779;178.50999451;0E-8;0E-8;178.50999451;0E-8;444.67001343;;444.67001343;1.47100000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-20;265.16000000;204.18000000;36.19000000;105.45000000;70.00000000;0E-8;9.00000000;79.00000000;0E-8;103.07000000;;103.07000000;0.15000000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-20;213.55000000;114.37000000;;244.97000000;205.00000000;40.00000000;0E-8;245.00000000;0E-8;245.14000000;;245.14000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-20;298.50000000;272.32000000;56.34000000;726.29998779;549.00000000;105.00000000;0E-8;654.00000000;0E-8;779.32000732;;779.32000732;0E-8;3.37160000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-20;271.82000732;249.01000000;;771.34002686;771.00000000;0E-8;9.00000000;771.34002686;;824.48999023;;72.40000153;0E-8;3.37160000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-20;220.30000305;163.81000000;;2350.78002930;2365.00000000;20.00000000;0E-8;2385.00000000;0E-8;2309.53002930;;1673.18005371;1.92500000;3.43160000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-20;161.46000000;137.12000000;;2508.28000000;2494.00000000;0E-8;;2494.00000000;;2276.14990234;;15.19999981;0E-8;3.43160000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-20;312.70999146;278.05000000;;111.63999939;0E-8;113.00000000;;113.00000000;;102.16000366;;102.16000366;-0.02400000;0.74290000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-20;493.60998535;377.06000000;;36.97000122;46.00000000;0E-8;0E-8;46.00000000;0E-8;42.52000046;;42.52000046;-0.01500000;0.56480000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-20;372.71000000;256.15000000;;51.84999847;50.00000000;0E-8;;50.00000000;;44.04999924;;0.95999998;-0.00300000;0.57320000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-20;360.82000000;;;79.00000000;;7.00000000;;81.00000000;74.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-20;352.54000000;;;79.80999756;90.00000000;0E-8;;90.00000000;;83.80999756;;83.80999756;-0.09800000;0.18290000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-20;256.85998535;205.15000000;90.63999939;101.62999725;97.00000000;0E-8;0E-8;97.00000000;0E-8;84.76000214;;0E-8;-0.04200000;0.20290000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-20;184.80000000;165.60000000;;410.01000977;408.48999023;0E-8;;408.48999023;;389.20999146;;139.88000488;-0.06100000;3.59480000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-20;89.75000000;60.43000000;;481.69000244;457.00000000;36.00000000;16.00000000;509.00000000;;465.92999268;;59.81999969;-0.30400000;4.92000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-20;59.69000000;38.90000000;;600.19000000;601.00000000;0E-8;;601.00000000;;574.10998535;;107.05999756;-0.07300000;5.85870000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-20;908.09997559;885.88000000;53.38999939;127.84999847;101.00000000;0E-8;;101.00000000;;140.92999268;;140.92999268;-0.04400000;0.21190000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-20;885.67000000;856.92000000;;108.87200000;110.00000000;0E-8;;110.00000000;;140.92999268;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-20;807.85998535;766.63000000;;247.13000488;255.00000000;0E-8;;255.00000000;;296.30999756;;145.05000305;0.05400000;0.83190000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-20;756.39000000;671.86000000;24.74000000;982.63000000;603.00000000;0E-8;0E-8;603.00000000;0E-8;1098.83996582;;747.26000977;2.78200000;3.88260000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-20;657.57000000;621.94000000;29.00000000;731.50000000;1044.00000000;0E-8;0E-8;1044.00000000;0E-8;1360.80004883;;134.19000244;0.54100000;4.46100000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-20;621.08000000;558.23000000;;1060.67000000;1144.00000000;0E-8;0E-8;1144.00000000;0E-8;1434.04003906;;30.96999931;0.11700000;4.52260000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-20;557.65000000;512.95000000;;1233.69000000;517.00000000;616.00000000;;1133.00000000;;1480.02001953;;12.81000042;0.04100000;4.56100000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-20;511.97000000;495.41000000;;1100.65000000;1126.00000000;0E-8;0E-8;1126.00000000;;1584.38000488;;36.65999985;0.05200000;4.66100000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-20;494.16000366;393.24000000;;1263.72000000;1354.00000000;0E-8;;1354.00000000;;1746.68994141;;81.87000275;0.26300000;4.84100000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-20;466.30999756;443.97000000;;1348.52001953;1541.00000000;0E-8;0E-8;1541.00000000;0E-8;1971.54003906;;158.30999756;0.16400000;6.34000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-20;843.09002686;750.40000000;41.40999985;32.00000000;32.00000000;0E-8;;32.00000000;0E-8;37.29999924;;37.29999924;0.10300000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-20;664.23000000;576.00000000;;57.69000000;57.00000000;0E-8;;57.00000000;0E-8;62.81000137;;23.54999924;0.00800000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-20;572.17000000;546.49000000;;52.31000000;53.00000000;0E-8;;53.00000000;0E-8;64.73999786;;0.94000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-20;433.57000000;381.89000000;22.81000000;2210.00000000;1335.00000000;0E-8;0E-8;1335.00000000;0E-8;2765.25000000;;586.30999756;0.50400000;15.52390000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-20;375.26199341;326.54000000;15.64000034;1627.10998535;1418.00000000;0E-8;0E-8;1418.00000000;0E-8;3164.04003906;;281.36999512;1.32800000;18.78230000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-20;555.03997803;360.95000000;;33.54000092;31.00000000;1.00000000;2.00000000;34.00000000;;34.79999924;;34.79999924;-0.00800000;0.11480000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-20;490.21000000;333.84000000;39.25000000;42.00000000;249.00000000;0E-8;;249.00000000;;49.34000015;;49.34000015;-0.61300000;0.15260000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-20;84.62000000;33.01000000;;7.32000017;10.89999962;3.95000005;1.00000000;14.85000038;0E-8;9.53999996;;9.53999996;-0.08000000;0.69130000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-20;702.55000000;624.50000000;34.08000000;84.05000000;10.00000000;0E-8;0E-8;10.00000000;;72.73999786;;72.73999786;-1.54600000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-20;615.02000000;;47.04000000;19.10000000;34.00000000;0E-8;;34.00000000;;86.58999634;;10.57999992;-0.17700000;0.15840000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-20;614.00000000;555.97000000;45.70000000;32.12000000;0E-8;4.00000000;0E-8;4.00000000;0E-8;33.38999939;;33.38999939;-0.46000000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-20;459.61999512;396.00000000;60.41999817;275.72000122;305.00000000;0E-8;0E-8;305.00000000;0E-8;564.95001221;;252.47999573;-0.47800000;6.24000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-20;352.91000000;;;429.35000000;;279.00000000;;279.00000000;150.00000000;692.28997803;;111.98000336;-0.02000000;6.86000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-20;658.97000000;526.25000000;;37.54000000;31.00000000;6.00000000;1.00000000;38.00000000;;37.58000000;;37.58000000;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-20;437.10000000;355.81000000;;72.00000000;70.00000000;0E-8;2.00000000;72.00000000;;74.98000336;;38.06000137;-0.00100000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-20;251.06000000;234.44000000;56.00000000;607.07000000;168.00000000;112.00000000;0E-8;280.00000000;307.88000000;1055.55004883;882.34997559;102.58999634;;8.65320000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-20;247.57000000;139.69000000;;307.92000000;308.00000000;0E-8;0E-8;308.00000000;0E-8;0E-8;307.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-20;139.59000000;;;753.81000000;744.00000000;20.00000000;;764.00000000;;1154.77001953;981.55999756;41.70000076;0.02500000;8.80810000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-20;362.76000000;;55.58000000;-6.94000000;;0E-8;;0E-8;;13.19999981;164.19999695;4.19999981;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-20;397.88000000;;;173.76200000;;0E-8;;172.00000000;;23.00000000;164.19999695;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-20;;;;126.00000000;126.00000000;;;126.00000000;;4.23999977;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-20;443.20000000;;20.97000000;14.84000000;;0E-8;;16.00000000;16.00000000;9.01000023;;9.01000023;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-20;412.19000000;;81.70000000;19.76000000;;0E-8;;23.00000000;-16.00000000;4.23999977;13.25000000;4.23999977;-0.46200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-20;;;;19.76000000;69.00000000;;;69.00000000;;4.23999977;33.43999863;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-20;86.32000000;;;19.76000000;166.00000000;0E-8;;166.00000000;;4.23999977;177.44000244;;-0.01700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-20;150.84000000;126.19000000;;90.00000000;64.00000000;5.00000000;;70.00000000;;90.33000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-20;791.57800000;754.90000000;32.97000000;78.51000214;152.00000000;0E-8;0E-8;152.00000000;0E-8;98.13999939;;98.13999939;-0.11500000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-20;736.82000000;674.60000000;12.71000000;222.82000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;166.44999695;;61.43999863;0.04600000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-20;623.64000000;519.67000000;11.16000000;356.98000000;138.00000000;0E-8;;138.00000000;;452.54998779;;271.47000122;-0.27500000;0.94450000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-20;783.95599365;695.52000000;12.35999966;227.38000488;146.94000244;0E-8;;146.94000244;;224.05000305;;224.05000305;0.75200000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-20;695.06000000;623.94000000;67.75000000;192.00000000;192.00000000;0E-8;;192.00000000;;239.97999573;;13.26000023;0.04200000;0.76160000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-20;623.40000000;565.50000000;14.07000000;203.75000000;200.00000000;0E-8;10.00000000;210.00000000;;243.24000549;;1.65999997;-0.03600000;0.82000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-20;564.84000000;517.87000000;;222.81000000;233.00000000;0E-8;;233.00000000;;251.52000427;;3.98000002;-0.05600000;0.95770000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-20;838.48000000;772.54000000;24.60000000;120.16999817;141.88999939;0E-8;;141.88999939;;121.23999786;;121.23999786;0.62400000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-20;769.38000000;730.64000000;31.81000000;202.29000000;195.00000000;0E-8;0E-8;195.00000000;0E-8;147.92999268;;29.37000000;0.15600000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-20;583.10000000;516.24000000;41.24000000;431.07000000;346.00000000;0E-8;0E-8;346.00000000;0E-8;419.48999023;;264.29000854;-0.02700000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-20;500.41200000;433.73000000;13.66000000;985.67000000;389.00000000;0E-8;0E-8;389.00000000;0E-8;1503.11999512;;312.54998779;0.25800000;5.69160000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-20;430.53000000;396.15000000;;449.25000000;457.00000000;0E-8;;457.00000000;;1605.40002441;;70.83999634;0.17000000;5.99970000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-20;392.64000000;326.18000000;17.86000000;1411.17000000;1357.00000000;0E-8;;1357.00000000;;2654.66992188;;990.71997070;1.65400000;13.75320000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-20;476.89999390;449.10000000;94.76000214;226.11999512;207.00000000;0E-8;0E-8;207.00000000;0E-8;198.25000000;;198.25000000;0.05700000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-20;447.38000488;410.70000000;;301.39999390;137.00000000;173.00000000;0E-8;310.00000000;0E-8;209.55000305;;8.19999981;0.08100000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-20;353.80000000;326.84000000;;226.46000000;220.00000000;0E-8;0E-8;220.00000000;0E-8;231.14999390;;15.30000019;-0.04800000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-20;446.47000122;395.94000000;;208.00999451;235.58000183;0E-8;0E-8;235.58000183;0E-8;201.41000366;;201.41000366;0.26100000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-20;370.45999146;326.92000000;;260.20999146;239.00000000;6.00000000;;245.00000000;0E-8;240.47999573;;16.79999924;0.14200000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-20;578.60998535;531.18000000;20.95000076;74.35000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;73.86000000;;73.86000000;0.04800000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-20;561.54200000;531.64000000;19.47000000;230.20000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;226.51000000;;226.51000000;2.73200000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-20;531.43000000;505.00000000;;106.19000000;109.00000000;0E-8;1.00000000;110.00000000;0E-8;233.73000000;;14.63000000;0.12300000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-20;466.39800000;398.30000000;11.59000000;414.82000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;521.96000000;;303.39000000;3.03400000;1.93680000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-20;398.12000000;385.78000000;;141.06000000;137.00000000;0E-8;2.00000000;139.00000000;0E-8;516.15997314;;6.23999977;0.04200000;1.97350000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-20;384.16000366;366.07000000;;313.57000732;122.00000000;194.00000000;0E-8;316.00000000;0E-8;659.66998291;;156.71000671;0.10800000;3.69710000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-20;366.00000000;351.15000000;;316.32000000;300.00000000;0E-8;0E-8;300.00000000;0E-8;658.69000244;;12.28999996;0.20700000;3.98320000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-20;350.92001343;333.97000000;;331.57000732;345.00000000;0E-8;0E-8;345.00000000;0E-8;670.95001221;;26.19000053;0.21500000;4.33580000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-20;323.87000000;284.30000000;17.36000000;1446.42000000;439.00000000;0E-8;0E-8;439.00000000;0E-8;1640.20996094;;883.71002197;1.63800000;11.68810000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-20;283.97000000;258.04000000;;497.38000000;463.00000000;0E-8;0E-8;463.00000000;0E-8;1721.85998535;;128.43000000;0.31000000;12.15740000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-20;257.45400000;235.81000000;;809.02000000;741.00000000;0E-8;0E-8;741.00000000;0E-8;1930.40002441;;301.10000000;0.70400000;14.34610000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-20;326.12000000;280.62000000;60.39000000;3402.66000000;3018.00000000;0E-8;0E-8;3018.00000000;-268.00000000;7080.10009766;;573.16998291;5.72900000;36.33740000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-20;279.48000000;258.10000000;;3922.47000000;4096.00000000;0E-8;12.00000000;4108.00000000;;8823.38964844;8770.04980469;531.21997070;1.94800000;96.69190000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-20;344.35998535;310.26000000;;139.00000000;132.00000000;7.00000000;0E-8;139.00000000;0E-8;144.53999329;;144.53999329;0.07200000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-20;257.29000000;237.11000000;;5421.00000000;5417.00000000;0E-8;4.00000000;5421.00000000;;9266.75000000;9213.41015625;1031.68994141;6.20300000;104.13000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-20;217.36000061;100.53000000;;10164.69042969;7964.00000000;0E-8;;7964.00000000;;13081.66992188;13028.33007813;4697.39013672;8.44300000;130.11550000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-20;280.06399536;224.64000000;20.90999985;257.54000854;133.00000000;0E-8;0E-8;133.00000000;0E-8;173.72999573;;173.72999573;2.73300000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-20;395.05000000;151.87000000;;83.88000000;76.00000000;11.00000000;;87.00000000;;84.54000000;;84.54000000;0.11800000;0.08290000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-20;412.02000000;321.14000000;;87.58000183;77.00000000;0E-8;10.00000000;87.00000000;;93.41000366;;93.41000366;0.00900000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-20;320.97000000;181.15000000;;87.58000183;8.00000000;62.00000000;;70.00000000;;93.41000366;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-20;354.94000000;249.00000000;;69.54000000;69.00000000;0E-8;1.00000000;70.00000000;0E-8;80.13999939;;80.13999939;0.01100000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-20;615.64001465;578.07000000;81.05000305;114.59999847;144.80000305;0E-8;0E-8;144.80000305;0E-8;119.48999786;;119.48999786;-0.19100000;1.53610000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-20;564.64800000;515.64000000;54.68000000;1037.32995605;304.00000000;0E-8;;304.00000000;;985.02001953;;854.26000977;-1.55400000;5.44100000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-20;818.72998047;;28.81999969;32.79000092;13.00000000;0E-8;0E-8;13.00000000;;33.83000183;;33.83000183;0.11400000;0.19160000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-20;767.06000000;;74.45000000;7.23700000;;0E-8;;10.00000000;;7.00000000;;7.00000000;0.00100000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-20;742.80999756;;64.30000305;5.92999983;;0E-8;;15.88000011;;17.11000000;53.34000000;17.11000000;0.23400000;7.85160000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-20;734.56000000;;71.73000000;13.00000000;;0E-8;;14.03999996;;25.57000000;;25.57000000;0.08000000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-20;711.66000000;;43.25000000;166.89400000;;164.00000000;;164.00000000;;130.00000000;;166.89900000;0.00500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-20;448.10000610;427.51000000;62.79999924;711.13000488;356.00000000;63.00000000;0E-8;419.00000000;0E-8;578.69000244;518.02001953;383.35000610;1.82100000;47.06740000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-20;427.10000000;404.88000000;;537.02000000;558.00000000;0E-8;0E-8;558.00000000;0E-8;650.71997070;592.19000244;81.01999664;0.40200000;50.78940000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-20;403.72000000;381.83000000;;657.15000000;670.00000000;0E-8;0E-8;670.00000000;0E-8;855.45001221;799.02001953;155.86999512;0.63400000;53.87100000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-20;381.63000000;358.02000000;43.12000000;724.65997314;667.83001709;0E-8;0E-8;667.83001709;0E-8;1134.56005859;1074.17004395;75.48000336;2.19900000;55.00610000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-20;357.72000000;326.37000000;;719.85000000;743.00000000;0E-8;0E-8;743.00000000;0E-8;1228.85998535;1131.88000488;29.79000092;0.99400000;56.64550000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-20;326.21000000;279.70000000;61.95000000;847.06000000;251.00000000;0E-8;;251.00000000;268.00000000;1251.92004395;139.41999817;36.59000015;3.57000000;58.81130000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-20;727.24000000;1.20000000;;70.00000000;8.71000004;0E-8;;9.00000000;;0E-8;57.12000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-20;432.17001343;334.65000000;20.90999985;680.10998535;319.00000000;0E-8;0E-8;319.00000000;0E-8;738.71997070;;738.71997070;7.46900000;4.81030000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-20;332.43000000;287.76000000;;373.50000000;500.00000000;0E-8;;500.00000000;;798.69000244;;54.56000137;1.60100000;4.92030000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-20;286.79000000;262.03000000;;521.75000000;508.00000000;0E-8;;508.00000000;;847.23999023;;53.58000183;1.23200000;5.05870000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-20;261.85000610;234.88000000;40.54000092;963.00000000;963.00000000;0E-8;0E-8;963.00000000;0E-8;1261.39001465;;422.82998657;2.12600000;7.61940000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-20;211.96000671;176.50000000;;1293.03002930;1926.13000488;0E-8;0E-8;1926.13000488;;1614.83996582;;443.29000854;1.99400000;9.61770000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-20;832.63000488;;28.37999916;41.50000000;15.00000000;0E-8;0E-8;15.00000000;;41.50000000;;41.50000000;-0.05700000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-20;319.72000000;114.25000000;;132.71000000;98.00000000;25.00000000;8.00000000;131.00000000;0E-8;122.23000336;;122.23000336;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-20;716.79998779;603.37000000;30.53000069;812.88000488;541.00000000;0E-8;0E-8;541.00000000;;682.38000488;;682.38000488;0.11900000;5.92940000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-20;603.03997803;491.99000000;20.20000076;890.91998291;718.00000000;0E-8;0E-8;718.00000000;-153.00000000;779.50000000;953.00000000;186.38000488;0.21800000;6.00100000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-20;799.83001709;707.28000000;63.72999954;231.52000427;136.63000488;0E-8;7.26999998;143.89999390;;232.00000000;;232.00000000;0.08900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-20;705.35000000;607.77000000;;144.02000427;133.19999695;0E-8;7.34999990;140.55000305;;233.27000427;;9.03999996;0.01200000;0.40160000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-20;607.94000000;538.43000000;73.12000000;175.57000000;0E-8;0E-8;11.00000000;11.00000000;153.00000000;262.85000610;89.34999847;36.40000153;0.00400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-20;489.90000000;397.46000000;29.69000000;1145.09997559;812.00000000;0E-8;;812.00000000;;1285.88000488;;371.91000366;0.57900000;6.68940000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-20;396.72000000;325.67000000;;1026.02000000;981.00000000;0E-8;;981.00000000;;1285.66003418;;146.94999695;0.24700000;6.81100000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-20;323.52999878;259.32000000;;1772.20996094;1492.00000000;0E-8;0E-8;1492.00000000;;2087.47998047;;925.23999023;0.43200000;7.84100000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-20;258.78000000;243.41000000;;1865.46000000;1915.00000000;0E-8;0E-8;1915.00000000;0E-8;2335.51000977;;370.10000610;0E-8;8.71100000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-20;487.66000000;;54.61000000;11.80000000;;13.00000000;;28.00000000;;16.72999954;;16.72999954;-0.14400000;0.05840000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-20;313.41000000;279.51000000;31.24000000;60.05000000;170.00000000;0E-8;;170.00000000;;49.68000031;;32.96000000;-2.71600000;0.76900000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-20;279.33000000;183.76000000;;169.86000000;165.00000000;0E-8;;165.00000000;;50.70000076;;0.27000000;0.00400000;0.79900000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-20;180.56000000;94.79000000;;180.15000000;207.00000000;0E-8;;207.00000000;;60.68000031;;6.29000000;-0.41500000;1.26650000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-20;91.77999878;54.35000000;;196.99000000;139.00000000;0E-8;;139.00000000;;68.37999725;;7.00000000;-0.49200000;1.86580000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-20;239.15000000;147.84000000;;104.34000000;97.00000000;0E-8;18.00000000;115.00000000;0E-8;104.97000000;;104.97000000;-0.09500000;0.72480000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-20;147.16999817;106.35000000;;139.02000427;125.00000000;13.00000000;6.00000000;144.00000000;0E-8;139.69000244;;25.30999947;0.00200000;2.00840000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-20;103.16999817;69.96000000;;142.27000427;111.00000000;0E-8;28.00000000;139.00000000;0E-8;147.08000183;;3.22000003;0.01100000;2.46520000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-20;628.61000000;512.20000000;26.34000000;315.24000000;118.00000000;0E-8;19.00000000;137.00000000;;294.01000977;;294.01000977;-0.92700000;1.52870000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-20;703.96997070;660.49000000;57.09000015;399.19000244;352.50000000;0E-8;13.67000008;366.17001343;0E-8;417.69000244;;417.69000244;-0.52400000;1.51870000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-20;657.03997803;477.05000000;40.79999924;421.85998535;280.50000000;3.40000010;0E-8;283.89999390;0E-8;430.85998535;;44.36000061;-0.67000000;1.56030000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-20;620.15000000;480.32000000;8.47000000;369.57000732;83.54000092;0E-8;0E-8;83.54000092;0E-8;368.86999512;;368.86999512;-1.28700000;0.58900000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-20;471.11999512;375.71000000;37.93000031;485.48001099;406.00000000;0E-8;;406.00000000;;723.53997803;;125.41000366;0.08000000;2.88350000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-20;367.16000366;264.58000000;;709.40002441;617.00000000;0E-8;;617.00000000;;886.23999023;;299.23999023;-3.27800000;5.20030000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-20;589.47998047;335.46000000;27.47999954;46.00000000;46.00000000;0E-8;;46.00000000;;36.50999832;;36.50999832;-0.83500000;0.89130000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-20;327.16000000;267.96000000;;62.79000092;76.00000000;0E-8;0E-8;76.00000000;0E-8;57.93999863;;26.12000084;-0.13200000;1.04650000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-20;264.22000122;211.96000000;;814.57000732;920.70001221;75.34999847;0E-8;996.04998779;0E-8;947.40997314;;180.78999329;-2.05900000;7.17350000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-20;547.25000000;426.42000000;62.99000168;61.83000183;44.04999924;0E-8;1.00000000;45.04999924;0E-8;61.95999908;;61.95999908;0.02700000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-20;154.10000610;132.44000000;;91.94000244;105.00000000;0E-8;0E-8;105.00000000;0E-8;91.62000275;;91.62000275;-0.03000000;1.75290000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-20;127.55999756;98.28000000;;104.23999786;77.00000000;23.00000000;0E-8;100.00000000;0E-8;95.69999695;;3.42000008;-0.20400000;2.17350000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-21;109.50000000;27.15000000;;164.99000549;140.00000000;17.00000000;0E-8;157.00000000;0E-8;108.55999756;;10.92000008;-1.02100000;1.92320000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-21;113.55000000;3.23000000;87.39000000;6.00000000;40.00000000;0E-8;;40.00000000;;5.01000023;;5.01000023;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-21;299.96000000;258.95000000;29.03000000;366.17001343;262.00000000;0E-8;;262.00000000;;386.36999512;;386.36999512;6.61500000;0.58970000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-21;388.37000000;361.76000000;50.78000000;1610.00000000;918.00000000;0E-8;;918.00000000;;2309.28002930;;1378.28002930;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-21;301.77000000;251.41000000;51.85000000;830.00000000;1006.00000000;0E-8;;1006.00000000;;2252.43994141;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-21;251.43000000;229.88000000;;908.83001709;27.00000000;0E-8;;27.00000000;985.00000000;2092.33007813;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-21;230.06000000;168.54000000;;19.46999931;16.00000000;0E-8;;16.00000000;;2092.33007813;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-21;251.26000000;137.80000000;;951.28002930;986.00000000;0E-8;;986.00000000;;2092.33007813;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-21;137.47000000;14.72000000;;1002.00000000;1023.00000000;0E-8;;1023.00000000;;2037.82995605;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-21;58.30000000;42.44000000;;993.00000000;993.00000000;0E-8;;993.00000000;;771.86999512;;771.86999512;0.93300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-21;42.09000000;21.89000000;;955.02001953;401.00000000;566.53997803;0E-8;967.05999756;0E-8;764.72998047;;2.33999991;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-21;20.42000000;3.44000000;;1003.78002930;1048.00000000;0E-8;0E-8;1034.00000000;0E-8;761.97998047;;6.23999977;0.35600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-21;47.29999924;24.59000000;21.79999924;750.44000244;280.00000000;0E-8;0E-8;280.00000000;0E-8;752.65002441;;752.65002441;24.62400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-21;31.65800000;10.80000000;88.19000000;251.27999878;164.00000000;0E-8;0E-8;163.00000000;0E-8;249.03999329;;249.03999329;0.63000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-21;29.30999947;3.07000000;;610.91998291;674.00000000;0E-8;0E-8;674.00000000;;600.01000977;;600.01000977;0.58400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-21;96.81000000;3.58000000;;0E-8;1271.00000000;0E-8;0E-8;1271.00000000;0E-8;0E-8;1717.30004883;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-21;96.87999725;84.63000000;;4975.31005859;2144.00000000;2505.00000000;12.00000000;4677.00000000;9263.99023438;5141.43017578;3424.12011719;5141.43017578;0E-8;5.99390000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-21;153.91999817;132.39000000;;2823.30004883;2999.00000000;0E-8;;2999.00000000;;2994.16992188;;1535.02001953;1.90800000;11.11130000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-21;62.33000183;5.26000000;31.13999939;8331.20019531;4679.00000000;0E-8;0E-8;4679.00000000;0E-8;7942.10986328;;5120.37988281;7.79400000;28.80030000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-21;479.17001343;304.26000000;;37.84999847;33.00000000;0E-8;3.00000000;36.00000000;0E-8;39.56000137;;39.56000137;0.02000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-21;90.00000000;73.87000000;;26885.03906250;20153.00976563;6454.89013672;277.13000488;26885.03906250;0E-8;27087.25976563;;27087.25976563;-8.80800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-21;71.05000000;56.19000000;;26442.68945313;17778.00000000;8739.00000000;561.00000000;27078.00000000;0E-8;26753.59960938;;350.57998657;-8.09400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-21;80.30999756;53.37000000;2.03999996;472.80999756;177.75000000;0E-8;0E-8;177.75000000;0E-8;483.80999756;;483.80999756;1.45600000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-21;265.20000000;204.08000000;36.99000000;105.45000000;67.00000000;0E-8;12.00000000;79.00000000;0E-8;102.17000000;;102.17000000;0.12000000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-21;213.55000000;114.64000000;;292.00000000;246.00000000;46.00000000;0E-8;292.00000000;0E-8;292.17000000;;292.17000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-21;298.55000000;272.31000000;56.85000000;773.50000000;548.00000000;105.00000000;0E-8;653.00000000;0E-8;831.59997559;;831.59997559;0E-8;3.37190000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-21;271.79998779;249.08000000;;763.36999512;801.00000000;0E-8;9.00000000;800.79998779;;871.82000732;;77.25000000;0E-8;3.37190000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-21;220.39999390;163.68000000;;2468.15991211;2274.00000000;23.00000000;0E-8;2297.00000000;0E-8;2401.94995117;;1729.98999023;1.93200000;3.43190000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-21;161.40000000;137.09000000;;2339.16000000;2278.00000000;104.00000000;;2382.00000000;;2390.70996094;;15.71000004;0E-8;3.43190000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-21;312.67001343;278.02000000;;103.40000153;0E-8;104.00000000;;104.00000000;;97.54000092;;97.54000092;-0.02400000;0.74550000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-21;494.17999268;377.05000000;;40.02000046;34.00000000;0E-8;0E-8;34.00000000;0E-8;40.83000183;;40.83000183;-0.01500000;0.56580000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-21;372.18000000;256.05000000;;38.45000000;41.00000000;0E-8;;41.00000000;;42.02999878;;0.92000002;-0.00300000;0.57390000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-21;359.68000000;;;72.00000000;;4.00000000;;76.00000000;72.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-21;352.28000000;;;74.72000122;90.00000000;0E-8;;90.00000000;;74.87999725;;74.87999725;-0.09700000;0.18550000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-21;256.76000977;205.19000000;89.55000305;96.83000183;101.00000000;0E-8;0E-8;101.00000000;0E-8;75.62000275;;0E-8;-0.04200000;0.20550000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-21;184.81000000;165.52000000;;366.86999512;365.33999634;0E-8;;365.33999634;;358.39001465;;131.88999939;-0.06000000;3.63580000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-21;89.66999817;60.43000000;;465.32998657;480.00000000;0E-8;16.00000000;496.00000000;;430.20001221;;56.40000153;-0.31100000;5.00000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-21;59.56000000;38.81000000;;581.37000000;586.00000000;0E-8;;586.00000000;;532.63000488;;100.94000244;-0.07400000;5.99650000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-21;908.11999512;885.71000000;53.56999969;114.43000031;101.00000000;0E-8;;101.00000000;;129.77999878;;129.77999878;-0.05200000;0.21030000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-21;885.63000000;856.89000000;;107.25100000;108.00000000;0E-8;;108.00000000;;129.77999878;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-21;807.90997314;766.63000000;;233.67999268;214.00000000;0E-8;;214.00000000;;268.89999390;;133.08000183;0.04800000;0.83030000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-21;756.42000000;671.77000000;24.88000000;811.72000000;527.00000000;0E-8;0E-8;527.00000000;0E-8;967.02001953;;654.09997559;2.51700000;3.87710000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-21;657.54000000;621.35000000;28.78000000;698.50000000;761.00000000;0E-8;0E-8;761.00000000;0E-8;1211.47998047;;118.12999725;0.48700000;4.45520000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-21;620.63000000;558.14000000;;751.62000000;986.00000000;0E-8;0E-8;986.00000000;0E-8;1282.29003906;;27.26000023;0.10800000;4.51710000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-21;557.59000000;512.85000000;;1052.17004395;514.00000000;559.00000000;;1073.00000000;;1325.18994141;;11.27999973;0.03300000;4.55520000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-21;511.97000000;495.33000000;;1071.00000000;1071.00000000;0E-8;0E-8;1071.00000000;;1421.96997070;;32.27000046;0.03800000;4.65520000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-21;494.17999268;393.24000000;;1248.14001465;1203.00000000;0E-8;;1203.00000000;;1575.23999023;;72.06999969;0.21700000;4.83520000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-21;466.16000366;443.88000000;;1185.48999023;1426.00000000;0E-8;0E-8;1426.00000000;0E-8;1801.39001465;;147.57000732;0.13000000;6.33000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-21;843.09002686;750.40000000;41.40999985;32.00000000;32.00000000;0E-8;;32.00000000;0E-8;34.09999847;;34.09999847;0.09900000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-21;664.12000000;575.98000000;;58.73000000;60.00000000;0E-8;;60.00000000;0E-8;57.22999954;;21.53000069;0.00800000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-21;572.43000000;546.37000000;;56.10000000;48.00000000;0E-8;;48.00000000;0E-8;58.77999878;;0.86000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-21;433.82000732;382.33000000;23.80999947;2075.63989258;1468.00000000;0E-8;0E-8;1468.00000000;0E-8;2585.44995117;;549.70001221;0.46500000;15.42060000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-21;375.30801392;326.73000000;16.03000069;1714.68994141;1485.00000000;0E-8;0E-8;1485.00000000;0E-8;3071.88989258;;288.54000854;1.29000000;18.64870000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-21;555.01000000;360.91000000;;31.54000092;30.00000000;0E-8;2.00000000;32.00000000;;32.86000061;;32.86000061;-0.00800000;0.11580000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-21;490.03600000;333.85000000;38.78000000;47.00000000;249.00000000;0E-8;;249.00000000;;46.36999893;;46.36999893;-0.59200000;0.15710000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-21;84.54000092;33.03000000;;9.13000011;11.53999996;4.19000006;1.00000000;15.72999954;0E-8;13.27000046;;13.27000046;-0.08000000;0.70350000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-21;702.59000000;624.50000000;34.28000000;69.32000000;10.00000000;0E-8;0E-8;10.00000000;;65.26000214;;65.26000214;-1.51500000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-21;614.95000000;;46.63000000;19.58000000;34.00000000;0E-8;;34.00000000;;76.62999725;;9.48999977;-0.17600000;0.15810000;PBSTAB
