id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-21;614.05000000;555.98000000;45.95000000;27.50000000;0E-8;4.00000000;0E-8;4.00000000;0E-8;28.96999931;;28.96999931;-0.45500000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-21;459.75000000;395.80000000;61.10000000;250.57000732;203.00000000;0E-8;0E-8;203.00000000;0E-8;480.20001221;;225.92999268;-0.48100000;6.23000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-21;352.86000000;;;340.50000000;;193.00000000;;193.00000000;149.00000000;651.98999023;;87.04000092;-0.02100000;6.85000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-21;658.97000000;526.22000000;;31.00000000;30.00000000;0E-8;1.00000000;31.00000000;;31.05000000;;31.05000000;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-21;437.10000000;357.14000000;;68.00000000;66.00000000;0E-8;2.00000000;68.00000000;;68.48000336;;36.06999969;-0.00100000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-21;251.29000000;233.44000000;79.00000000;473.80000000;123.00000000;17.00000000;0E-8;140.00000000;306.23000000;922.22998047;749.35998535;84.15000153;;8.64390000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-21;247.59000000;139.70000000;;306.16000000;306.00000000;0E-8;0E-8;306.00000000;0E-8;0.01000000;306.23000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-21;139.31000000;;;596.81000000;607.00000000;0E-8;;607.00000000;;1011.98999023;839.11999512;34.20000076;0.02500000;8.79970000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-21;362.64000000;;49.87000000;-7.64000000;;0E-8;;0E-8;;12.86999989;164.08999634;4.09000015;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-21;397.79000000;;;168.82900000;;0E-8;;172.00000000;;24.00000000;164.08999634;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-21;;;;126.00000000;126.00000000;;;126.00000000;;4.13000011;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-21;443.06000000;;19.35000000;14.65000000;;0E-8;;15.00000000;15.00000000;8.77999973;;8.77999973;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-21;412.18000000;;81.63000000;19.76000000;;0E-8;;23.00000000;-15.00000000;4.13000011;12.90999985;4.13000011;-0.47100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-21;;;;19.76000000;69.00000000;;;69.00000000;;4.13000011;33.00999832;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-21;86.03000000;;;19.76000000;171.00000000;0E-8;;171.00000000;;4.13000011;177.00999451;;-0.01700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-21;150.85000000;126.22000000;;84.00000000;80.00000000;3.00000000;;83.00000000;;84.31999969;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-21;791.49200000;754.90000000;32.41000000;65.22000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;89.81999969;;89.81999969;-0.11300000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-21;736.91800000;674.60000000;13.02000000;217.19000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;150.21000671;;56.22999954;0.02800000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-21;623.74000000;519.67000000;11.31000000;358.10000000;139.00000000;0E-8;;139.00000000;;408.79000854;;247.07000732;-0.30200000;0.94740000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-21;783.99401855;695.50000000;12.42000008;218.66000366;145.86000061;0E-8;;145.86000061;;217.39999390;;217.39999390;0.70000000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-21;695.04000000;623.94000000;67.07000000;180.54000000;192.00000000;0E-8;;192.00000000;;232.47999573;;12.02999973;0.03100000;0.76190000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-21;623.40000000;565.43000000;14.07000000;201.00000000;191.00000000;0E-8;10.00000000;201.00000000;;235.55000305;;1.50000000;-0.04300000;0.83000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-21;564.77000000;517.88000000;;203.35000000;239.00000000;0E-8;;239.00000000;;243.00999451;;3.60999990;-0.06800000;0.99130000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-21;838.46600000;772.49000000;24.36000000;112.22000122;137.55000305;0E-8;;137.55000305;;113.80999756;;113.80999756;0.56000000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-21;769.35000000;730.42000000;31.09000000;158.24000000;180.00000000;0E-8;0E-8;180.00000000;0E-8;143.08999634;;25.57000000;0.14300000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-21;583.40000000;516.12000000;42.45000000;420.10000000;276.00000000;0E-8;0E-8;276.00000000;0E-8;378.02999878;;230.08999634;-0.03500000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-21;500.53200000;433.83000000;14.01000000;901.22000000;404.00000000;0E-8;0E-8;404.00000000;0E-8;1379.84997559;;283.64001465;0.17700000;5.86190000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-21;430.59000000;396.01000000;;446.64000000;400.00000000;0E-8;;400.00000000;;1489.82995605;;68.89000000;0.15200000;6.17160000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-21;392.69000000;326.12000000;18.28000000;1367.83000000;1097.00000000;0E-8;;1097.00000000;;2519.92993164;;957.87000000;1.59100000;13.87390000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-21;476.89999390;449.10000000;94.76000214;208.00000000;208.00000000;0E-8;0E-8;208.00000000;0E-8;181.44000244;;181.44000244;0.05300000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-21;447.42001343;410.56000000;;251.46000671;137.00000000;103.00000000;0E-8;240.00000000;0E-8;193.14999390;;7.51000023;0.07600000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-21;353.82000000;326.78000000;;206.85000000;205.00000000;0E-8;0E-8;205.00000000;0E-8;217.39999390;;14.00000000;-0.04600000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-21;446.45999146;395.69000000;;194.66000366;201.53999329;0E-8;0E-8;201.53999329;0E-8;187.19000244;;187.19000244;0.24600000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-21;370.45001221;326.89000000;;233.92999268;239.00000000;0E-8;;239.00000000;0E-8;223.85000610;;15.61999989;0.13800000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-21;578.58001709;531.18000000;20.60000038;72.51999664;78.00000000;0E-8;0E-8;78.00000000;0E-8;75.06999969;;75.06999969;0.04300000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-21;561.58600000;531.63000000;19.95000000;270.53000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;263.41000000;;263.41000000;2.67700000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-21;531.40000000;504.97000000;;103.30000000;108.00000000;0E-8;1.00000000;109.00000000;0E-8;267.57000000;;12.00000000;0.11900000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-21;466.45600000;398.28000000;12.18000000;358.29000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;501.55000000;;248.81000000;2.98800000;1.92610000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-21;398.07000000;385.79000000;;139.43000000;140.00000000;0E-8;2.00000000;142.00000000;0E-8;509.76000977;;5.65999985;0.04200000;1.96230000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-21;384.23001099;365.99000000;;303.55999756;117.00000000;178.00000000;0E-8;295.00000000;0E-8;652.64001465;;142.08000183;0.10600000;3.65450000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-21;365.88000000;351.15000000;;285.48000000;318.00000000;0E-8;0E-8;318.00000000;0E-8;664.59997559;;11.14000034;0.20300000;3.93390000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-21;350.92001343;333.97000000;;349.00000000;349.00000000;0E-8;0E-8;349.00000000;0E-8;687.65002441;;23.73999977;0.21300000;4.28100000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-21;324.09600000;284.25000000;18.83000000;1357.23000000;382.00000000;0E-8;0E-8;382.00000000;0E-8;1809.61999512;;871.00000000;1.66100000;11.51970000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-21;283.89000000;258.13000000;;458.25000000;527.00000000;0E-8;0E-8;527.00000000;0E-8;1882.47998047;;138.50000000;0.31400000;11.98290000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-21;257.53000000;235.83000000;;893.26000000;708.00000000;0E-8;0E-8;708.00000000;0E-8;2114.16992188;;324.72000000;0.72000000;14.15940000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-21;326.15000000;280.68000000;61.01000000;3385.13000000;3276.00000000;0E-8;0E-8;3276.00000000;-283.00000000;6924.41015625;;553.76000977;5.76800000;36.30290000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-21;279.48000000;258.10000000;;4095.00000000;4083.00000000;0E-8;12.00000000;4095.00000000;;8775.91992188;8728.61035156;539.35998535;1.95800000;96.35030000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-21;344.39999390;310.30000000;;156.69000244;136.00000000;12.00000000;0E-8;148.00000000;0E-8;154.00000000;;154.00000000;0.07100000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-21;257.29000000;237.19000000;;5537.00000000;5533.00000000;0E-8;4.00000000;5537.00000000;;9817.05957031;9769.74023438;1094.65002441;6.33900000;103.75000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-21;217.55999756;102.67000000;;12047.19042969;9273.00000000;0E-8;;9273.00000000;;15763.91015625;15716.58984375;6622.49023438;8.92600000;129.39260000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-21;280.10000610;224.71000000;21.26000023;250.00000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;167.38999939;;167.38999939;2.68600000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-21;395.03000000;151.86000000;;83.76000000;76.00000000;11.00000000;;87.00000000;;84.54000092;;84.54000092;0.11700000;0.08550000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-21;412.10000000;321.01000000;;96.93000000;76.00000000;10.00000000;10.00000000;96.00000000;;94.29000092;;94.29000092;0.00900000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-21;321.00000000;181.29000000;;96.93000000;22.00000000;48.00000000;;70.00000000;;94.29000092;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-21;355.02999878;249.06000000;;75.08000183;72.00000000;0E-8;1.00000000;73.00000000;0E-8;85.88999939;;85.88999939;0.01000000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-21;615.58001709;577.78000000;77.93000031;107.08000183;122.08999634;0E-8;0E-8;122.08999634;0E-8;103.40000153;;103.40000153;-0.19200000;1.57940000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-21;564.72000000;515.64000000;55.06000000;975.76000000;304.00000000;0E-8;;304.00000000;;918.47998047;;807.03997803;-1.75900000;5.59520000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-21;818.80999756;637.89000000;29.20999908;30.70999908;13.00000000;0E-8;0E-8;13.00000000;;31.69000053;;31.69000053;0.10000000;0.19190000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-21;767.05000000;;74.37000000;7.23700000;;0E-8;;10.00000000;;4.00000000;;4.00000000;0.00100000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-21;742.82000732;;64.38999939;25.37999916;;0E-8;;15.43000031;;13.86000000;47.31000000;13.86000000;0.22500000;7.85190000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-21;734.55000000;;71.59000000;10.00000000;;0E-8;;14.39999962;;25.57000000;;25.57000000;0.07700000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-21;711.83000000;;44.88000000;127.50500000;;126.00000000;;126.00000000;;103.00000000;;127.51000000;0.00500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-21;448.16000366;427.49000000;63.38999939;635.03997803;396.00000000;63.00000000;0E-8;459.00000000;0E-8;609.47998047;548.21002197;385.14999390;1.77000000;47.00290000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-21;427.01000000;404.88000000;;503.43000000;560.00000000;6.00000000;0E-8;566.00000000;0E-8;665.71002197;602.86999512;71.62000275;0.38900000;50.63320000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-21;403.75000000;381.83000000;;720.66000000;682.00000000;0E-8;0E-8;682.00000000;0E-8;796.01000977;735.34002686;137.80000305;0.61000000;53.66520000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-21;381.66200000;357.86000000;43.86000000;733.16998291;551.16998291;0E-8;0E-8;551.16998291;0E-8;961.65002441;906.59997559;70.37999725;2.13600000;54.78940000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-21;357.70000000;326.37000000;;619.70000000;666.00000000;0E-8;0E-8;666.00000000;0E-8;1083.08996582;1023.79998779;27.78000069;0.97700000;56.38260000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-21;326.25000000;279.75000000;62.78000000;863.55000000;252.00000000;0E-8;;252.00000000;283.00000000;1291.17004395;157.11999512;35.34999847;3.59000000;58.50350000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-21;727.22000000;1.18000000;;74.00000000;10.39000034;0E-8;;10.00000000;;0E-8;50.33000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-21;432.19000244;334.68000000;20.94000053;499.55999756;319.00000000;0E-8;0E-8;319.00000000;0E-8;644.84997559;;644.84997559;7.29600000;4.93840000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-21;332.45000000;287.39000000;;344.60000000;313.00000000;0E-8;;313.00000000;;739.60998535;;55.63999939;1.56300000;5.04840000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-21;286.74000000;261.93000000;;345.44000244;414.00000000;0E-8;;414.00000000;;833.64001465;;54.65000153;1.20000000;5.18650000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-21;261.83999634;234.96000000;40.04999924;979.90997314;1010.00000000;0E-8;0E-8;1010.00000000;0E-8;1273.92004395;;431.20999146;2.04700000;7.74320000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-21;211.94999695;175.34000000;;1294.13000488;1350.58996582;13.68000031;0E-8;1364.27001953;;1680.48999023;;452.07000732;1.87800000;9.74130000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-21;832.90997314;;29.45999908;25.44000053;6.00000000;0E-8;0E-8;6.00000000;;25.44000053;;25.44000053;-0.05800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-21;319.92000000;115.75000000;;255.46000000;103.00000000;143.00000000;9.00000000;255.00000000;0E-8;231.11999512;;231.11999512;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-21;718.04998779;603.22000000;33.22000122;1447.60998535;263.00000000;0E-8;0E-8;263.00000000;;1184.77001953;;1184.77001953;0.14400000;5.93320000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-21;603.23999023;491.58000000;24.13999939;717.77001953;543.00000000;0E-8;0E-8;543.00000000;-157.00000000;1183.77001953;1357.27001953;264.85000610;0.23900000;6.00520000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-21;800.90002441;707.29000000;70.86000061;363.38000488;139.89999390;0E-8;7.28000021;147.17999268;;363.88000488;;363.88000488;0.09600000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-21;705.23000000;608.30000000;;143.67999268;139.61999512;0E-8;7.19000006;146.80999756;;365.73999023;;12.85000038;0.01300000;0.40190000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-21;608.59000000;538.42000000;81.54000000;193.54000000;0E-8;0E-8;11.00000000;11.00000000;158.00000000;407.51998901;234.02000427;51.72000122;0.00400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-21;490.07998657;397.15000000;30.36000061;1025.78002930;709.00000000;0E-8;;709.00000000;;1684.97998047;;348.64001465;0.62200000;6.69320000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-21;396.47000000;325.73000000;;862.58000000;1023.00000000;0E-8;;1023.00000000;;1656.44995117;;137.75999451;0.26200000;6.81520000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-21;323.48000000;259.52000000;;1812.41003418;1891.00000000;0E-8;0E-8;1891.00000000;;2378.58007813;;867.35998535;0.47700000;7.84520000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-21;258.66000000;243.65000000;;2142.00000000;2184.00000000;0E-8;0E-8;2184.00000000;0E-8;2664.87988281;;346.94000244;0E-8;8.71520000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-21;487.64999390;;54.40000153;22.20999908;;13.00000000;;28.00000000;;15.20000000;;15.20000000;-0.13100000;0.05810000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-21;313.33000000;279.52000000;30.96000000;57.51000000;167.00000000;0E-8;;167.00000000;;44.06000137;;27.60000038;-2.65600000;0.76480000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-21;279.33000000;183.74000000;;165.00000000;165.00000000;0E-8;;165.00000000;;44.59000015;;0.23000000;0.00600000;0.79480000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-21;180.56000000;94.71000000;;186.00000000;186.00000000;0E-8;;186.00000000;;51.47000122;;5.30000019;-0.41000000;1.25770000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-21;92.05000305;54.25000000;;180.51000000;126.00000000;0E-8;;126.00000000;;57.74000168;;5.88999987;-0.48800000;1.85100000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-21;239.15000000;147.73000000;;85.00000000;67.00000000;0E-8;18.00000000;85.00000000;0E-8;85.63000000;;85.63000000;-0.09400000;0.71580000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-21;147.10000000;106.28000000;;129.83999634;112.00000000;13.00000000;6.00000000;131.00000000;0E-8;129.61999512;;39.15999985;0.00300000;1.99810000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-21;103.19000244;69.86000000;;123.08999634;94.00000000;0E-8;28.00000000;122.00000000;0E-8;136.49000549;;4.98000002;0.01300000;2.45420000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-21;628.92000000;512.31000000;29.60000000;420.16000000;150.00000000;0E-8;19.00000000;169.00000000;;420.07000732;;420.07000732;-0.92800000;1.52650000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-21;704.21002197;660.90000000;66.87000275;564.75000000;478.79000854;0E-8;13.21000004;492.00000000;0E-8;510.58999634;;510.58999634;-0.51800000;1.50650000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-21;657.46997070;478.09000000;49.40000153;554.29998779;425.25000000;0E-8;0E-8;425.25000000;0E-8;541.59002686;;54.22000122;-0.66500000;1.54840000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-21;621.91998291;480.34000000;13.42000008;1341.73999023;84.61000061;0E-8;0E-8;84.61000061;0E-8;1341.01000977;;1341.01000977;-1.31000000;0.58480000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-21;471.51000977;375.50000000;40.47000122;659.00000000;349.00000000;0E-8;;349.00000000;;1326.93994141;;155.91000366;0.10600000;2.86230000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-21;367.26998901;264.53000000;;774.58001709;605.00000000;0E-8;;605.00000000;;1364.56005859;;422.29000854;-3.22300000;5.16840000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-21;589.48999023;335.56000000;27.54999924;57.52999878;47.00000000;0E-8;;47.00000000;;60.59999847;;60.59999847;-0.80100000;0.88350000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-21;327.27000000;268.06000000;;93.26000214;86.00000000;0E-8;0E-8;86.00000000;0E-8;96.20999908;;43.34000015;-0.13000000;1.03770000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-21;264.23001099;211.78000000;;850.89001465;766.76000977;75.08000183;0E-8;841.84002686;0E-8;1246.38000488;;226.55999756;-2.02800000;7.13230000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-21;547.00000000;419.21000000;57.70000076;79.38999939;94.01999664;0E-8;1.00000000;95.01999664;0E-8;79.51999664;;79.51999664;0.02800000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-21;154.02999878;132.45000000;;87.70999908;106.00000000;0E-8;0E-8;106.00000000;0E-8;79.20999908;;79.20999908;-0.02400000;1.74550000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-21;127.56999969;98.28000000;;101.12000275;77.00000000;22.00000000;0E-8;99.00000000;0E-8;86.55000305;;2.96000004;-0.19900000;2.16230000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-22;109.63999939;26.42000000;;160.64999390;16.00000000;34.00000000;0E-8;50.00000000;0E-8;98.16999817;;16.73999977;-1.01300000;1.97710000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-22;113.54000092;3.23000000;87.25000000;6.00000000;40.00000000;0E-8;;40.00000000;;4.69999981;;4.69999981;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-22;299.99000000;258.95000000;29.50000000;366.17001343;262.00000000;0E-8;;262.00000000;;371.54000854;;371.54000854;6.63000000;0.60130000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-22;388.38000000;361.75000000;50.88000000;1560.00000000;914.00000000;0E-8;;914.00000000;;2291.89990234;;1370.90002441;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-22;301.76000000;251.40000000;51.65000000;830.00000000;853.00000000;0E-8;;853.00000000;;2288.43994141;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-22;251.45000000;230.03000000;;838.15002441;0E-8;0E-8;;0E-8;813.00000000;2157.65991211;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-22;230.04000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2157.65991211;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-22;251.26000000;137.63000000;;815.00000000;815.00000000;0E-8;;815.00000000;;2157.65991211;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-22;137.42000000;14.43000000;;815.00000000;940.00000000;0E-8;;940.00000000;;2092.33007813;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-22;58.29999924;42.50000000;;1122.00000000;1122.00000000;0E-8;;1122.00000000;;870.71002197;;870.71002197;0.92700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-22;42.02000000;21.85000000;;1098.92004395;399.00000000;721.00000000;0E-8;1119.97998047;0E-8;865.10998535;;2.64000010;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-22;20.57000000;3.56000000;;1160.31994629;1137.00000000;0E-8;0E-8;1132.00000000;0E-8;863.78997803;;7.03999996;0.35900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-22;47.31200027;25.13000000;22.01000023;726.00000000;480.00000000;0E-8;0E-8;480.00000000;0E-8;766.03002930;;766.03002930;24.79400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-22;31.74800000;10.80000000;90.03000000;262.94000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;263.32000732;;263.32000732;0.61600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-22;29.64999962;2.98000000;;738.46997070;626.00000000;0E-8;0E-8;626.00000000;;698.03002930;;698.03002930;0.61500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-22;96.57000000;3.62000000;;0E-8;1118.00000000;0E-8;0E-8;1118.00000000;0E-8;0E-8;1906.68005371;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-22;96.59999847;84.91000000;;5164.12988281;2290.00000000;3264.00000000;12.00000000;5573.00000000;9677.08984375;5379.99023438;3473.31005859;5379.99023438;0E-8;5.99450000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-22;153.97999573;132.04000000;;2956.85009766;2605.00000000;0E-8;;2605.00000000;;3034.48999023;;1494.44995117;1.81700000;11.23480000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-22;62.49000168;5.41000000;31.82999992;8299.59960938;5193.00000000;0E-8;0E-8;5193.00000000;0E-8;8014.95019531;;5111.64990234;7.76600000;28.97870000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-22;479.14999390;304.48000000;;44.06999969;42.00000000;0E-8;3.00000000;45.00000000;0E-8;42.52000046;;42.52000046;0.01900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-22;90.00000000;73.87000000;;27667.33007813;22882.58984375;4507.58984375;277.14999390;27667.33007813;0E-8;27830.65039063;;27830.65039063;-8.70900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-22;70.77000000;56.49000000;;26788.75000000;20269.00000000;6932.00000000;524.00000000;27725.00000000;0E-8;27488.03906250;;369.80999756;-7.76300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-22;80.47000122;53.58000000;3.13000011;521.51000977;198.86000061;0E-8;0E-8;198.86000061;0E-8;512.45001221;;512.45001221;1.44000000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-22;265.23000000;204.15000000;37.59000000;97.84000000;78.00000000;0E-8;0E-8;78.00000000;;100.94000000;;100.94000000;0.09300000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-22;213.57000000;114.94000000;;336.02000000;291.00000000;45.00000000;0E-8;336.00000000;0E-8;336.19000000;;336.19000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-22;298.63000000;272.31000000;57.68000000;845.81000000;547.00000000;106.00000000;0E-8;653.00000000;0E-8;874.45001221;;874.45001221;0E-8;3.37230000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-22;271.77999878;249.13000000;;786.09002686;823.00000000;0E-8;9.00000000;823.52001953;;925.33001709;;81.23000336;0E-8;3.37230000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-22;220.36999512;163.79000000;;2379.65991211;2431.00000000;0E-8;0E-8;2431.00000000;0E-8;2449.87011719;;1744.92004395;1.90100000;3.43230000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-22;161.46000000;137.16000000;;2515.84000000;2392.00000000;81.00000000;;2473.00000000;;2451.73999023;;15.85000038;0E-8;3.43230000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-22;312.67001343;278.00000000;;105.00000000;0E-8;105.00000000;;105.00000000;;94.58999634;;94.58999634;-0.02400000;0.74810000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-22;494.36999512;314.44000000;;36.08000183;34.00000000;0E-8;0E-8;34.00000000;0E-8;39.72000122;;39.72000122;-0.01500000;0.56680000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-22;372.54000000;255.98000000;;36.62000000;35.00000000;0E-8;;35.00000000;;40.79999924;;0.88999999;-0.00400000;0.57450000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-22;359.26000000;;;71.00000000;;4.00000000;;72.00000000;69.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-22;352.19000000;;;69.68000031;75.00000000;0E-8;;75.00000000;;72.81999969;;72.81999969;-0.09500000;0.18810000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-22;256.57998657;205.10000000;87.52999878;82.25000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;72.98999786;;0E-8;-0.04100000;0.20810000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-22;184.77000000;165.53000000;;368.04998779;374.14001465;0E-8;;374.14001465;;338.54998779;;125.16000366;-0.05900000;3.67680000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-22;89.86000061;60.12000000;;400.39999390;316.00000000;0E-8;16.00000000;332.00000000;;401.98999023;;53.52000046;-0.32100000;5.08000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-22;59.89000000;38.25000000;;461.92000000;450.00000000;0E-8;;450.00000000;;498.95999146;;95.79000092;-0.07500000;6.13420000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-22;908.11999512;885.70000000;53.56999969;100.00000000;100.00000000;0E-8;;100.00000000;;121.37999725;;121.37999725;-0.06000000;0.20870000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-22;885.58000000;856.89000000;;107.06900000;108.00000000;0E-8;;108.00000000;;121.37999725;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-22;807.91000000;766.63000000;;221.00000000;221.00000000;0E-8;;221.00000000;;248.61000061;;122.68000031;0.04300000;0.82870000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-22;756.44000000;671.40000000;24.98000000;624.81000000;435.00000000;0E-8;0E-8;435.00000000;0E-8;882.30999756;;599.70001221;2.25600000;3.87160000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-22;657.45000000;620.91000000;28.14000000;491.50000000;679.00000000;0E-8;0E-8;679.00000000;0E-8;1065.06994629;;101.58999634;0.43400000;4.44940000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-22;620.26000000;557.99000000;;686.29000000;879.00000000;0E-8;0E-8;879.00000000;0E-8;1131.21997070;;23.44000053;0.09900000;4.51160000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-22;557.83000000;512.59000000;;927.33001709;512.00000000;332.00000000;;844.00000000;;1172.39001465;;9.69999981;0.02500000;4.54940000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-22;511.95000000;495.08000000;;896.54998779;905.00000000;0E-8;0E-8;905.00000000;;1263.81005859;;27.75000000;0.02700000;4.64940000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-22;494.10998535;393.24000000;;1044.01000977;1202.00000000;0E-8;;1202.00000000;;1404.86999512;;61.97999954;0.17700000;4.82940000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-22;466.04000854;443.83000000;;1149.64001465;1342.00000000;0E-8;0E-8;1342.00000000;0E-8;1613.02001953;;130.05999756;0.10100000;6.32000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-22;843.07000732;750.40000000;41.34000015;28.60000038;33.00000000;0E-8;;33.00000000;0E-8;27.98999977;;27.98999977;0.09500000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-22;664.17000000;575.67000000;;52.58000183;52.00000000;0E-8;;52.00000000;0E-8;48.70999908;;17.67000008;0.00800000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-22;572.18000000;546.47000000;;48.25000000;56.00000000;0E-8;;56.00000000;0E-8;50.50999832;;0.73000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-22;434.16000366;381.61000000;25.21999931;1930.43005371;1067.00000000;0E-8;0E-8;1067.00000000;0E-8;2341.98999023;;498.01000977;0.43400000;15.31740000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-22;375.31799316;326.67000000;16.11000061;1442.02001953;1392.00000000;0E-8;0E-8;1392.00000000;0E-8;2898.91992188;;283.50000000;1.26000000;18.51520000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-22;555.01000977;360.94000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;30.67000008;;30.67000008;-0.00800000;0.11680000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-22;489.84000000;333.85000000;38.31000000;49.00000000;250.00000000;0E-8;;250.00000000;;45.59000015;;45.59000015;-0.57100000;0.16160000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-22;84.65000153;33.00000000;;15.14000034;0E-8;6.00000000;1.00000000;6.00000000;0E-8;15.27999973;;15.27999973;-0.08000000;0.71580000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-22;702.63000000;624.50000000;34.47000000;69.40000000;10.00000000;0E-8;0E-8;10.00000000;;60.20000076;;60.20000076;-1.48400000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-22;614.88000000;;46.26000000;20.76000000;34.00000000;0E-8;;34.00000000;;70.23000336;;8.76000023;-0.17500000;0.15770000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-22;614.09000000;555.98000000;46.16000000;22.75000000;0E-8;4.00000000;0E-8;4.00000000;0E-8;28.09000015;;28.09000015;-0.45000000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-22;459.75000000;395.80000000;61.10000000;207.00000000;207.00000000;0E-8;0E-8;207.00000000;0E-8;366.55999756;;186.60000610;-0.48300000;6.22000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-22;352.86000000;;;257.00000000;;98.00000000;;98.00000000;159.00000000;553.07000732;;72.87000275;-0.02200000;6.84000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-22;659.01000000;526.18000000;;29.46000000;28.00000000;0E-8;1.00000000;29.00000000;;29.45999908;;29.45999908;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-22;437.08000000;355.74000000;;64.00000000;62.00000000;0E-8;2.00000000;64.00000000;;64.77999878;;34.99000168;-0.00100000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-22;251.12000000;233.00000000;62.00000000;380.90000000;93.00000000;0E-8;0E-8;93.00000000;308.28000000;822.88000488;651.13000488;65.30999756;;8.63450000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-22;248.12000000;139.68000000;;308.34000000;304.00000000;0E-8;0E-8;304.00000000;0E-8;0E-8;308.28000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-22;139.34000000;;;475.04000000;474.00000000;0E-8;;474.00000000;;890.83001709;719.07000732;26.54999924;0.02600000;8.79130000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-22;362.72000000;;53.68000000;5.09000000;;0E-8;;0E-8;;11.76000023;163.74000549;3.74000001;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-22;398.04000000;;;180.90200000;;0E-8;;172.00000000;;25.00000000;163.74000549;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-22;;;;126.00000000;126.00000000;;;126.00000000;;3.76999998;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-22;442.96000000;;18.82000000;13.88000000;0E-8;0E-8;;14.00000000;14.00000000;8.02000046;;8.02000046;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-22;412.17000000;;81.57000000;19.88000000;;0E-8;;23.00000000;-14.00000000;3.76999998;11.78999996;3.76999998;-0.48000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-22;;;;19.88000000;69.00000000;;;69.00000000;;3.76999998;31.53000069;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-22;85.98000000;;;19.88000000;160.00000000;0E-8;;160.00000000;;3.76999998;175.52999878;;-0.01700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-22;150.82000000;126.25000000;;84.00000000;86.00000000;0E-8;;86.00000000;;84.31999969;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-22;791.43400000;754.90000000;32.04000000;64.80000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;83.25000000;;83.25000000;-0.10800000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-22;737.00000000;674.60000000;13.29000000;196.97000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;138.64999390;;52.11999893;0.01300000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-22;623.82000000;519.66000000;11.43000000;319.23000000;144.00000000;0E-8;;144.00000000;;372.60000610;;225.75999451;-0.32500000;0.95030000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-22;784.03002930;695.47000000;12.47999954;218.02999878;149.16000366;0E-8;;149.16000366;;212.50999451;;212.50999451;0.64900000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-22;695.03000000;623.94000000;66.73000000;186.33000000;192.00000000;0E-8;;192.00000000;;224.96000671;;10.21000004;0.02100000;0.76230000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-22;623.42000000;565.37000000;16.87000000;196.17000000;182.00000000;0E-8;10.00000000;192.00000000;;227.80000305;;1.27999997;-0.05000000;0.84000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-22;564.79000000;517.77000000;;208.19000000;198.00000000;0E-8;;198.00000000;;234.74000549;;3.05999994;-0.08000000;1.02480000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-22;838.44600000;772.43000000;24.02000000;93.90000153;130.05999756;0E-8;;130.05999756;;91.77999878;;91.77999878;0.50000000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-22;769.33000000;730.39000000;30.61000000;136.65000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;126.61000061;;23.81000000;0.13200000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-22;583.76000000;515.97000000;43.91000000;402.92000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;357.38000488;;214.27999878;-0.04200000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-22;500.62800000;433.74000000;14.28000000;776.78000000;379.00000000;0E-8;0E-8;379.00000000;0E-8;1251.43005371;;240.60000610;0.10000000;6.03230000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-22;430.58000000;396.10000000;;428.25000000;436.00000000;0E-8;;436.00000000;;1356.57995605;;62.34000000;0.13500000;6.34350000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-22;392.74000000;326.16000000;18.71000000;1309.83000000;1039.00000000;0E-8;;1039.00000000;;2314.60009766;;874.74000000;1.53400000;13.99450000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-22;476.77999878;449.03000000;88.51000214;186.07000732;209.00000000;0E-8;0E-8;209.00000000;0E-8;166.86000061;;166.86000061;0.05000000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-22;447.48001099;410.57000000;;267.23999023;137.00000000;113.00000000;0E-8;250.00000000;0E-8;177.41000366;;6.90999985;0.07200000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-22;353.82000000;326.74000000;;182.00000000;182.00000000;0E-8;0E-8;182.00000000;0E-8;200.13000488;;12.88000011;-0.04400000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-22;446.48001099;395.49000000;;170.11000061;156.33000183;0E-8;0E-8;156.33000183;0E-8;177.39999390;;177.39999390;0.23300000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-22;370.41000000;326.71000000;;199.75000000;220.00000000;0E-8;;220.00000000;0E-8;207.91999817;;14.80000019;0.13400000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-22;578.58001709;531.18000000;20.60000038;78.00000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;76.27999878;;76.27999878;0.04000000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-22;561.64400000;531.64000000;20.59000000;327.15000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;326.13000000;;326.13000000;2.63200000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-22;531.47000000;504.88000000;;112.33000000;98.00000000;0E-8;1.00000000;99.00000000;0E-8;320.91000000;;8.11000000;0.11600000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-22;466.48400000;398.24000000;12.46000000;250.23000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;465.81000000;;168.28000000;2.93600000;1.91550000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-22;398.02000000;385.79000000;;138.45000000;139.00000000;0E-8;2.00000000;141.00000000;0E-8;475.04998779;;4.76999998;0.04100000;1.95100000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-22;384.19000244;365.99000000;;272.14001465;99.00000000;178.00000000;0E-8;277.00000000;0E-8;598.96997070;;119.58999634;0.10400000;3.61190000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-22;365.92000000;351.11000000;;282.76000000;260.00000000;12.00000000;0E-8;272.00000000;0E-8;614.60998535;;9.38000011;0.20000000;3.88450000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-22;351.01000000;333.68000000;;276.20999146;246.00000000;0E-8;0E-8;246.00000000;0E-8;640.41998291;;19.97999954;0.21000000;4.22610000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-22;324.32400000;284.13000000;20.33000000;1306.31000000;312.00000000;0E-8;0E-8;312.00000000;0E-8;1773.47998047;;715.91998291;1.68900000;11.35130000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-22;283.80000000;258.04000000;;346.26000000;423.00000000;0E-8;0E-8;423.00000000;0E-8;1944.90002441;;157.42000000;0.31900000;11.80840000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-22;257.65800000;235.65000000;;919.11000000;605.00000000;0E-8;0E-8;605.00000000;0E-8;2277.81005859;;369.06000000;0.73800000;13.97260000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-22;326.18000000;280.56000000;61.62000000;3069.48000000;2975.00000000;0E-8;0E-8;2975.00000000;-298.00000000;6621.79980469;;519.25000000;5.83200000;36.26840000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-22;279.42000000;258.10000000;;3851.24000000;4061.00000000;0E-8;12.00000000;4073.00000000;;8461.20996094;8414.58984375;531.66998291;1.97400000;96.00870000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-22;344.45999146;310.43000000;;165.03999329;146.00000000;6.00000000;0E-8;152.00000000;0E-8;158.66999817;;158.66999817;0.07000000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-22;257.31000000;236.98000000;;5425.29980469;4941.00000000;0E-8;4.00000000;4945.00000000;;10070.95019531;10024.33007813;1096.70996094;6.50100000;103.37000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-22;217.78999329;103.82000000;;12841.69042969;9619.00000000;0E-8;;9619.00000000;;17155.49023438;17108.86914063;7168.25976563;9.42600000;128.66970000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-22;280.13400269;224.71000000;21.57999992;239.44000244;128.00000000;0E-8;0E-8;128.00000000;0E-8;193.58999634;;193.58999634;2.64500000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-22;395.02000000;151.88000000;;85.37999725;76.00000000;11.00000000;;87.00000000;;87.33000183;;87.33000183;0.11500000;0.08810000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-22;411.97000000;320.84000000;;88.50000000;79.00000000;1.00000000;10.00000000;90.00000000;;94.48999786;;94.48999786;0.00900000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-22;320.35000000;181.28000000;;88.50000000;41.00000000;35.00000000;;76.00000000;;94.48999786;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-22;354.95001221;249.37000000;;113.15000153;114.00000000;0E-8;1.00000000;115.00000000;0E-8;89.94999695;;89.94999695;0.01000000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-22;615.53997803;577.67000000;75.86000061;90.11000061;100.08999634;0E-8;0E-8;100.08999634;0E-8;91.16999817;;91.16999817;-0.19200000;1.62260000;SFUHRB
