id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-22;564.78000000;515.64000000;55.37000000;866.50000000;304.00000000;0E-8;;304.00000000;;823.86999512;;726.58001709;-1.95100000;5.74940000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-22;818.89001465;;29.61000061;30.70999908;13.00000000;0E-8;0E-8;13.00000000;;29.21999931;;29.21999931;0.08600000;0.19230000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-22;767.03000000;;74.20000000;4.47900000;;0E-8;;10.00000000;;7.00000000;;7.00000000;0.00200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-22;742.82000732;;64.38999939;9.90999985;;0E-8;;9.90999985;;13.85000000;46.62000000;13.85000000;0.21600000;7.85230000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-22;734.54000000;;71.46000000;10.00000000;;0E-8;;15.10999966;;23.36000000;;23.36000000;0.07400000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-22;711.33000000;;40.15000000;151.71800000;;156.00000000;;156.00000000;;110.00000000;;151.72300000;0.00500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-22;448.14001465;427.54000000;63.18999863;446.20001221;442.00000000;63.00000000;0E-8;505.00000000;0E-8;462.35000610;410.51998901;320.79000854;1.71500000;46.93840000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-22;427.04998779;404.93000000;;599.73999023;572.00000000;0E-8;0E-8;572.00000000;0E-8;602.50000000;546.51000977;66.58000183;0.37600000;50.47710000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-22;403.75000000;381.86000000;;645.00000000;645.00000000;0E-8;0E-8;645.00000000;0E-8;762.20001221;700.92999268;128.10000610;0.58900000;53.45940000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-22;381.67800000;357.98000000;44.23000000;706.78002930;615.71002197;0E-8;0E-8;615.71002197;0E-8;871.73999023;811.96997070;63.34000015;2.08400000;54.57260000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-22;357.67000000;326.63000000;;610.56000000;680.00000000;0E-8;0E-8;680.00000000;0E-8;945.44000244;887.96002197;25.00000000;0.96500000;56.11970000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-22;326.28000000;279.79000000;63.40000000;794.74000000;250.00000000;0E-8;;250.00000000;298.00000000;1225.56005859;165.46000671;33.13999939;3.62500000;58.19580000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-22;727.21000000;1.17000000;;71.00000000;6.19999981;0E-8;;6.00000000;;0E-8;49.64000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-22;432.20999146;334.61000000;20.97999954;499.55999756;319.00000000;0E-8;0E-8;319.00000000;0E-8;545.02001953;;545.02001953;7.11000000;5.06650000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-22;332.46000000;287.40000000;;340.86000000;325.00000000;0E-8;;325.00000000;;640.09002686;;53.47999954;1.52200000;5.17650000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-22;286.76000000;261.89000000;;353.37000000;326.00000000;0E-8;;326.00000000;;758.96002197;;52.52000046;1.16500000;5.31420000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-22;261.76000977;234.59000000;36.11999893;541.19000244;781.00000000;0E-8;0E-8;781.00000000;0E-8;1223.18005371;;414.44000244;1.94900000;7.86710000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-22;211.97999573;175.63000000;;1732.93994141;1522.52001953;0E-8;0E-8;1522.52001953;;1687.20996094;;434.48999023;1.77200000;9.86480000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-22;833.08001709;;30.12000084;23.80999947;12.00000000;0E-8;0E-8;12.00000000;;23.79999924;;23.79999924;-0.05800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-22;320.20000000;116.17000000;;326.67000000;102.00000000;214.00000000;10.00000000;326.00000000;0E-8;304.05999756;;304.05999756;0.00100000;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-22;719.28002930;603.57000000;35.90999985;1559.76000977;374.00000000;0E-8;0E-8;374.00000000;;1611.26000977;;1611.26000977;0.17300000;5.93710000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-22;603.46997070;491.72000000;28.65999985;776.92999268;576.00000000;0E-8;0E-8;576.00000000;-161.00000000;1613.18994141;1786.68994141;227.61000061;0.26100000;6.00940000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-22;801.96002197;707.29000000;78.08000183;364.63000488;138.50999451;0E-8;6.90999985;145.41999817;;365.13000488;;365.13000488;0.10200000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-22;705.16000000;608.70000000;;143.25000000;137.61000061;0E-8;7.48999977;145.10000610;;376.07000732;;11.03999996;0.01300000;0.40230000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-22;608.90000000;538.43000000;85.55000000;183.69000000;0E-8;0E-8;11.00000000;11.00000000;161.00000000;419.73999023;246.24000549;44.45000076;0.00400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-22;490.32998657;396.64000000;31.29000092;932.01000977;490.00000000;0E-8;;490.00000000;;2051.61010742;;232.91000366;0.66700000;6.69710000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-22;396.16000000;325.16000000;;615.55000000;813.00000000;0E-8;;813.00000000;;1990.88000488;;92.02999878;0.27800000;6.81940000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-22;323.20999146;259.36000000;;1373.25000000;1792.00000000;0E-8;0E-8;1792.00000000;;2439.34008789;;579.44000244;0.52200000;7.84940000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-22;258.67000000;243.41000000;;1910.48000000;1907.00000000;0E-8;0E-8;1907.00000000;0E-8;2658.45996094;;231.77999878;0E-8;8.71940000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-22;487.62000000;;53.81000000;11.80000019;;13.00000000;;28.00000000;;13.67000008;;13.67000008;-0.11800000;0.05770000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-22;313.25000000;279.53000000;30.68000031;55.09000015;164.00000000;0E-8;;164.00000000;;43.66999817;;28.74000000;-2.60200000;0.76060000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-22;279.33000000;183.73000000;;165.00000000;165.00000000;0E-8;;165.00000000;;43.90000153;;0.20000000;0.00800000;0.79060000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-22;180.49000000;94.71000000;;189.58000000;200.00000000;0E-8;;200.00000000;;48.74000168;;4.67000008;-0.40500000;1.24900000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-22;92.36000061;54.33000000;;189.19000244;126.00000000;0E-8;;126.00000000;;54.04999924;;5.19000006;-0.48400000;1.83610000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-22;239.70000000;147.76000000;;113.31000000;66.00000000;0E-8;18.00000000;84.00000000;0E-8;113.92000000;;113.92000000;-0.09500000;0.70680000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-22;147.17999268;106.34000000;;157.27000427;137.00000000;13.00000000;6.00000000;156.00000000;0E-8;171.91000366;;65.05999756;0.00300000;1.98770000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-22;103.23999786;70.00000000;;152.72999573;122.00000000;0E-8;28.00000000;150.00000000;0E-8;172.25999451;;8.27999973;0.01400000;2.44320000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-22;629.14000000;512.61000000;31.95000000;415.48000000;216.00000000;0E-8;18.00000000;234.00000000;;413.95999146;;413.95999146;-0.92300000;1.52420000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-22;704.30999756;660.90000000;70.98999786;522.46997070;478.82998657;0E-8;13.03999996;491.88000488;0E-8;594.39001465;;594.39001465;-0.51500000;1.49420000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-22;657.66998291;478.64000000;53.38999939;564.33001709;504.38000488;0E-8;0E-8;504.38000488;0E-8;636.55999756;;63.11999893;-0.65900000;1.53650000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-22;623.58001709;480.34000000;18.20000076;1295.02001953;82.58000183;0E-8;0E-8;82.58000183;0E-8;1294.27001953;;1294.27001953;-1.33200000;0.58060000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-22;472.29000854;375.20000000;45.61000061;893.64001465;266.00000000;0E-8;;266.00000000;;2225.62988281;;310.73999023;0.13200000;2.84100000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-22;367.45999146;264.71000000;;936.61999512;643.00000000;0E-8;;643.00000000;;2319.02001953;;666.29998779;-3.16900000;5.13650000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-22;589.50000000;335.78000000;27.61000061;36.52999878;26.00000000;0E-8;;26.00000000;;99.87999725;;99.87999725;-0.76600000;0.87580000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-22;328.37000000;267.74000000;;161.52999878;90.00000000;0E-8;0E-8;90.00000000;0E-8;158.71000671;;71.44000244;-0.12800000;1.02900000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-22;264.52999878;211.91000000;;1086.50000000;738.59997559;75.19999695;0E-8;813.79998779;0E-8;1870.80004883;;264.32000732;-2.00500000;7.09100000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-22;547.20001221;426.44000000;61.93999863;75.08999634;61.59000015;0E-8;1.00000000;62.59000015;0E-8;75.22000122;;75.22000122;0.03000000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-22;153.89999390;132.37000000;;59.02999878;93.00000000;0E-8;0E-8;93.00000000;0E-8;75.50000000;;75.50000000;-0.01800000;1.73810000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-22;127.58000183;98.27000000;;101.12000275;77.00000000;22.00000000;0E-8;99.00000000;0E-8;79.62999725;;2.81999993;-0.19500000;2.15100000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-23;109.69000244;27.18000000;;226.47000000;164.00000000;23.00000000;0E-8;187.00000000;0E-8;96.18000031;;28.04000092;-1.00500000;2.03100000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-23;113.50000000;3.23000000;86.73000000;6.00000000;40.00000000;0E-8;;40.00000000;;4.40000010;;4.40000010;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-23;300.02000000;258.95000000;29.97000000;366.17001343;262.00000000;0E-8;;262.00000000;;354.10998535;;354.10998535;6.64900000;0.61290000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-23;388.38000000;361.74000000;50.88000000;1520.00000000;905.00000000;0E-8;;905.00000000;;2333.36010742;;1423.35998535;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-23;301.75000000;251.45000000;51.42000000;830.00000000;904.00000000;0E-8;;904.00000000;;2302.53002930;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-23;251.50000000;229.97000000;;873.44000244;0E-8;0E-8;;0E-8;802.00000000;2217.31005859;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-23;230.00000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2217.31005859;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-23;251.34000000;137.65000000;;896.59002686;804.00000000;0E-8;;804.00000000;;2217.31005859;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-23;137.50000000;14.17000000;;804.00000000;800.00000000;0E-8;;800.00000000;;2157.65991211;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-23;58.29999924;42.54000000;;1165.00000000;1165.00000000;0E-8;;1165.00000000;;924.72998047;;924.72998047;0.92500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-23;42.11000000;21.88000000;;1166.02001953;399.00000000;739.96002197;0E-8;1138.93994141;0E-8;923.03997803;;2.80999994;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-23;20.61000000;3.57000000;;1162.60998535;1153.00000000;0E-8;0E-8;1155.00000000;0E-8;925.69000244;;7.48000002;0.35900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-23;47.32400000;25.34000000;22.22000000;745.20001221;499.00000000;0E-8;0E-8;499.00000000;0E-8;774.67999268;;774.67999268;24.95400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-23;31.84800000;10.80000000;92.09000000;273.73000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;278.51000977;;278.51000977;0.60200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-23;29.63999939;3.17000000;;879.46997070;883.00000000;0E-8;0E-8;883.00000000;;849.51000977;;849.51000977;0.60900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-23;96.41999817;3.74000000;;0E-8;569.00000000;0E-8;0E-8;569.00000000;0E-8;0E-8;2105.84008789;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-23;96.41999817;84.97000000;;5622.02001953;2285.00000000;3705.00000000;12.00000000;6011.00000000;7971.04980469;5628.33984375;3522.50000000;5628.33984375;0E-8;5.99520000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-23;153.91999817;132.75000000;;3035.14990234;3387.00000000;0E-8;;3387.00000000;;3097.93994141;;1493.66003418;1.73300000;11.35840000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-23;62.61999893;5.55000000;32.38999939;7868.91015625;5324.00000000;0E-8;0E-8;5324.00000000;0E-8;7955.72021484;;5002.75976563;7.75700000;29.15710000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-23;479.16000366;304.46000000;;45.45999908;42.00000000;0E-8;3.00000000;45.00000000;0E-8;45.08000183;;45.08000183;0.01800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-23;90.00000000;73.86000000;;28546.43945313;25964.25976563;2304.90991211;277.26998901;28546.43945313;0E-8;28331.09960938;;28331.09960938;-8.54900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-23;70.65000000;56.69000000;;27399.75000000;22629.00000000;4685.00000000;487.00000000;27801.00000000;0E-8;28225.27929688;;373.77999878;-7.58300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-23;80.56999969;54.69000000;3.82999992;561.52001953;355.63000488;0E-8;0E-8;355.63000488;0E-8;538.32000732;;538.32000732;1.40200000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-23;265.27000000;204.01000000;38.38000000;100.45000000;71.00000000;0E-8;3.00000000;74.00000000;;98.87000000;;98.87000000;0.06900000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-23;213.64000000;114.98000000;;357.06000000;290.00000000;67.00000000;0E-8;357.00000000;0E-8;357.23000000;;357.23000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-23;298.72000000;272.31000000;58.60000000;867.91000000;545.00000000;106.00000000;0E-8;651.00000000;0E-8;902.23999023;;902.23999023;0E-8;3.37260000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-23;271.79998779;248.93000000;;767.28002930;730.00000000;0E-8;9.00000000;729.84997559;;966.36999512;;83.80999756;0E-8;3.37260000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-23;220.38000488;163.74000000;;2411.11010742;2394.00000000;0E-8;0E-8;2394.00000000;0E-8;2470.15991211;;1735.38000488;1.88000000;3.43260000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-23;161.45000000;137.18000000;;2482.86000000;2408.00000000;82.00000000;;2490.00000000;;2480.00000000;;15.76000023;0E-8;3.43260000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-23;312.64001465;277.98000000;;101.55000305;0E-8;102.00000000;;102.00000000;;92.88999939;;92.88999939;-0.02300000;0.75060000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-23;494.44000244;376.93000000;;35.81000137;35.00000000;0E-8;0E-8;35.00000000;0E-8;39.59000015;;39.59000015;-0.01500000;0.56770000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-23;372.68000000;256.01000000;;32.81000137;32.00000000;0E-8;;32.00000000;;40.50000000;;0.88999999;-0.00400000;0.57520000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-23;359.06000000;;;70.00000000;;4.00000000;;71.00000000;67.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-23;352.37000000;;;66.65000153;56.00000000;0E-8;;56.00000000;;68.59999847;;68.59999847;-0.09300000;0.19060000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-23;256.44000000;204.90000000;85.99000000;62.09999847;68.00000000;0E-8;0E-8;68.00000000;0E-8;68.94999695;;0E-8;-0.04000000;0.21060000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-23;184.79000000;165.43000000;;319.60000610;316.57000732;0E-8;;316.57000732;;326.29998779;;119.62999725;-0.05800000;3.71770000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-23;89.90000153;60.29000000;;425.76998901;396.00000000;0E-8;16.00000000;412.00000000;;383.57998657;;51.15999985;-0.32800000;5.16000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-23;59.63000000;38.60000000;;509.62000000;519.00000000;0E-8;;519.00000000;;475.91000366;;91.55999756;-0.07600000;6.27190000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-23;908.11999512;885.71000000;53.56999969;101.00000000;101.00000000;0E-8;;101.00000000;;115.20999908;;115.20999908;-0.06800000;0.20710000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-23;885.74000000;856.85000000;;107.99700000;105.00000000;0E-8;;105.00000000;;115.20999908;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-23;807.93000000;766.63000000;;209.86999512;202.00000000;0E-8;;202.00000000;;232.75000000;;114.19999695;0.03800000;0.82710000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-23;756.50000000;670.95000000;25.27000000;904.44000000;335.00000000;0E-8;0E-8;335.00000000;0E-8;831.22998047;;572.46997070;2.00700000;3.86610000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-23;657.50000000;620.43000000;28.50000000;522.17000000;418.00000000;0E-8;0E-8;418.00000000;0E-8;967.97998047;;87.80000305;0.38600000;4.44350000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-23;620.57000000;557.31000000;;392.46000000;231.00000000;0E-8;0E-8;231.00000000;0E-8;1016.55999756;;20.26000023;0.09100000;4.50610000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-23;557.17000000;512.18000000;;274.83000000;504.00000000;0E-8;;504.00000000;;1048.82995605;;8.38000011;0.01800000;4.54350000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-23;512.01000000;494.53000000;;531.34997559;506.00000000;0E-8;0E-8;506.00000000;;1124.30004883;;23.98999977;0.01600000;4.64350000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-23;494.07000732;393.24000000;;616.71997070;707.00000000;0E-8;;707.00000000;;1247.61999512;;53.56000137;0.14300000;4.82350000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-23;466.22000122;443.01000000;;755.53997803;467.00000000;0E-8;0E-8;467.00000000;0E-8;1436.91003418;;117.22000122;0.07600000;6.31000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-23;842.97998047;750.40000000;41.00000000;13.43999958;33.00000000;0E-8;;33.00000000;0E-8;23.95000076;;23.95000076;0.09200000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-23;664.07000000;575.44000000;;46.84000015;48.00000000;0E-8;;48.00000000;0E-8;41.09000015;;15.11999989;0.00700000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-23;572.18000000;546.34000000;;45.00000000;45.00000000;0E-8;;45.00000000;0E-8;42.65999985;;0.62000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-23;434.19000244;381.79000000;25.36000061;1181.86000000;1102.00000000;0E-8;0E-8;1102.00000000;0E-8;2101.13989258;;452.73999023;0.40000000;15.21420000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-23;375.35598755;326.56000000;16.43000031;1363.39001465;1173.00000000;0E-8;0E-8;1173.00000000;0E-8;2661.63989258;;279.07000732;1.24400000;18.38160000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-23;554.95001221;360.93000000;;29.06999969;28.00000000;0E-8;2.00000000;30.00000000;;28.95999908;;28.95999908;-0.00800000;0.11770000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-23;489.77000000;332.29000000;38.15000000;47.00000000;116.00000000;0E-8;;116.00000000;;45.61999893;;45.61999893;-0.54900000;0.16610000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-23;84.69999695;33.00000000;;10.17000008;0E-8;6.00000000;1.00000000;6.00000000;0E-8;15.13000011;;15.13000011;-0.08000000;0.72810000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-23;702.66000000;624.50000000;34.62000000;54.60000000;10.00000000;0E-8;0E-8;10.00000000;;55.95999908;;55.95999908;-1.45200000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-23;614.81000000;;45.89000000;20.76000000;34.00000000;0E-8;;34.00000000;;65.16000366;;8.14000034;-0.17400000;0.15740000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-23;614.14001465;555.85000000;46.40999985;27.50000000;0E-8;4.00000000;0E-8;4.00000000;0E-8;29.10000038;;29.10000038;-0.44400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-23;459.71000000;395.59000000;60.89000000;175.42000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;297.92001343;;166.52999878;-0.48400000;6.21000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-23;352.90000000;;;253.16000000;;92.00000000;;92.00000000;160.00000000;428.26000977;;61.70000076;-0.02300000;6.83000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-23;658.99000000;526.18000000;;27.77000000;27.00000000;0E-8;1.00000000;28.00000000;;28.20000076;;28.20000076;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-23;437.08000000;355.71000000;;61.00000000;59.00000000;0E-8;2.00000000;61.00000000;;62.36000061;;33.90000153;-0.00100000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-23;251.50000000;233.00000000;100.00000000;246.23000000;95.00000000;0E-8;0E-8;95.00000000;105.66000000;772.90002441;601.57000732;78.69999695;;8.62520000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-23;251.28000000;138.15000000;;105.63000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;0.02000000;105.66000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-23;139.49000000;;;251.44000000;246.00000000;0E-8;;246.00000000;;825.72998047;654.40002441;31.98999977;0.02600000;8.78290000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-23;362.82000000;;58.44000000;6.37000000;;0E-8;;0E-8;;11.32999992;163.60000610;3.59999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-23;398.10000000;;;174.25200000;;0E-8;;172.00000000;;26.00000000;163.60000610;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-23;;;;126.00000000;126.00000000;;;126.00000000;;3.64000010;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-23;442.90000000;;18.28000000;13.88000000;0E-8;0E-8;;14.00000000;14.00000000;7.73000002;;7.73000002;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-23;412.15000000;;81.45000000;16.52000000;0E-8;0E-8;;23.00000000;-14.00000000;3.64000010;11.36999989;3.64000010;-0.48900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-23;;;;16.52000000;69.00000000;;;69.00000000;;3.64000010;30.96999931;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-23;85.89000000;;;16.52000000;167.00000000;0E-8;;167.00000000;;3.64000010;174.97000122;;-0.01700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-23;150.83000000;126.21000000;;79.00000000;76.00000000;0E-8;;76.00000000;;79.31999969;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-23;791.35000000;756.00000000;31.49000000;72.26000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;75.80999756;;75.80999756;-0.10000000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-23;737.08400000;674.60000000;13.56000000;199.92000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;126.98999786;;47.45999908;0.00100000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-23;623.89000000;519.68000000;11.53000000;296.36000000;143.00000000;0E-8;;143.00000000;;346.38000488;;211.13000488;-0.34400000;0.95320000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-23;784.05999756;695.47000000;12.52999973;206.25999451;148.74000549;0E-8;;148.74000549;;207.91999817;;207.91999817;0.60200000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-23;695.01000000;623.95000000;66.05000000;180.54000000;192.00000000;0E-8;;192.00000000;;219.03999329;;9.02000046;0.01200000;0.76260000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-23;623.44000000;565.38000000;19.67000000;198.17000000;184.00000000;0E-8;10.00000000;194.00000000;;221.39999390;;1.13000000;-0.05600000;0.85000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-23;564.81000000;517.72000000;;195.19000000;185.00000000;0E-8;;185.00000000;;227.30999756;;2.71000004;-0.09000000;1.05840000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-23;838.44200000;771.69000000;23.95000000;79.11000061;80.15000153;6.19000006;;86.33999634;;80.48999786;;80.48999786;0.44600000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-23;769.30000000;729.82000000;29.89000000;95.36000000;103.00000000;14.00000000;0E-8;117.00000000;0E-8;108.59999847;;22.47000000;0.12200000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-23;583.97000000;516.14000000;44.76000000;356.93000000;256.00000000;0E-8;0E-8;256.00000000;0E-8;328.80999756;;202.19999695;-0.04800000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-23;500.71200000;433.80000000;14.52000000;751.06000000;403.00000000;0E-8;0E-8;403.00000000;0E-8;1159.23999023;;212.67999268;0.02900000;6.20260000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-23;430.57000000;396.17000000;;455.13000000;463.00000000;0E-8;;463.00000000;;1245.75000000;;55.77000046;0.12000000;6.51550000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-23;392.78000000;326.16000000;19.04000000;1253.67000000;1037.00000000;0E-8;;1037.00000000;;2104.03002930;;789.02001953;1.48400000;14.11520000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-23;476.76998901;448.86000000;87.98999786;179.10000610;181.00000000;0E-8;0E-8;181.00000000;0E-8;153.41000366;;153.41000366;0.04600000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-23;447.44000000;410.56000000;;228.50000000;138.00000000;102.00000000;0E-8;240.00000000;0E-8;163.11999512;;6.34999990;0.06800000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-23;353.83000000;326.80000000;;204.93000000;204.00000000;0E-8;0E-8;204.00000000;0E-8;183.88999939;;11.84000015;-0.04200000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-23;446.48999023;395.48000000;;165.92999268;159.03999329;0E-8;0E-8;159.03999329;0E-8;171.86000061;;171.86000061;0.22100000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-23;370.36000000;326.43000000;;169.81000000;195.00000000;0E-8;;195.00000000;0E-8;195.82000732;;14.34000015;0.13000000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-23;578.58001709;531.18000000;20.60000038;78.00000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;77.50000000;;77.50000000;0.03600000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-23;561.70400000;531.67000000;21.25000000;335.74000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;340.29000000;;340.29000000;2.59500000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-23;531.42000000;504.95000000;;102.47000000;111.00000000;0E-8;1.00000000;112.00000000;0E-8;344.15000000;;6.87000000;0.11300000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-23;466.51200000;398.25000000;12.75000000;250.34000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;476.54998779;;142.58000183;2.88400000;1.90480000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-23;398.05000000;385.77000000;;136.53000000;133.00000000;0E-8;2.00000000;135.00000000;0E-8;479.10000610;;3.89000000;0.04000000;1.93970000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-23;384.22000122;365.96000000;;241.69999695;99.00000000;139.00000000;0E-8;238.00000000;0E-8;576.28002930;;97.69000244;0.10200000;3.56940000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-23;365.95000000;351.12000000;;237.22000000;228.00000000;1.00000000;0E-8;229.00000000;0E-8;586.59002686;;7.65999985;0.19600000;3.83520000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-23;351.00000000;333.78000000;;249.63999939;253.00000000;0E-8;0E-8;253.00000000;0E-8;606.17999268;;16.31999969;0.20800000;4.17130000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-23;324.52600000;284.02000000;21.67000000;1175.72000000;286.00000000;0E-8;0E-8;286.00000000;0E-8;1621.50000000;;575.03997803;1.72000000;11.18290000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-23;283.61000000;258.14000000;;333.58000000;494.00000000;0E-8;0E-8;494.00000000;0E-8;1789.53002930;;109.14000000;0.32500000;11.63390000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-23;257.74400000;235.52000000;;811.52000000;599.00000000;0E-8;0E-8;599.00000000;0E-8;2135.38989258;;255.88000000;0.75800000;13.78580000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-23;326.21000000;280.53000000;62.24000000;2954.71000000;2862.00000000;0E-8;0E-8;2862.00000000;-300.00000000;6176.41992188;;482.14001465;5.92000000;36.23390000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-23;279.33000000;258.10000000;;3737.63000000;4057.00000000;0E-8;12.00000000;4069.00000000;;7906.77978516;7847.56982422;515.51000977;1.99700000;95.66710000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-23;344.46000000;310.43000000;;153.00000000;147.00000000;6.00000000;0E-8;153.00000000;0E-8;157.49000549;;157.49000549;0.07000000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-23;257.32000000;237.05000000;;5464.33007813;5220.00000000;0E-8;4.00000000;5224.00000000;;10073.61035156;10014.40039063;1140.57995605;6.67800000;102.99000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-23;218.03999329;103.42000000;;12797.48046875;9255.00000000;0E-8;;9255.00000000;;18075.75000000;18016.53906250;7258.81005859;9.92700000;127.94680000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-23;280.16000366;224.71000000;21.82999992;213.21000671;128.00000000;0E-8;0E-8;128.00000000;0E-8;188.88999939;;188.88999939;2.61000000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-23;395.09000000;151.81000000;;92.23000000;70.00000000;11.00000000;;81.00000000;;91.80999756;;91.80999756;0.11400000;0.09060000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-23;412.05000000;320.40000000;;81.93000000;79.00000000;0E-8;2.00000000;81.00000000;;92.70999908;;92.70999908;0.00900000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-23;320.43000000;181.23000000;;81.93000000;76.00000000;3.00000000;;79.00000000;;92.70999908;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-23;354.94000244;249.29000000;;101.76999664;101.00000000;0E-8;1.00000000;102.00000000;0E-8;91.83999634;;91.83999634;0.00900000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-23;615.51000977;577.57000000;74.30999756;83.48999786;90.95999908;0E-8;0E-8;90.95999908;0E-8;82.58999634;;82.58999634;-0.19300000;1.66580000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-23;564.82600000;515.63000000;55.62000000;730.94000000;299.00000000;0E-8;;299.00000000;;717.82000732;;630.94000244;-2.12800000;5.90350000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-23;818.95001221;;29.89999962;25.43000031;12.00000000;0E-8;0E-8;12.00000000;;28.12000084;;28.12000084;0.07300000;0.19260000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-23;767.03000000;;74.20000000;10.00000000;;0E-8;;10.00000000;;4.00000000;;4.00000000;0.00200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-23;742.84002686;;64.55999756;30.48999977;;0E-8;;10.69999981;;21.95000000;59.21000000;21.95000000;0.20900000;7.85260000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-23;734.56000000;;71.73000000;19.00000000;;0E-8;;14.53999996;;24.36000000;;24.36000000;0.07100000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-23;711.10000000;;38.05000000;166.14800000;;168.00000000;;168.00000000;;143.00000000;;166.15300000;0.00500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-23;448.05999756;427.67000000;62.40000153;309.61999512;481.00000000;63.00000000;0E-8;544.00000000;0E-8;391.64999390;344.51000977;270.10000610;1.66100000;46.87390000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-23;427.08999634;404.94000000;;607.84997559;580.00000000;0E-8;0E-8;580.00000000;0E-8;487.67999268;438.85998535;60.68000031;0.36400000;50.32100000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-23;403.77999878;381.84000000;;689.77001953;651.00000000;0E-8;0E-8;651.00000000;0E-8;661.83001709;610.00000000;116.73999786;0.57000000;53.25350000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-23;381.69799805;357.91000000;44.68999863;701.97998047;588.08001709;0E-8;0E-8;588.08001709;0E-8;823.35998535;759.25000000;54.11000061;2.04400000;54.35580000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-23;357.67000000;326.37000000;;615.00000000;615.00000000;0E-8;0E-8;615.00000000;0E-8;870.91998291;809.16998291;21.36000061;0.95700000;55.85680000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-23;326.30000000;279.70000000;63.81000000;714.64000000;250.00000000;0E-8;;250.00000000;300.00000000;1079.45996094;153.41999817;30.77000046;3.67500000;57.88810000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-23;727.18000000;1.19000000;;7.00000000;8.31999969;0E-8;;8.00000000;;0E-8;64.12000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-23;432.20999146;334.48000000;20.97999954;318.00000000;318.00000000;0E-8;0E-8;318.00000000;0E-8;484.05999756;;484.05999756;6.91100000;5.19450000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-23;332.40000000;287.72000000;;381.21000000;476.00000000;0E-8;;476.00000000;;560.80999756;;51.34999847;1.47800000;5.30450000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-23;286.73000000;261.98000000;;520.96002197;562.00000000;0E-8;;562.00000000;;664.09997559;;50.43000031;1.12900000;5.44190000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-23;261.72000122;234.76000000;34.15999985;827.66998291;947.00000000;0E-8;0E-8;947.00000000;0E-8;1125.28002930;;397.95001221;1.86800000;7.99100000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-23;211.90000000;176.69000000;;1504.80004883;2064.75000000;0E-8;0E-8;2064.75000000;;1682.77001953;;417.20001221;1.67400000;9.98840000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-23;833.21997070;;30.64999962;24.71999931;15.00000000;0E-8;0E-8;15.00000000;;22.71999931;;22.71999931;-0.05800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-23;320.01000977;116.35000000;;380.54000854;100.00000000;272.00000000;9.00000000;381.00000000;0E-8;323.55999756;;323.55999756;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-23;720.36999512;604.02000000;38.33000183;1600.05004883;535.00000000;0E-8;0E-8;535.00000000;;1619.98999023;;1619.98999023;0.20300000;5.94100000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-23;603.94000244;491.65000000;37.90999985;908.76000977;498.00000000;0E-8;0E-8;498.00000000;-156.00000000;1832.35998535;2005.85998535;216.99000549;0.28500000;6.01350000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-23;803.22998047;707.12000000;87.05000305;388.26000977;109.58000183;0E-8;6.69000006;116.26999664;;388.76998901;;388.76998901;0.10900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-23;705.24000000;608.75000000;;120.50000000;110.93000031;0E-8;7.48999977;118.41999817;;397.32998657;;10.52999973;0.01300000;0.40260000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-23;608.79000000;538.43000000;84.12000000;163.83000000;0E-8;0E-8;11.00000000;11.00000000;157.00000000;438.10000610;264.60000610;42.36999893;0.00500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-23;490.56000000;396.60000000;32.15000000;889.79998779;481.00000000;0E-8;;481.00000000;;2398.59008789;;242.32000732;0.71300000;6.70100000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-23;396.21000000;324.32000000;;571.71000000;540.00000000;0E-8;;540.00000000;;2349.77001953;;95.75000000;0.29300000;6.82350000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-23;323.14000000;259.04000000;;1045.43994141;1154.00000000;0E-8;0E-8;1154.00000000;;2812.05004883;;602.84997559;0.56700000;7.85350000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-23;258.80000000;242.86000000;;1415.56000000;1370.00000000;0E-8;0E-8;1370.00000000;0E-8;2975.55004883;;241.13999939;0E-8;8.72350000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-23;487.57998657;;53.04999924;7.17000008;;13.00000000;;28.00000000;;13.68000031;;13.68000031;-0.10600000;0.05740000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-23;313.24000000;279.53000000;30.64000000;63.34000015;77.00000000;0E-8;;77.00000000;;43.68000031;;30.02000000;-2.55800000;0.75650000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-23;279.60000000;183.15000000;;85.81000000;71.00000000;0E-8;;71.00000000;;43.84000015;;0.16000000;0.01000000;0.78650000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-23;180.35000000;94.19000000;;86.17000000;107.00000000;0E-8;;107.00000000;;47.54999924;;3.70000005;-0.40100000;1.24030000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-23;92.19000244;54.29000000;;96.27999878;131.00000000;0E-8;;131.00000000;;51.70999908;;4.11000013;-0.48000000;1.82130000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-23;239.28000000;147.75000000;;155.62000000;153.00000000;7.00000000;18.00000000;178.00000000;0E-8;156.23000000;;156.23000000;-0.09300000;0.69770000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-23;147.05000305;106.88000000;;271.92001343;255.00000000;13.00000000;6.00000000;274.00000000;0E-8;235.08999634;;89.44000244;0.00400000;1.97740000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-23;103.11000061;70.98000000;;279.91000366;259.00000000;0E-8;28.00000000;287.00000000;0E-8;234.63000488;;11.38000011;0.01700000;2.43230000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-23;629.44000000;512.21000000;35.18000000;395.00000000;126.00000000;0E-8;19.00000000;145.00000000;;389.17999268;;389.17999268;-0.91800000;1.52190000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-23;704.90002441;660.90000000;95.73000336;675.88000488;478.32998657;0E-8;13.61999989;491.95999146;0E-8;618.05999756;;618.05999756;-0.52300000;1.48190000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-23;657.79998779;478.70000000;56.00000000;560.36999512;521.25000000;0E-8;0E-8;521.25000000;0E-8;677.78002930;;65.62999725;-0.65200000;1.52450000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-23;624.57000732;480.31000000;21.11000061;820.80999756;82.08000183;0E-8;0E-8;82.08000183;0E-8;820.04998779;;820.04998779;-1.34300000;0.57650000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-23;473.04000854;375.20000000;50.65000153;879.88000488;264.00000000;0E-8;;264.00000000;;2075.41992188;;278.10998535;0.15800000;2.81970000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-23;367.73999023;264.75000000;;964.34997559;530.00000000;0E-8;;530.00000000;;2870.62011719;;699.42999268;-3.11500000;5.10450000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-23;589.53002930;335.54000000;27.79999924;40.59999847;9.00000000;0E-8;;9.00000000;;80.69999695;;80.69999695;-0.73400000;0.86810000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-23;327.86000000;267.71000000;;107.37000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;144.57000732;;57.72000122;-0.12600000;1.02030000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-23;264.72000122;212.09000000;;1036.41003418;786.71002197;75.77999878;0E-8;862.48999023;0E-8;2852.19995117;;309.26000977;-1.97600000;7.04970000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-23;546.90002441;426.65000000;55.77999878;79.23999786;96.41999817;0E-8;1.00000000;97.41999817;0E-8;79.37000275;;79.37000275;0.03100000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-23;153.86999512;132.26000000;;63.15999985;71.00000000;0E-8;0E-8;71.00000000;0E-8;69.44000244;;69.44000244;-0.01100000;1.73060000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-23;127.52999878;98.28000000;;88.41000366;77.00000000;22.00000000;0E-8;99.00000000;0E-8;74.16999817;;2.58999991;-0.18900000;2.13970000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-24;109.76000214;27.37000000;;257.32000732;188.00000000;14.00000000;0E-8;202.00000000;0E-8;92.08000183;;33.56000137;-0.99500000;2.08480000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-24;113.47000122;3.45000000;86.33999634;5.00000000;16.00000000;0E-8;;16.00000000;;4.42000008;;4.42000008;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-24;300.04000000;258.95000000;30.28000000;331.44000244;262.00000000;0E-8;;262.00000000;;339.66000366;;339.66000366;6.66800000;0.62450000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-24;388.39000000;361.75000000;50.97000000;1500.00000000;909.00000000;0E-8;;909.00000000;;2381.00000000;;1483.00000000;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-24;301.74000000;251.44000000;51.23000000;830.00000000;658.00000000;0E-8;;658.00000000;;2311.58007813;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-24;251.38000000;229.91000000;;606.53997803;0E-8;0E-8;;0E-8;752.00000000;2261.16992188;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-24;229.98000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2261.16992188;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-24;251.22000000;137.66000000;;606.53997803;757.00000000;0E-8;;757.00000000;;2261.16992188;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-24;137.48000000;14.28000000;;757.00000000;834.00000000;0E-8;;834.00000000;;2217.31005859;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-24;58.29999924;42.59000000;;1230.00000000;1230.00000000;0E-8;;1230.00000000;;1011.28002930;;1011.28002930;0.91700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-24;42.09000000;21.91000000;;1211.11999512;400.00000000;817.16998291;0E-8;1217.14001465;0E-8;1007.14001465;;3.06999993;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-24;20.51000000;3.72000000;;1250.02000000;1269.00000000;0E-8;0E-8;1269.00000000;0E-8;1008.30999756;;8.18000031;0.35500000;0.02000000;AAFGO
