id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-24;47.34000000;25.18000000;22.49000000;751.63000000;423.00000000;0E-8;0E-8;423.00000000;0E-8;772.17999268;;772.17999268;25.11300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-24;31.95999908;10.80000000;94.56999969;296.89001465;162.00000000;0E-8;0E-8;162.00000000;0E-8;292.51000977;;292.51000977;0.59000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-24;29.62999916;3.28000000;;978.46997070;982.00000000;0E-8;0E-8;982.00000000;;967.75000000;;967.75000000;0.59900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-24;96.16000000;3.80000000;;0E-8;562.00000000;0E-8;0E-8;562.00000000;0E-8;0E-8;2275.82006836;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-24;96.16000366;85.22000000;;5574.24023438;2057.00000000;4357.00000000;12.00000000;6441.00000000;8795.44042969;5847.50000000;3571.67993164;5847.50000000;0E-8;5.99580000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-24;153.88999939;132.54000000;;3086.73999023;3262.00000000;0E-8;;3262.00000000;;3094.97998047;;1450.82995605;1.65500000;11.48190000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-24;62.70999908;5.74000000;32.79000092;7627.79980469;5855.00000000;0E-8;0E-8;5855.00000000;0E-8;7778.87988281;;4799.16992188;7.75400000;29.33550000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-24;479.14999390;304.49000000;;45.54000092;43.00000000;0E-8;3.00000000;46.00000000;0E-8;45.88000107;;45.88000107;0.01800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-24;90.00000000;73.96000000;;29635.36914063;25990.50976563;3367.63989258;277.22000122;29635.36914063;0E-8;28376.05078125;;28376.05078125;-8.09700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-24;70.50000000;56.96000000;;28089.43945313;24837.00000000;3282.00000000;472.00000000;28591.00000000;0E-8;28711.22070313;;378.25000000;-7.38900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-24;80.69999695;54.47000000;4.75000000;550.05999756;277.42999268;0E-8;0E-8;277.42999268;0E-8;560.50000000;;560.50000000;1.37900000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-24;265.30000000;204.24000000;38.98000000;93.84000000;71.00000000;0E-8;3.00000000;74.00000000;0E-8;95.36000000;;95.36000000;0.04700000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-24;213.62000000;115.05000000;;371.98000000;290.00000000;82.00000000;0E-8;372.00000000;0E-8;372.15000000;;372.15000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-24;298.82000000;272.31000000;59.63000000;890.01000000;543.00000000;106.00000000;0E-8;649.00000000;0E-8;907.44000244;;907.44000244;0E-8;3.37290000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-24;271.76998901;249.03000000;;734.02001953;790.00000000;0E-8;9.00000000;790.16998291;;988.05999756;;84.30000305;0E-8;3.37290000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-24;220.39999390;163.73000000;;2425.23999023;2391.00000000;0E-8;0E-8;2391.00000000;0E-8;2480.70996094;;1712.94995117;1.86400000;3.43290000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-24;161.41000000;137.16000000;;2445.44000000;2435.00000000;39.00000000;;2474.00000000;;2493.18994141;;15.56000000;0E-8;3.43290000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-24;312.64001465;277.90000000;;98.00000000;0E-8;98.00000000;;98.00000000;;93.05000305;;93.05000305;-0.02300000;0.75320000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-24;494.41000366;364.40000000;;35.65000153;36.00000000;0E-8;0E-8;36.00000000;0E-8;40.49000168;;40.49000168;-0.01500000;0.56870000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-24;372.83999634;256.01000000;;37.93000031;37.00000000;0E-8;;37.00000000;;41.25000000;;0.91000003;-0.00400000;0.57580000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-24;359.01000000;;;65.00000000;;4.00000000;;69.00000000;66.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-24;352.57000000;;;67.56999969;56.00000000;0E-8;;56.00000000;;66.12000275;;66.12000275;-0.09100000;0.19320000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-24;256.61000000;204.73000000;87.86000000;58.18000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;66.33000183;;0E-8;-0.04000000;0.21320000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-24;184.68000000;165.42000000;;299.27999878;315.75000000;0E-8;;315.75000000;;319.10000610;;117.30999756;-0.05600000;3.75870000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-24;89.84999847;60.23000000;;369.75000000;371.00000000;0E-8;16.00000000;387.00000000;;372.86999512;;50.16999817;-0.33300000;5.24000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-24;59.81000000;38.47000000;;499.48000000;493.00000000;0E-8;;493.00000000;;463.10000610;;89.77999878;-0.07600000;6.40970000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-24;908.10998535;885.76000000;53.47999954;95.29000092;102.00000000;0E-8;;102.00000000;;107.31999969;;107.31999969;-0.07500000;0.20550000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-24;885.82000000;856.88000000;;108.51600000;107.00000000;0E-8;;107.00000000;;107.31999969;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-24;807.90000000;766.63000000;;208.19000000;220.00000000;0E-8;;220.00000000;;219.08000183;;107.48000336;0.03300000;0.82550000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-24;756.52000000;670.80000000;25.36000000;570.81000000;381.00000000;0E-8;0E-8;381.00000000;0E-8;773.39001465;;532.71002197;1.76000000;3.86060000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-24;657.43000000;620.70000000;27.99000000;364.17000000;510.00000000;0E-8;0E-8;510.00000000;0E-8;907.83001709;;79.01999664;0.33800000;4.43770000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-24;621.10000000;556.94000000;;493.04000000;217.00000000;0E-8;0E-8;217.00000000;0E-8;943.60998535;;18.22999954;0.08400000;4.50060000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-24;557.07000000;511.92000000;;232.28000000;267.00000000;0E-8;;267.00000000;;966.35998535;;7.55000019;0.01200000;4.53770000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-24;511.98000000;494.24000000;;320.27000000;333.00000000;0E-8;0E-8;333.00000000;;1022.30999756;;21.59000015;0.00700000;4.63770000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-24;494.07000732;393.24000000;;375.00000000;375.00000000;0E-8;;375.00000000;;1121.51000977;;48.20999908;0.11400000;4.81770000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-24;466.26000977;442.94000000;;456.11999512;392.00000000;0E-8;0E-8;392.00000000;0E-8;1287.21997070;;107.90000153;0.05600000;6.30000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-24;842.95001221;750.40000000;40.88999939;26.52000046;33.00000000;0E-8;;33.00000000;0E-8;22.02000046;;22.02000046;0.08800000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-24;664.37000000;575.18000000;;45.47000000;42.00000000;0E-8;;42.00000000;0E-8;36.88999939;;13.89999962;0.00700000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-24;572.45000000;546.13000000;;42.45000000;34.00000000;0E-8;;34.00000000;0E-8;37.95999908;;0.55000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-24;434.10000610;381.67000000;24.95999908;888.41998291;1128.00000000;0E-8;0E-8;1128.00000000;0E-8;1894.00000000;;423.26000977;0.36900000;15.11100000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-24;375.41598511;326.60000000;16.93000031;1383.58996582;1082.00000000;0E-8;0E-8;1082.00000000;0E-8;2411.00000000;;269.72000122;1.24000000;18.24810000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-24;554.90002441;360.88000000;;29.19000053;28.00000000;0E-8;2.00000000;30.00000000;;27.48999977;;27.48999977;-0.00800000;0.11870000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-24;489.71000000;332.16000000;38.01000000;45.00000000;104.00000000;0E-8;;104.00000000;;44.65000153;;44.65000153;-0.52700000;0.17060000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-24;84.72000122;33.00000000;;7.73999977;0E-8;6.00000000;1.00000000;6.00000000;0E-8;10.35000038;;10.35000038;-0.08000000;0.74030000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-24;702.69000000;624.50000000;34.77000000;54.64000000;10.00000000;0E-8;0E-8;10.00000000;;53.91999817;;53.91999817;-1.42100000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-24;614.75000000;;45.57000000;22.65000000;34.00000000;0E-8;;34.00000000;;62.27000046;;7.84000015;-0.17400000;0.15710000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-24;614.20001221;535.16000000;46.72000122;32.36000061;0E-8;4.00000000;0E-8;4.00000000;0E-8;31.04999924;;31.04999924;-0.43900000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-24;459.68000000;395.10000000;60.74000000;170.00000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;263.76998901;;153.19999695;-0.48500000;6.20000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-24;352.26000000;;;221.64000000;;99.00000000;;99.00000000;140.00000000;356.20001221;;58.29000092;-0.02400000;6.82000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-24;659.01000000;526.16000000;;27.23000000;26.00000000;0E-8;1.00000000;27.00000000;;27.22999954;;27.22999954;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-24;437.07000000;355.70000000;;60.00000000;58.00000000;0E-8;2.00000000;60.00000000;;60.97000122;;33.54000092;-0.00100000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-24;251.20000000;233.43000000;70.00000000;267.21000000;139.00000000;0E-8;0E-8;139.00000000;164.18000000;672.19000244;501.32000732;87.90000153;;8.61580000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-24;249.62000000;139.25000000;;164.21000000;179.00000000;0E-8;0E-8;179.00000000;0E-8;0E-8;164.18000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-24;139.96000000;;;333.13000000;316.00000000;0E-8;;316.00000000;;749.89001465;579.02001953;35.72999954;0.02600000;8.77450000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-24;362.65000000;;50.30000000;-10.88000000;;0E-8;;0E-8;;10.85999966;163.44999695;3.45000005;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-24;397.79000000;;;160.84600000;;0E-8;;172.00000000;;27.00000000;163.44999695;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-24;;;;126.00000000;126.00000000;;;126.00000000;;3.49000001;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-24;442.83000000;;17.74000000;12.88000000;0E-8;0E-8;;13.00000000;13.00000000;7.40999985;;7.40999985;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-24;412.12000000;;81.26000000;13.39000000;0E-8;0E-8;;23.00000000;-13.00000000;3.49000001;10.89999962;3.49000001;-0.49800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-24;;;;13.39000000;45.00000000;;;45.00000000;;3.49000001;30.35000038;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-24;85.95000000;;;13.39000000;166.00000000;0E-8;;166.00000000;;3.49000001;174.35000610;;-0.01700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-24;150.88000000;126.21000000;;80.00000000;74.00000000;0E-8;;74.00000000;;80.31999969;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-24;791.36999512;755.95000000;31.62000084;94.41000366;74.00000000;0E-8;0E-8;74.00000000;0E-8;69.38999939;;69.38999939;-0.09100000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-24;737.11200000;674.60000000;13.65000000;127.39000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;116.04000092;;43.43999863;-0.00800000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-24;623.95000000;519.70000000;11.61000000;276.13000488;144.75999451;0E-8;;144.75999451;;306.32000732;;182.52999878;-0.35800000;0.95610000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-24;784.09002686;695.50000000;12.56999969;208.74000549;151.33000183;0E-8;;151.33000183;;203.46000671;;203.46000671;0.55700000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-24;695.00000000;623.96000000;65.71000000;186.33000000;192.00000000;0E-8;;192.00000000;;213.41000366;;7.90999985;0.00400000;0.76290000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-24;623.54000000;565.36000000;33.83000000;203.06000000;172.00000000;0E-8;10.00000000;182.00000000;;215.58000183;;0.99000001;-0.06100000;0.86000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-24;564.82000000;517.71000000;;186.09000000;181.00000000;0E-8;;181.00000000;;220.86000061;;2.36999989;-0.09900000;1.09190000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-24;838.41600000;772.01000000;23.51000000;74.31999969;115.87000275;5.42000008;;121.29000092;;76.41000366;;76.41000366;0.39600000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-24;769.29000000;730.09000000;29.65000000;136.82000000;132.00000000;12.00000000;0E-8;144.00000000;0E-8;99.27999878;;20.84000000;0.11400000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-24;584.06000000;516.04000000;45.13000000;320.21000000;276.00000000;0E-8;0E-8;276.00000000;0E-8;296.13000488;;187.53000000;-0.05300000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-24;500.78400000;433.79000000;14.73000000;728.33000000;430.00000000;0E-8;0E-8;430.00000000;0E-8;1065.93994141;;186.53999329;-0.03700000;6.37290000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-24;430.65000000;396.07000000;;482.62000000;420.00000000;0E-8;;420.00000000;;1147.68005371;;50.63000107;0.10600000;6.68740000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-24;392.80000000;326.18000000;19.21000000;1136.33000000;1028.00000000;0E-8;;1028.00000000;;1924.68005371;;715.71002197;1.44000000;14.23580000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-24;476.79998779;448.80000000;89.55000305;169.72000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;146.80999756;;146.80999756;0.04300000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-24;447.42000000;410.48000000;;186.26000000;138.00000000;54.00000000;0E-8;192.00000000;0E-8;154.52999878;;6.07999992;0.06400000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-24;353.81000000;326.71000000;;168.15000000;170.00000000;0E-8;0E-8;170.00000000;0E-8;171.22999573;;11.32999992;-0.03900000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-24;446.49000000;395.50000000;;165.61999512;165.61999512;0E-8;0E-8;165.61999512;0E-8;170.74000549;;170.74000549;0.20900000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-24;370.42001343;326.33000000;;173.25000000;143.00000000;0E-8;;143.00000000;0E-8;188.41000366;;14.23999977;0.12800000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-24;578.57000732;531.18000000;20.48999977;76.16999817;78.00000000;0E-8;0E-8;78.00000000;0E-8;76.88999939;;76.88999939;0.03300000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-24;561.76000000;531.65000000;21.86000000;320.13000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;314.19000000;;314.19000000;2.56500000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-24;531.46000000;504.90000000;;106.62000000;98.00000000;0E-8;1.00000000;99.00000000;0E-8;324.97000000;;5.24000000;0.11100000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-24;466.52600000;398.29000000;12.89000000;200.21000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;442.01000977;;108.62999725;2.82900000;1.89420000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-24;398.07000000;385.78000000;;139.02000000;136.00000000;0E-8;2.00000000;138.00000000;0E-8;449.92001343;;3.58999991;0.03900000;1.92840000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-24;384.10998535;366.04000000;;242.46000671;163.00000000;93.00000000;0E-8;256.00000000;0E-8;543.65997314;;90.09999847;0.10000000;3.52680000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-24;366.03000000;351.16000000;;261.76000000;240.00000000;0E-8;0E-8;240.00000000;0E-8;554.53002930;;7.05999994;0.19300000;3.78580000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-24;351.07000732;333.68000000;;252.61000061;229.00000000;0E-8;0E-8;229.00000000;0E-8;573.33001709;;15.05000019;0.20600000;4.11650000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-24;324.67400000;283.93000000;22.66000000;943.14000000;286.00000000;0E-8;0E-8;286.00000000;0E-8;1525.30004883;;532.02001953;1.75100000;11.01450000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-24;283.57000000;257.98000000;;343.44000000;377.00000000;0E-8;0E-8;377.00000000;0E-8;1639.32995605;;76.75000000;0.33200000;11.45940000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-24;257.74200000;235.53000000;;589.04000000;594.00000000;0E-8;0E-8;594.00000000;0E-8;1906.27001953;;179.95000000;0.78000000;13.59900000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-24;326.23000000;280.42000000;62.65000000;2658.15000000;2705.00000000;0E-8;0E-8;2705.00000000;-309.00000000;5667.35009766;;450.88000488;6.02900000;36.19940000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-24;279.19000000;258.10000000;;3561.31000000;4061.00000000;0E-8;12.00000000;4073.00000000;;7269.75976563;7208.18994141;504.63000488;2.02600000;95.32550000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-24;344.47000000;310.41000000;;153.17000000;145.00000000;6.00000000;0E-8;151.00000000;0E-8;152.64999390;;152.64999390;0.06900000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-24;257.32000000;237.12000000;;5376.00000000;5372.00000000;0E-8;4.00000000;5376.00000000;;9822.86035156;9761.29003906;1203.77001953;6.87000000;102.61000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-24;218.32000732;102.15000000;;12777.25000000;8760.00000000;0E-8;;8760.00000000;;18476.17968750;18414.60937500;7003.24023438;10.44000000;127.22390000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-24;280.17999268;224.71000000;22.03000069;193.55999756;128.00000000;0E-8;0E-8;128.00000000;0E-8;155.16000366;;155.16000366;2.58100000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-24;395.19000244;151.65000000;;97.19999695;70.00000000;11.00000000;;81.00000000;;95.41999817;;95.41999817;0.11200000;0.09320000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-24;412.04000000;320.42000000;;84.88000000;80.00000000;3.00000000;2.00000000;85.00000000;;91.27999878;;91.27999878;0.00900000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-24;320.31000000;181.31000000;;84.88000000;77.00000000;3.00000000;;80.00000000;;91.27999878;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-24;354.92999268;249.18000000;;89.76999664;89.00000000;0E-8;1.00000000;90.00000000;0E-8;93.22000122;;93.22000122;0.00900000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-24;615.47998047;577.49000000;72.76000214;75.16999817;82.62000275;0E-8;0E-8;82.62000275;0E-8;77.83000183;;77.83000183;-0.19300000;1.70900000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-24;564.85600000;515.63000000;55.78000000;582.33000000;299.00000000;0E-8;;299.00000000;;600.63000488;;520.41998291;-2.28900000;6.05770000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-24;819.01000977;;30.20000076;27.43000031;14.00000000;0E-8;0E-8;14.00000000;;26.31999969;;26.31999969;0.06100000;0.19290000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-24;767.03000000;;74.20000000;10.00000000;;0E-8;;10.00000000;;7.00000000;;7.00000000;0.00200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-24;742.84002686;;64.55999756;8.76000023;;0E-8;;8.76000023;;23.24000000;61.57000000;23.24000000;0.20200000;7.85290000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-24;734.56000000;;71.73000000;13.00000000;;0E-8;;14.31000042;;23.36000000;;23.36000000;0.06900000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-24;710.90000000;;36.27000000;212.38000000;;214.00000000;;214.00000000;;174.00000000;;212.38500000;0.00500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-24;448.01998901;427.41000000;62.00999832;278.32998657;332.00000000;63.00000000;0E-8;395.00000000;0E-8;390.97000122;341.20001221;248.66999817;1.61600000;46.80940000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-24;427.10000000;404.60000000;;428.98001099;422.00000000;0E-8;0E-8;422.00000000;0E-8;454.00000000;407.20001221;62.68999863;0.35400000;50.16480000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-24;403.88000000;381.77000000;;600.97998047;471.00000000;0E-8;0E-8;471.00000000;0E-8;591.44000244;544.29998779;120.61000061;0.55300000;53.04770000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-24;381.72799683;357.91000000;45.38000107;544.63000488;373.61999512;0E-8;0E-8;373.61999512;0E-8;730.32000732;677.41998291;47.58000183;2.01700000;54.13900000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-24;357.72000000;326.31000000;;465.74000000;350.00000000;0E-8;0E-8;350.00000000;0E-8;799.50000000;740.85998535;18.78000069;0.95400000;55.59390000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-24;326.30000000;279.68000000;63.81000000;544.00000000;235.00000000;0E-8;;235.00000000;309.00000000;955.59002686;153.58999634;28.78000069;3.73700000;57.58030000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-24;727.18000000;1.16000000;;6.00000000;6.15999985;0E-8;;6.00000000;;0E-8;66.78000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-24;432.20999146;334.59000000;20.97999954;319.00000000;319.00000000;0E-8;0E-8;319.00000000;0E-8;456.25000000;;456.25000000;6.70200000;5.32260000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-24;332.43000000;287.35000000;;369.34000000;322.00000000;0E-8;;322.00000000;;516.01000977;;48.16999817;1.43200000;5.43260000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-24;286.67000000;261.88000000;;347.38000488;429.00000000;0E-8;;429.00000000;;593.19000244;;47.31000137;1.09100000;5.56970000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-24;261.73999023;234.31000000;34.65000153;647.85998535;618.00000000;0E-8;0E-8;618.00000000;0E-8;1013.78997803;;373.32998657;1.78900000;8.11480000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-24;211.90000000;175.48000000;;1390.38000488;1460.17004395;0E-8;0E-8;1460.17004395;;1648.40002441;;391.39999390;1.58600000;10.11190000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-24;833.46002197;;31.57999992;19.67000008;3.00000000;0E-8;0E-8;3.00000000;;19.71999931;;19.71999931;-0.05800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-24;319.89000000;115.60000000;;269.72000122;103.00000000;158.00000000;9.00000000;270.00000000;0E-8;263.39999390;;263.39999390;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-24;721.78997803;604.24000000;41.54000092;1614.31005859;201.00000000;0E-8;0E-8;201.00000000;;1595.55004883;;1595.55004883;0.23600000;5.94480000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-24;604.27001953;491.48000000;44.47999954;621.44000244;330.00000000;0E-8;0E-8;330.00000000;-155.00000000;1853.79003906;2027.29003906;245.30000305;0.30800000;6.01770000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-24;804.58001709;707.29000000;96.86000061;438.19000244;134.36999512;0E-8;6.36999989;140.74000549;;438.70999146;;438.70999146;0.11800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-24;705.13000000;609.08000000;;140.88999939;136.30000305;0E-8;7.48000002;143.77999878;;446.45001221;;11.89999962;0.01400000;0.40290000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-24;609.51000000;538.42000000;93.57000000;194.55000000;0E-8;0E-8;11.00000000;11.00000000;156.00000000;490.67001343;317.17001343;47.90000153;0.00500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-24;490.89000000;396.46000000;33.39000000;827.16000000;237.00000000;0E-8;;237.00000000;;2583.39990234;;270.41000366;0.76100000;6.70480000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-24;396.17000000;323.97000000;;366.65000000;392.00000000;0E-8;;392.00000000;;2613.23999023;;106.84999847;0.30800000;6.82770000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-24;323.29000000;258.63000000;;907.64001465;675.00000000;0E-8;0E-8;675.00000000;;3182.79003906;;672.73999023;0.61100000;7.85770000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-24;258.82000000;242.38000000;;914.05000000;907.00000000;0E-8;0E-8;907.00000000;0E-8;3374.64990234;;269.10000610;0E-8;8.72770000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-24;487.57000732;;52.84000015;22.20999908;;13.00000000;;28.00000000;;12.15000000;;12.15000000;-0.09500000;0.05710000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-24;313.26000000;279.51000000;30.71000000;61.20000000;34.00000000;0E-8;;34.00000000;;46.25000000;;32.84000015;-2.52300000;0.75230000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-24;279.19000000;183.09000000;;37.55000000;60.00000000;0E-8;;60.00000000;;46.29000092;;0.18000001;0.01200000;0.78230000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-24;180.53000000;93.83000000;;62.74000000;36.00000000;0E-8;;36.00000000;;49.77999878;;4.11999989;-0.39600000;1.23160000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-24;91.87999725;54.18000000;;41.15000153;104.00000000;0E-8;;104.00000000;;54.27999878;;4.59000015;-0.47600000;1.80650000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-24;239.91000000;147.84000000;;211.57000000;142.00000000;18.00000000;18.00000000;178.00000000;0E-8;212.17000000;;212.17000000;-0.09300000;0.68870000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-24;147.13000488;106.99000000;;296.26998901;276.00000000;13.00000000;6.00000000;295.00000000;0E-8;291.32000732;;93.13999939;0.00400000;1.96710000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-24;103.31999969;70.91000000;;293.45001221;254.00000000;0E-8;28.00000000;282.00000000;0E-8;292.63000488;;11.85999966;0.01800000;2.42130000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-24;629.70000000;512.29000000;37.99000000;376.67000000;141.00000000;0E-8;19.00000000;160.00000000;;371.82998657;;371.82998657;-0.90900000;1.51970000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-24;705.33001709;660.90000000;114.31999969;691.97998047;478.11999512;62.00000000;13.67000008;553.78997803;0E-8;644.59997559;;644.59997559;-0.52600000;1.46970000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-24;658.09002686;478.53000000;61.79999924;570.13000488;483.20999146;0E-8;0E-8;483.20999146;0E-8;706.40997314;;68.44999695;-0.64700000;1.51260000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-24;625.65997314;480.33000000;24.37000084;908.51000977;81.48999786;0E-8;0E-8;81.48999786;0E-8;907.73999023;;907.73999023;-1.35000000;0.57230000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-24;473.70001221;375.19000000;55.08000183;804.98999023;263.00000000;0E-8;;263.00000000;;1772.14001465;;231.50000000;0.18500000;2.79840000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-24;368.20999146;264.75000000;;1121.81994629;388.00000000;0E-8;;388.00000000;;2823.46997070;;857.98999023;-3.06200000;5.07260000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-24;589.55999756;335.03000000;28.00000000;31.60000038;0E-8;0E-8;;0E-8;;49.79000092;;49.79000092;-0.70500000;0.86030000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-24;326.83000000;267.91000000;;54.00999832;121.00000000;0E-8;0E-8;121.00000000;0E-8;95.33000183;;35.61999893;-0.12400000;1.01160000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-24;264.45999146;212.52000000;;839.98999023;1001.92999268;75.81999969;0E-8;1077.75000000;0E-8;3340.89990234;;350.35998535;-1.92400000;7.00840000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-24;547.13000488;426.48000000;60.45000076;79.15000153;64.37999725;0E-8;1.00000000;65.37999725;0E-8;79.27999878;;79.27999878;0.03300000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-24;153.92999268;132.11000000;;62.68000031;47.00000000;0E-8;0E-8;47.00000000;0E-8;64.25000000;;64.25000000;-0.00500000;1.72320000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-24;127.38999939;98.16000000;;49.34999847;52.00000000;27.00000000;0E-8;79.00000000;0E-8;68.48000336;;2.40000010;-0.18400000;2.12840000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-25;109.83000183;27.56000000;;255.32000000;192.00000000;8.00000000;0E-8;200.00000000;0E-8;76.90000153;;24.71999931;-0.98400000;2.13870000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-25;113.45000000;3.48000000;86.08000000;6.00000000;15.00000000;0E-8;;15.00000000;;4.44999981;;4.44999981;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-25;300.06000000;258.95000000;30.60000000;331.44000244;262.00000000;0E-8;;262.00000000;;319.88000488;;319.88000488;6.69000000;0.63610000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-25;388.40000000;361.75000000;51.07000000;1480.00000000;909.00000000;0E-8;;909.00000000;;2435.65991211;;1548.66003418;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-25;301.75000000;251.33000000;51.42000000;830.00000000;978.00000000;0E-8;;978.00000000;;2333.51000977;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-25;251.32000000;229.80000000;;933.55999756;0E-8;0E-8;;0E-8;1000.00000000;2288.97998047;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-25;229.80000000;168.54000000;;0E-8;6.00000000;0E-8;;6.00000000;;2288.97998047;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-25;251.15000000;137.72000000;;921.97998047;1003.00000000;0E-8;;1003.00000000;;2288.97998047;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-25;137.47000000;14.84000000;;1009.00000000;1024.00000000;0E-8;;1024.00000000;;2261.16992188;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-25;58.29999924;42.58000000;;1230.00000000;1230.00000000;0E-8;;1230.00000000;;1116.06994629;;1116.06994629;0.92000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-25;42.07000000;21.89000000;;1244.79003906;399.00000000;851.66998291;0E-8;1250.81005859;0E-8;1110.72998047;;3.39000010;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-25;20.53000000;3.69000000;;1252.78002930;1243.00000000;0E-8;0E-8;1249.00000000;0E-8;1111.11999512;;9.02999973;0.35400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-25;47.36000000;24.84000000;22.84000000;763.57000000;352.00000000;0E-8;0E-8;352.00000000;0E-8;765.76000977;;765.76000977;25.27400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-25;32.06000137;10.94000000;96.66000366;304.95999146;161.00000000;30.00000000;0E-8;192.00000000;0E-8;304.58999634;;304.58999634;0.57700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-25;29.23999977;3.47000000;;1000.65002441;1128.00000000;0E-8;0E-8;1128.00000000;;1028.56005859;;1028.56005859;0.55000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-25;95.90000000;3.98000000;;0E-8;699.00000000;0E-8;0E-8;699.00000000;0E-8;0E-8;2426.30004883;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-25;95.94999695;85.09000000;;6021.31982422;2123.00000000;4413.00000000;12.00000000;6533.00000000;10004.86035156;6047.16992188;3620.87011719;6047.16992188;0E-8;5.99650000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-25;153.94000244;132.16000000;;3006.35009766;2714.00000000;0E-8;;2714.00000000;;3047.13989258;;1391.50000000;1.58400000;11.60550000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-25;62.75000000;6.08000000;32.95999908;7509.74023438;6719.00000000;0E-8;0E-8;6719.00000000;0E-8;7669.97021484;;4663.81005859;7.67400000;29.51390000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-25;479.16000366;304.48000000;;46.45999908;43.00000000;0E-8;3.00000000;46.00000000;0E-8;46.40000153;;46.40000153;0.01700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-25;90.00000000;73.84000000;;28666.86914063;25845.50976563;2544.20996094;277.14999390;28666.86914063;0E-8;28082.96093750;;28082.96093750;-7.89700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-25;70.50000000;56.96000000;;28352.00000000;24956.00000000;2934.00000000;462.00000000;28352.00000000;0E-8;28748.49023438;;384.64999390;-7.31100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-25;80.80000305;54.98000000;5.48000002;576.98999023;363.39001465;0E-8;0E-8;363.39001465;0E-8;584.21002197;;584.21002197;1.34700000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-25;265.32000000;204.44000000;39.38000000;95.22000000;79.00000000;0E-8;3.00000000;82.00000000;0E-8;93.17000000;;93.17000000;0.02800000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-25;213.61000000;115.01000000;;359.99000000;289.00000000;71.00000000;0E-8;360.00000000;0E-8;360.16000000;;360.16000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-25;298.92000000;272.30000000;60.66000000;887.01000000;540.00000000;106.00000000;0E-8;646.00000000;0E-8;898.32000732;;898.32000732;0E-8;3.37320000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-25;271.75000000;249.04000000;;755.07000732;793.00000000;0E-8;9.00000000;792.50000000;;988.22998047;;83.44999695;0E-8;3.37320000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-25;220.41000366;163.78000000;;2456.12000000;2439.00000000;0E-8;0E-8;2439.00000000;0E-8;2481.44995117;;1676.15002441;1.84600000;3.43320000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-25;161.45000000;137.03000000;;2440.56000000;2401.00000000;11.00000000;;2412.00000000;;2496.45996094;;15.22000027;0E-8;3.43320000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-25;312.61000000;277.94000000;;98.55000305;0E-8;99.00000000;;99.00000000;;89.47000122;;89.47000122;-0.02300000;0.75580000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-25;494.26000000;376.95000000;;35.38000107;37.00000000;0E-8;0E-8;37.00000000;0E-8;36.31999969;;36.31999969;-0.01500000;0.56970000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-25;372.85000610;256.00000000;;37.00000000;37.00000000;0E-8;;37.00000000;;37.83000183;;0.81999999;-0.00400000;0.57650000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-25;358.98000000;;;68.00000000;;4.00000000;;68.00000000;65.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-25;352.67999268;;;62.25000000;56.00000000;0E-8;;56.00000000;;64.66999817;;64.66999817;-0.08900000;0.19580000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-25;256.82000000;204.72000000;90.22000000;59.03000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;64.79000092;;0E-8;-0.03900000;0.21580000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-25;184.66000000;165.37000000;;286.04000854;288.98001099;0E-8;;288.98001099;;311.00000000;;112.69000244;-0.05400000;3.79970000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-25;89.77999878;60.20000000;;351.92999268;357.00000000;3.00000000;16.00000000;376.00000000;;363.23999023;;48.18999863;-0.33500000;5.32000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-25;59.70000000;38.47000000;;486.95000000;491.00000000;0E-8;;491.00000000;;449.89001465;;86.25000000;-0.07700000;6.54740000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-25;908.09002686;885.82000000;53.31000137;83.56999969;97.00000000;0E-8;;97.00000000;;100.99000000;;100.99000000;-0.08200000;0.20390000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-25;885.77000000;856.86000000;;103.05100000;104.00000000;0E-8;;104.00000000;;100.99000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-25;807.90000000;766.63000000;;202.00000000;202.00000000;0E-8;;202.00000000;;207.13000488;;102.70999908;0.02900000;0.82390000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-25;756.51000000;671.59000000;25.31000000;582.09000000;677.00000000;0E-8;0E-8;677.00000000;0E-8;730.84997559;;504.94000244;1.52000000;3.85520000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-25;657.28000000;621.46000000;26.91000000;605.50000000;918.00000000;0E-8;0E-8;918.00000000;0E-8;843.04998779;;71.43000031;0.29200000;4.43190000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-25;621.28000000;557.78000000;;916.75000000;823.00000000;0E-8;0E-8;823.00000000;0E-8;878.42999268;;16.47999954;0.07700000;4.49520000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-25;557.60000000;512.37000000;;818.03000000;451.00000000;183.00000000;;634.00000000;;898.83001709;;6.82000017;0.00600000;4.53190000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-25;512.04000000;494.65000000;;630.46002197;605.00000000;0E-8;0E-8;605.00000000;;946.47998047;;19.52000046;-0.00100000;4.63190000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-25;494.01998901;393.24000000;;667.50000000;791.00000000;0E-8;;791.00000000;;1027.96997070;;43.58000183;0.09100000;4.81190000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-25;466.14999390;443.41000000;;714.72998047;891.00000000;0E-8;0E-8;891.00000000;0E-8;1170.36999512;;99.52999878;0.04100000;6.29000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-25;842.91998291;750.39000000;40.77999878;25.52000046;32.00000000;0E-8;;32.00000000;0E-8;22.88999939;;22.88999939;0.08400000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-25;664.38000000;575.31000000;;46.23000000;46.00000000;0E-8;;46.00000000;0E-8;36.90999985;;14.44999981;0.00700000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-25;572.50000000;546.25000000;;45.62000000;44.00000000;0E-8;;44.00000000;0E-8;37.45999908;;0.55000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-25;434.02999878;381.88000000;24.65999985;1200.66000000;1387.00000000;0E-8;0E-8;1387.00000000;0E-8;1716.03002930;;397.77999878;0.34600000;15.00770000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-25;375.45999146;326.66000000;17.29999924;1560.92004395;1339.00000000;0E-8;0E-8;1339.00000000;0E-8;2176.12011719;;247.60000610;1.24600000;18.11450000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-25;554.97998047;360.91000000;;27.27000046;24.00000000;0E-8;2.00000000;26.00000000;;26.84000015;;26.84000015;-0.00800000;0.11970000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-25;489.53600000;333.48000000;37.61000000;42.00000000;214.00000000;0E-8;;214.00000000;;41.86999893;;41.86999893;-0.50300000;0.17520000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-25;84.69000244;33.00000000;;3.45000005;0E-8;6.00000000;1.00000000;6.00000000;0E-8;8.21000004;;8.21000004;-0.08000000;0.75260000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-25;702.72000000;624.50000000;34.91000000;54.68000000;10.00000000;0E-8;0E-8;10.00000000;;53.65000153;;53.65000153;-1.39100000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-25;614.70000000;;45.30000000;24.54000000;34.00000000;0E-8;;34.00000000;;61.52000046;;7.80000019;-0.17300000;0.15680000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-25;614.27001953;555.97000000;47.08000183;37.09999847;0E-8;4.00000000;0E-8;4.00000000;0E-8;33.00000000;;33.00000000;-0.43400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-25;459.67000000;394.40000000;60.69000000;158.30000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;250.82000732;;149.30000305;-0.48600000;6.19000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-25;352.93000000;;;231.29000000;;77.00000000;;77.00000000;136.00000000;319.23999023;;55.47000122;-0.02500000;6.81000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-25;658.97000000;526.15000000;;26.54000000;26.00000000;0E-8;1.00000000;27.00000000;;26.54000092;;26.54000092;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-25;437.07000000;355.67000000;;58.00000000;56.00000000;0E-8;2.00000000;58.00000000;;58.86999893;;32.18999863;-0.00100000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-25;251.28000000;233.00000000;78.00000000;284.47000122;92.00000000;0E-8;0E-8;92.00000000;182.88000000;590.54998779;419.95999146;115.84999847;;8.60650000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-25;249.60000000;139.27000000;;182.83000000;183.00000000;0E-8;0E-8;183.00000000;0E-8;0.01000000;182.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-25;139.65000000;;;323.77000000;335.00000000;0E-8;;335.00000000;;671.65997314;501.07000732;47.09000015;0.02600000;8.76610000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-25;362.77000000;;56.02000000;7.64000000;;0E-8;;0E-8;;10.59000015;163.36999512;3.36999989;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-25;397.85000000;;;146.11500000;;0E-8;;144.00000000;;28.00000000;163.36999512;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-25;;;;101.00000000;101.00000000;;;101.00000000;;3.40000010;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-25;442.81000000;;17.74000000;13.00000000;0E-8;0E-8;;13.00000000;13.00000000;7.21999979;;7.21999979;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-25;412.09000000;;81.07000000;13.39000000;0E-8;0E-8;;23.00000000;-13.00000000;3.40000010;10.61999989;3.40000010;-0.50600000;0.03000000;RLLAJE
