id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-25;;;;13.39000000;42.00000000;;;42.00000000;;3.40000010;29.98999977;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-25;86.02000000;;;13.39000000;132.00000000;10.00000000;;142.00000000;;3.40000010;173.99000549;;-0.01700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-25;150.82000000;126.23000000;;76.00000000;81.00000000;0E-8;;81.00000000;;76.31999969;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-25;791.36200000;755.13000000;31.57000000;52.83000183;61.00000000;0E-8;0E-8;61.00000000;0E-8;63.93000031;;63.93000031;-0.07800000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-25;737.12800000;674.60000000;13.70000000;114.81000000;92.00000000;0E-8;2.00000000;94.00000000;0E-8;106.69000244;;40.02000046;-0.01400000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-25;623.99000000;519.77000000;11.67000000;251.62000000;164.00000000;0E-8;;164.00000000;;278.20999146;;164.90000000;-0.36800000;0.95900000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-25;784.10998535;695.56000000;12.60999966;197.44000244;159.13000488;0E-8;;159.13000488;;199.02999878;;199.02999878;0.51600000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-25;695.03000000;623.87000000;66.73000000;193.13000000;176.00000000;0E-8;;176.00000000;;208.28999329;;7.23000002;-0.00300000;0.76320000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-25;623.53000000;565.40000000;32.43000000;187.92000000;180.00000000;0E-8;10.00000000;190.00000000;;210.25999451;;0.89999998;-0.06600000;0.87000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-25;564.84000000;517.75000000;;192.19000000;182.00000000;0E-8;;182.00000000;;215.08999634;;2.17000008;-0.10600000;1.12550000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-25;838.39600000;772.24000000;23.17000000;76.45999908;112.56999969;0E-8;;112.56999969;;75.77999878;;75.77999878;0.35100000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-25;769.25000000;730.39000000;28.69000000;122.30000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;95.47000122;;19.37000000;0.10800000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-25;583.90000000;516.39000000;44.48000000;331.11000000;409.00000000;0E-8;0E-8;409.00000000;0E-8;273.64001465;;174.36000000;-0.05700000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-25;500.88000000;433.88000000;15.01000000;835.78000000;438.00000000;0E-8;0E-8;438.00000000;0E-8;977.34997559;;170.47999573;-0.09800000;6.54320000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-25;430.70000000;395.98000000;;447.35000000;408.00000000;0E-8;;408.00000000;;1050.18994141;;43.31000137;0.09300000;6.85940000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-25;392.81000000;326.20000000;19.30000000;1084.17000000;1030.00000000;0E-8;;1030.00000000;;1734.45996094;;623.34002686;1.40200000;14.35650000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-25;476.79998779;448.80000000;89.55000305;164.00000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;139.72999573;;139.72999573;0.04000000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-25;447.45000000;410.37000000;;166.61000000;138.00000000;20.00000000;0E-8;158.00000000;0E-8;147.28999329;;5.78000021;0.06100000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-25;353.90000000;326.68000000;;160.36000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;162.60000610;;10.77999973;-0.03700000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-25;446.51000977;395.44000000;;169.78999329;156.00000000;0E-8;0E-8;156.00000000;0E-8;177.92999268;;177.92999268;0.19900000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-25;370.44000244;326.35000000;;183.11999512;173.00000000;0E-8;;173.00000000;0E-8;186.05000305;;14.84000015;0.12600000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-25;578.55999756;531.18000000;20.37000084;76.16999817;78.00000000;0E-8;0E-8;78.00000000;0E-8;76.26999664;;76.26999664;0.02900000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-25;561.80400000;531.67000000;22.35000000;272.02000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;267.16000000;;267.16000000;2.54300000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-25;531.46002197;504.92000000;;105.00000000;104.00000000;0E-8;1.00000000;105.00000000;0E-8;283.82000000;;6.67000000;0.10800000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-25;466.54800000;398.25000000;13.11000000;228.95000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;440.20999146;;138.35000000;2.77500000;1.88350000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-25;398.03000000;385.80000000;;138.95000000;139.00000000;0E-8;2.00000000;141.00000000;0E-8;444.05999756;;3.62000000;0.03900000;1.91710000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-25;384.25000000;366.02000000;;250.25000000;155.00000000;78.00000000;0E-8;233.00000000;0E-8;535.73999023;;90.94999695;0.09800000;3.48420000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-25;366.06000000;351.21000000;;239.22000000;231.00000000;0E-8;0E-8;231.00000000;0E-8;543.79998779;;7.13000011;0.19100000;3.73650000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-25;351.07998657;333.73000000;;245.36000000;242.00000000;0E-8;0E-8;242.00000000;0E-8;560.25000000;;15.19999981;0.20500000;4.06160000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-25;324.79800000;283.99000000;23.50000000;934.01000000;380.00000000;0E-8;0E-8;380.00000000;0E-8;1424.55004883;;478.04000854;1.78400000;10.84610000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-25;283.54000000;258.08000000;;424.00000000;449.00000000;0E-8;0E-8;449.00000000;0E-8;1537.29003906;;73.70000000;0.34000000;11.28480000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-25;257.72600000;235.68000000;;620.38000000;660.00000000;0E-8;0E-8;660.00000000;0E-8;1769.18994141;;172.80000000;0.80300000;13.41230000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-25;326.23000000;280.52000000;62.65000000;2786.00000000;3044.00000000;0E-8;0E-8;3044.00000000;-258.00000000;5191.77978516;;429.54000854;6.15800000;36.16480000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-25;279.13000000;258.10000000;;3834.06000000;4040.00000000;0E-8;12.00000000;4052.00000000;;6681.33007813;6600.85986328;488.07998657;2.06100000;94.98390000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-25;344.50000000;310.32000000;;150.52000000;138.00000000;6.00000000;0E-8;144.00000000;0E-8;151.57000000;;151.57000000;0.06900000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-25;257.32000000;237.24000000;;5573.00000000;5569.00000000;0E-8;4.00000000;5573.00000000;;9252.07031250;9171.59960938;1191.02001953;7.07900000;102.23000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-25;218.52000427;102.42000000;;12365.84960938;9464.00000000;0E-8;;9464.00000000;;18475.75976563;18395.28906250;6636.35009766;10.91000000;126.50100000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-25;280.19601440;224.71000000;22.18000031;179.44000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;153.13000488;;153.13000488;2.55900000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-25;395.23999023;151.87000000;;96.22000122;77.00000000;11.00000000;;88.00000000;;96.20999908;;96.20999908;0.10900000;0.09580000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-25;412.02000000;320.35000000;;82.77000000;80.00000000;3.00000000;0E-8;83.00000000;;84.87000275;;84.87000275;0.00800000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-25;320.31000000;181.31000000;;82.77000000;80.00000000;1.00000000;;81.00000000;;84.87000275;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-25;354.92999268;249.08000000;;79.00000000;78.00000000;0E-8;1.00000000;79.00000000;0E-8;88.23999786;;88.23999786;0.00800000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-25;615.45001221;577.49000000;71.22000122;75.02999878;82.47000122;0E-8;0E-8;82.47000122;0E-8;77.87999725;;77.87999725;-0.19300000;1.75230000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-25;564.88200000;515.63000000;55.91000000;539.74000000;299.00000000;0E-8;;299.00000000;;543.85998535;;466.01000977;-2.43400000;6.21190000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-25;819.05999756;;30.45000076;25.34000015;14.00000000;0E-8;0E-8;14.00000000;;24.72999954;;24.72999954;0.05000000;0.19320000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-25;767.03000000;;74.20000000;10.00000000;;0E-8;;10.00000000;;8.00000000;;8.00000000;0.00200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-25;742.90000000;;65.08000000;64.98000336;;0E-8;;5.03000021;;22.91000000;80.47000000;22.91000000;0.19600000;7.85320000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-25;734.62000000;;72.53000000;30.00000000;;0E-8;;13.96000004;;40.36000000;;40.36000000;0.06800000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-25;710.74000000;;34.91000000;164.72700000;;166.00000000;;166.00000000;;149.00000000;;164.73200000;0.00500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-25;448.01000977;427.42000000;61.90999985;302.82998657;286.00000000;46.00000000;0E-8;332.00000000;0E-8;434.26998901;374.47000122;253.74000549;1.57800000;46.74480000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-25;427.13000488;404.49000000;;450.98001099;430.00000000;0E-8;0E-8;430.00000000;0E-8;475.77999878;419.72000122;63.15999985;0.34400000;50.00870000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-25;403.88000000;381.78000000;;510.00000000;510.00000000;0E-8;0E-8;510.00000000;0E-8;586.40997314;536.64001465;121.51999664;0.53900000;52.84190000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-25;381.72000122;357.81000000;45.20000076;497.04000854;542.65997314;0E-8;0E-8;542.65997314;0E-8;651.90997314;604.84002686;45.79999924;2.00000000;53.92230000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-25;357.73001099;326.52000000;;556.15002441;533.00000000;0E-8;0E-8;533.00000000;0E-8;712.46002197;662.13000488;18.07999992;0.95600000;55.33100000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-25;326.31000000;279.50000000;64.02000000;588.37000000;248.00000000;0E-8;;248.00000000;258.00000000;880.47998047;150.94000244;27.42000008;3.81500000;57.27260000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-25;727.26000000;1.19000000;;168.00000000;10.85000038;0E-8;;11.00000000;;0E-8;85.61000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-25;432.20999146;334.55000000;20.97999954;319.00000000;319.00000000;0E-8;0E-8;319.00000000;0E-8;443.02999878;;443.02999878;6.48300000;5.45060000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-25;332.46000000;287.30000000;;357.45000000;310.00000000;0E-8;;310.00000000;;492.01000977;;43.47000122;1.38300000;5.56060000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-25;286.69000000;261.84000000;;335.14000000;308.00000000;0E-8;;308.00000000;;550.71002197;;42.70000076;1.05100000;5.69740000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-25;261.67001343;234.50000000;31.71999931;594.53002930;773.00000000;0E-8;0E-8;773.00000000;0E-8;915.94000244;;336.91000366;1.70400000;8.23870000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-25;211.89000000;175.20000000;;1256.95996094;1326.63000488;0E-8;0E-8;1326.63000488;;1543.76000977;;353.20999146;1.50800000;10.23550000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-25;833.63000488;;32.22999954;14.81000042;3.00000000;0E-8;0E-8;3.00000000;;15.72000027;;15.72000027;-0.05800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-25;319.94000000;115.45000000;;270.12000000;104.00000000;158.00000000;8.00000000;270.00000000;0E-8;276.54000854;;276.54000854;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-25;723.02001953;604.64000000;44.40999985;1805.84997559;543.00000000;0E-8;0E-8;543.00000000;;1669.57995605;;1669.57995605;0.26900000;5.94870000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-25;604.51000977;492.86000000;49.25999832;1021.50000000;809.00000000;0E-8;0E-8;809.00000000;-164.00000000;1943.29003906;2116.79003906;312.89001465;0.33200000;6.02190000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-25;805.59002686;707.51000000;104.76999664;442.82998657;140.02999878;56.75000000;6.00000000;202.77999878;;443.35000610;;443.35000610;0.12600000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-25;706.04000000;609.94000000;;206.61999512;139.55000305;37.00000000;6.00000000;182.55000305;;458.14001465;;15.18000031;0.01500000;0.40320000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-25;610.45000000;538.69000000;106.03000000;232.34000000;0E-8;21.00000000;11.00000000;32.00000000;164.00000000;518.35998535;344.85998535;61.09999847;0.00500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-25;491.36999512;397.17000000;35.20999908;1709.96997070;844.00000000;0E-8;;844.00000000;;2815.61010742;;408.67001343;0.81200000;6.70870000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-25;396.45000000;325.25000000;;1010.36000000;832.00000000;0E-8;;832.00000000;;2880.33007813;;161.47999573;0.32400000;6.83190000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-25;323.66000000;258.77000000;;1521.40000000;942.00000000;0E-8;0E-8;942.00000000;;3792.41992188;;1016.69000244;0.65600000;7.86190000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-25;258.58000000;242.72000000;;1112.13000000;1196.00000000;0E-8;0E-8;1196.00000000;0E-8;4072.09008789;;406.67999268;0E-8;8.73190000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-25;487.53000000;;52.08000000;7.17000008;;13.00000000;;28.00000000;;15.63000011;;15.63000011;-0.08400000;0.05680000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-25;313.25000000;279.03000000;30.68000000;63.46000000;77.00000000;0E-8;;77.00000000;;58.29000092;;45.54000000;-2.48600000;0.74810000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-25;278.17000000;183.52000000;;76.15000000;128.00000000;0E-8;;128.00000000;;57.95999908;;0.31000000;0.01400000;0.77810000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-25;180.83000000;94.20000000;;143.79000000;99.00000000;0E-8;;99.00000000;;62.22000122;;7.26999998;-0.39200000;1.22290000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-25;91.79000092;54.23000000;;94.83000183;113.00000000;0E-8;;113.00000000;;69.79000092;;8.09000015;-0.47300000;1.79160000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-25;240.65000000;147.82000000;;325.01000000;155.00000000;106.00000000;19.00000000;280.00000000;0E-8;325.59000000;;325.59000000;-0.09400000;0.67970000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-25;147.82000000;107.15000000;;363.69000244;318.00000000;28.00000000;6.00000000;352.00000000;0E-8;382.80999756;;85.56999969;0.00400000;1.95680000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-25;103.13999939;71.32000000;;345.19000244;327.00000000;0E-8;28.00000000;355.00000000;0E-8;376.54998779;;10.89000034;0.01800000;2.41030000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-25;629.90000000;512.56000000;40.15000000;394.67000000;209.00000000;0E-8;19.00000000;228.00000000;;387.80000000;;387.80000000;-0.89700000;1.51740000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-25;705.40997314;660.91000000;117.84999847;682.03002930;478.61999512;164.00000000;13.17000008;655.78997803;0E-8;637.71002197;;637.71002197;-0.52100000;1.45740000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-25;658.55999756;478.68000000;71.19999695;652.54998779;511.45999146;0E-8;0E-8;511.45999146;0E-8;707.15002441;;67.72000122;-0.64300000;1.50060000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-25;626.69000244;480.31000000;27.50000000;875.84997559;81.05999756;0E-8;0E-8;81.05999756;0E-8;875.07000732;;875.07000732;-1.35500000;0.56810000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-25;473.89999390;376.22000000;56.41999817;767.23999023;603.00000000;0E-8;;603.00000000;;1801.07995605;;197.17999268;0.21000000;2.77710000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-25;368.30999756;265.39000000;;1392.38000488;1235.00000000;0E-8;;1235.00000000;;2585.42993164;;802.79998779;-3.01100000;5.04060000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-25;589.58001709;335.20000000;28.12999916;39.18000031;18.00000000;0E-8;;18.00000000;;49.36000061;;49.36000061;-0.67400000;0.85260000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-25;327.07000000;268.21000000;;63.90000153;49.00000000;0E-8;0E-8;49.00000000;0E-8;84.80999756;;35.31000137;-0.12200000;1.00290000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-25;264.42001343;213.15000000;;1600.00000000;1560.82995605;75.58999634;0E-8;1636.42004395;0E-8;3218.42993164;;334.05999756;-1.88600000;6.96710000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-25;547.35998535;426.73000000;65.30999756;122.30999756;106.95999908;0E-8;1.00000000;107.95999908;0E-8;122.44000244;;122.44000244;0.03500000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-25;153.99000549;132.11000000;;62.68000031;47.00000000;0E-8;0E-8;47.00000000;0E-8;65.48999786;;65.48999786;0.00200000;1.71580000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-25;127.37000275;97.94000000;;34.75999832;0E-8;39.00000000;0E-8;39.00000000;0E-8;67.50000000;;2.45000005;-0.17900000;2.11710000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-26;109.73999786;28.01000000;;240.94000244;310.00000000;2.00000000;0E-8;312.00000000;0E-8;62.25000000;;13.77000046;-0.97300000;2.19260000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-26;113.43000031;3.48000000;85.81999969;6.00000000;14.00000000;0E-8;;14.00000000;;4.80000019;;4.80000019;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-26;300.08000000;258.96000000;30.91000000;331.44000244;262.00000000;0E-8;;262.00000000;;299.29000854;;299.29000854;6.71500000;0.64770000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-26;388.41000000;361.75000000;51.17000000;1500.00000000;901.00000000;0E-8;;901.00000000;;2519.33007813;;1642.32995605;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-26;301.75000000;251.25000000;51.42000000;830.00000000;1051.00000000;0E-8;;1051.00000000;;2372.58007813;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-26;251.34000000;229.73000000;;1035.15002441;0E-8;0E-8;;0E-8;1011.00000000;2309.02001953;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-26;229.82000000;168.54000000;;1.15999997;0E-8;0E-8;;0E-8;;2309.02001953;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-26;251.22000000;138.40000000;;1093.02001953;1012.00000000;0E-8;;1012.00000000;;2309.02001953;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-26;137.46000000;14.84000000;;1012.00000000;1037.00000000;0E-8;;1037.00000000;;2288.97998047;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-26;58.29000092;42.62000000;;1238.28002930;1244.00000000;0E-8;;1244.00000000;;1199.23999023;;1199.23999023;0.91200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-26;42.08000000;21.88000000;;1284.33996582;398.00000000;883.25000000;0E-8;1281.32995605;0E-8;1195.94995117;;3.64000010;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-26;20.40000000;3.76000000;;1258.52001953;1296.00000000;0E-8;0E-8;1283.00000000;0E-8;1198.55004883;;9.69999981;0.34800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-26;47.38000107;24.93000000;23.19000053;764.27001953;352.00000000;0E-8;0E-8;352.00000000;0E-8;761.42999268;;761.42999268;25.42100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-26;32.06000137;11.79000000;96.66000366;310.00000000;169.00000000;142.00000000;0E-8;310.00000000;0E-8;312.23001099;;312.23001099;0.56000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-26;29.14999962;3.39000000;;1039.79003906;1068.00000000;0E-8;0E-8;1068.00000000;;1070.14001465;;1070.14001465;0.53400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-26;95.74000000;4.14000000;;0E-8;1239.00000000;0E-8;0E-8;1239.00000000;0E-8;0E-8;2678.47998047;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-26;95.80000305;84.90000000;;6361.45019531;2209.00000000;3713.00000000;12.00000000;5935.00000000;10801.45996094;6348.54003906;3670.05004883;6348.54003906;0E-8;5.99710000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-26;153.97000122;132.24000000;;2983.00000000;2807.00000000;0E-8;;2807.00000000;;2963.65991211;;1330.68994141;1.51900000;11.72900000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-26;62.75000000;6.41000000;32.95999908;7508.00000000;7508.00000000;0E-8;0E-8;7508.00000000;0E-8;7727.25000000;;4687.14990234;7.54700000;29.69230000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-26;479.11999512;304.57000000;;47.02999878;46.00000000;0E-8;3.00000000;49.00000000;0E-8;47.22000122;;47.22000122;0.01600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-26;90.00000000;73.60000000;;27109.34960938;25241.34960938;1590.84997559;277.14999390;27109.34960938;0E-8;27486.10937500;;27486.10937500;-8.04600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-26;70.50000000;56.69000000;;27169.00000000;24944.00000000;1763.00000000;462.00000000;27169.00000000;0E-8;28450.18945313;;392.10000610;-7.23700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-26;80.87000275;55.43000000;5.98999977;583.84997559;432.29000854;0E-8;0E-8;432.29000854;0E-8;609.10998535;;609.10998535;1.31000000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-26;265.32000000;204.42000000;39.38000000;88.00000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;90.47000000;;90.47000000;0.01200000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-26;213.57000000;114.95000000;;344.97000000;288.00000000;57.00000000;0E-8;345.00000000;0E-8;345.14000000;;345.14000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-26;299.01000000;272.29000000;61.58000000;860.91000000;538.00000000;106.00000000;0E-8;644.00000000;0E-8;877.54998779;;877.54998779;0E-8;3.37350000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-26;271.72000122;249.04000000;;737.34997559;793.00000000;0E-8;8.00000000;793.50000000;;973.78002930;;81.51999664;0E-8;3.37350000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-26;220.44999695;163.72000000;;2429.45996094;2341.00000000;20.00000000;0E-8;2361.00000000;0E-8;2490.17993164;;1642.03002930;1.84200000;3.43350000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-26;161.42000000;136.99000000;;2400.58000000;2406.00000000;16.00000000;;2422.00000000;;2502.55004883;;14.90999985;0E-8;3.43350000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-26;312.60000000;277.45000000;;96.85000000;0E-8;97.00000000;;97.00000000;;88.77999878;;88.77999878;-0.02200000;0.75840000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-26;494.51998901;264.41000000;;25.88999939;23.00000000;0E-8;0E-8;23.00000000;0E-8;36.15999985;;36.15999985;-0.01500000;0.57060000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-26;372.45000000;256.03000000;;32.91999817;35.00000000;0E-8;;35.00000000;;37.00000000;;0.81000000;-0.00400000;0.57710000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-26;358.89000000;;;67.00000000;;4.00000000;;67.00000000;64.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-26;352.74000000;;;59.70000076;56.00000000;0E-8;;56.00000000;;62.36999893;;62.36999893;-0.08700000;0.19840000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-26;257.02999878;204.72000000;92.54000092;58.90999985;50.00000000;0E-8;0E-8;50.00000000;0E-8;62.56999969;;0E-8;-0.03900000;0.21840000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-26;184.58000000;165.34000000;;269.73001099;281.29998779;0E-8;;281.29998779;;299.30999756;;108.33999634;-0.05200000;3.84060000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-26;89.76000214;60.10000000;;321.17001343;312.00000000;0E-8;16.00000000;328.00000000;;351.48001099;;46.33000183;-0.33800000;5.40000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-26;59.59000000;38.28000000;;454.06000000;458.00000000;0E-8;;458.00000000;;434.89001465;;82.91999817;-0.07800000;6.68520000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-26;908.07000732;885.67000000;53.13000107;84.56999969;98.00000000;0E-8;;98.00000000;;95.48999786;;95.48999786;-0.08700000;0.20230000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-26;885.72000000;856.88000000;;104.05600000;105.00000000;0E-8;;105.00000000;;95.48999786;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-26;807.91000000;766.63000000;;198.94000000;195.00000000;0E-8;;195.00000000;;196.66000366;;98.19000244;0.02500000;0.82230000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-26;756.48000000;672.29000000;25.17000000;595.28000000;880.00000000;0E-8;0E-8;880.00000000;0E-8;674.67999268;;461.57000732;1.28900000;3.84970000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-26;657.50000000;621.56000000;28.50000000;896.33000000;438.00000000;0E-8;0E-8;438.00000000;0E-8;797.80999756;;69.30000305;0.25300000;4.42610000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-26;620.70000000;557.78000000;;430.92000000;733.00000000;0E-8;0E-8;733.00000000;0E-8;827.00000000;;15.98999977;0.07200000;4.48970000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-26;557.52000000;512.58000000;;789.21997070;514.00000000;303.00000000;;817.00000000;;844.33001709;;6.61999989;0.00100000;4.52610000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-26;512.01000000;494.98000000;;851.27000000;864.00000000;0E-8;0E-8;864.00000000;;885.96997070;;18.93000031;-0.00800000;4.62610000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-26;494.00000000;393.24000000;;945.69000244;995.00000000;0E-8;;995.00000000;;958.51000977;;42.27999878;0.07400000;4.80610000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-26;466.26998901;443.34000000;;1004.35998535;812.00000000;0E-8;0E-8;812.00000000;0E-8;1084.73999023;;94.38999939;0.03000000;6.28000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-26;842.85998535;750.40000000;40.56000137;20.04000092;33.00000000;0E-8;;33.00000000;0E-8;21.63999939;;21.63999939;0.08100000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-26;664.22000000;575.66000000;;44.03000000;46.00000000;0E-8;;46.00000000;0E-8;35.91999817;;13.65999985;0.00700000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-26;572.45000000;546.34000000;;46.38000000;48.00000000;0E-8;;48.00000000;0E-8;36.59000015;;0.54000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-26;433.94000244;382.12000000;24.29000092;1223.31005859;1449.00000000;0E-8;0E-8;1449.00000000;0E-8;1571.81994629;;373.07000732;0.33000000;14.90450000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-26;375.48001099;327.01000000;17.46999931;1650.07995605;1549.00000000;0E-8;0E-8;1549.00000000;0E-8;1964.60998535;;218.91999817;1.26100000;17.98100000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-26;554.96002197;360.90000000;;27.64999962;26.00000000;0E-8;2.00000000;28.00000000;;26.00000000;;26.00000000;-0.00900000;0.12060000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-26;489.46200000;332.29000000;37.43000000;42.00000000;115.00000000;0E-8;;115.00000000;;40.09999847;;40.09999847;-0.47900000;0.17970000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-26;84.66999817;33.00000000;;4.26000023;0E-8;6.00000000;1.00000000;6.00000000;0E-8;7.73999977;;7.73999977;-0.07900000;0.76480000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-26;702.75000000;624.50000000;35.06000000;54.73000000;10.00000000;0E-8;0E-8;10.00000000;;55.00000000;;55.00000000;-1.36100000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-26;614.66000000;;45.09000000;26.44000000;34.00000000;0E-8;;34.00000000;;62.65999985;;8.00000000;-0.17200000;0.15650000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-26;614.34002686;555.97000000;47.43999863;37.22000122;0E-8;4.00000000;0E-8;4.00000000;0E-8;33.04999924;;33.04999924;-0.42800000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-26;459.65000000;394.40000000;60.58000000;156.71000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;241.77999878;;144.99000549;-0.48700000;6.18000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-26;352.79000000;;;196.95000000;;73.00000000;;73.00000000;128.00000000;304.10000610;;53.27999878;-0.02600000;6.80000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-26;658.87000000;526.16000000;;25.73000000;26.00000000;0E-8;1.00000000;27.00000000;;26.27000046;;26.27000046;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-26;437.20000000;355.65000000;;57.00000000;55.00000000;0E-8;2.00000000;57.00000000;;57.16999817;;30.84000015;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-26;251.23000000;233.00000000;73.00000000;254.27999878;93.00000000;0E-8;0E-8;93.00000000;167.28000000;526.39001465;355.57998657;114.20999908;;8.59710000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-26;250.10000000;139.10000000;;167.33000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;0E-8;167.28000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-26;139.51000000;;;301.91000000;307.00000000;0E-8;;307.00000000;;599.54998779;428.73999023;46.41999817;0.02600000;8.75770000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-26;362.56000000;;46.06000000;-13.31000000;;0E-8;;0E-8;;10.81000042;163.44000244;3.44000006;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-26;398.13000000;;;153.16600000;;0E-8;;143.00000000;;29.00000000;163.44000244;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-26;;;;103.00000000;103.00000000;;;103.00000000;;3.47000003;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-26;442.77000000;;17.20000000;11.88000000;0E-8;0E-8;;12.00000000;12.00000000;7.36999989;;7.36999989;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-26;412.06000000;;80.89000000;13.39000000;;0E-8;;23.00000000;-12.00000000;3.47000003;10.85000038;3.47000003;-0.51400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-26;;;;13.39000000;59.00000000;;;59.00000000;;3.47000003;30.28000069;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-26;85.91000000;;;13.39000000;145.00000000;10.00000000;;155.00000000;;3.47000003;174.27999878;;-0.01700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-26;150.75000000;126.23000000;;75.00000000;82.00000000;0E-8;;82.00000000;;75.87999725;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-26;791.30800000;755.58000000;31.21000000;64.89000000;120.00000000;0E-8;0E-8;120.00000000;0E-8;58.09999847;;58.09999847;-0.06300000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-26;737.16600000;674.60000000;13.82000000;140.48000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;97.38999939;;36.36999893;-0.01700000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-26;624.03000000;519.77000000;11.73000000;252.66000000;164.00000000;0E-8;;164.00000000;;262.69000244;;158.72000000;-0.37500000;0.96190000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-26;784.13000488;695.57000000;12.64000034;196.96000671;158.64999390;0E-8;;158.64999390;;193.36999512;;193.36999512;0.47700000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-26;695.03000000;623.96000000;66.73000000;193.00000000;193.00000000;0E-8;;193.00000000;;203.13000488;;7.15999985;-0.00800000;0.76350000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-26;623.49000000;565.48000000;26.75000000;201.55000000;200.00000000;0E-8;10.00000000;210.00000000;;205.10000610;;0.89999998;-0.07000000;0.88000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-26;564.84000000;517.81000000;;211.00000000;211.00000000;0E-8;;211.00000000;;209.83000183;;2.15000010;-0.11300000;1.15900000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-26;838.38600000;772.19000000;23.00000000;92.19999695;110.23999786;0E-8;;110.23999786;;94.66000366;;94.66000366;0.31200000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-26;769.22000000;730.40000000;27.98000000;132.47000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;103.76000214;;18.53000000;0.10400000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-26;583.73000000;516.95000000;43.79000000;321.40000000;403.00000000;0E-8;0E-8;403.00000000;0E-8;262.27999878;;166.80999756;-0.06000000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-26;501.00000000;433.97000000;15.35000000;891.22000000;394.00000000;0E-8;0E-8;394.00000000;0E-8;926.45001221;;168.88000488;-0.15200000;6.71350000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-26;430.83000000;395.88000000;;454.24000000;351.00000000;0E-8;;351.00000000;;981.34997559;;37.93000000;0.08100000;7.03130000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-26;392.79000000;326.18000000;19.13000000;915.67000000;1024.00000000;0E-8;;1024.00000000;;1568.42004395;;544.04000000;1.36900000;14.47710000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-26;476.82998657;448.74000000;91.11000061;159.72000122;154.00000000;0E-8;0E-8;154.00000000;0E-8;142.02999878;;142.02999878;0.03800000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-26;447.47000000;410.40000000;;153.75000000;138.00000000;10.00000000;0E-8;148.00000000;0E-8;147.33999634;;5.88000011;0.05800000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-26;353.89000000;326.67000000;;154.07000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;158.27000427;;10.96000004;-0.03400000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-26;446.54000854;395.47000000;;176.72000122;156.00000000;0E-8;0E-8;156.00000000;0E-8;186.63999939;;186.63999939;0.19000000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-26;370.39999390;326.52000000;;174.77000427;195.00000000;0E-8;;195.00000000;0E-8;190.50999451;;15.56999969;0.12500000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-26;578.54998779;531.18000000;20.26000023;76.16999817;78.00000000;0E-8;0E-8;78.00000000;0E-8;76.26999664;;76.26999664;0.02700000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-26;561.84400000;531.65000000;22.79000000;256.10000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;259.52000000;;259.52000000;2.52800000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-26;531.43000000;504.95000000;;106.27999878;111.00000000;0E-8;1.00000000;112.00000000;0E-8;266.13000000;;4.99000000;0.10600000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-26;466.56200000;398.19000000;13.26000000;200.28000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;377.32000000;;103.43000000;2.72000000;1.87290000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-26;397.90000000;382.44000000;;126.41000366;131.00000000;0E-8;2.00000000;133.00000000;0E-8;389.03000000;;3.85999990;0.03800000;1.90580000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-26;384.44000244;366.05000000;;259.83999634;166.00000000;70.00000000;0E-8;236.00000000;0E-8;492.67999268;;96.76000214;0.09700000;3.44160000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-26;366.08000000;351.19000000;;239.44000000;234.00000000;0E-8;0E-8;234.00000000;0E-8;505.29000854;;7.59000015;0.18800000;3.68710000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-26;351.01998901;333.78000000;;244.75000000;265.00000000;0E-8;0E-8;265.00000000;0E-8;525.95001221;;16.17000008;0.20300000;4.00680000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-26;324.92800000;283.93000000;24.38000000;952.20000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;1343.10998535;;409.42999268;1.82300000;10.67770000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-26;283.42000000;258.16000000;;417.35000000;517.00000000;0E-8;0E-8;517.00000000;0E-8;1444.34997559;;69.69000244;0.34800000;11.11030000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-26;257.75400000;235.61000000;;683.37000000;614.00000000;0E-8;0E-8;614.00000000;0E-8;1661.56994629;;163.38999939;0.82900000;13.22550000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-26;326.20000000;280.57000000;62.03000000;3021.94000000;3647.00000000;0E-8;0E-8;3647.00000000;-232.00000000;4748.41015625;;415.82998657;6.30200000;36.13030000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-26;279.22000000;258.10000000;;4386.20000000;4047.00000000;0E-8;12.00000000;4059.00000000;;6142.68017578;6064.75976563;475.39001465;2.10100000;94.64230000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-26;344.53000000;310.30000000;;149.76000000;137.00000000;6.00000000;0E-8;143.00000000;0E-8;147.09000000;;147.09000000;0.06900000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-26;257.32000000;237.13000000;;5380.00000000;5376.00000000;0E-8;4.00000000;5380.00000000;;8562.78027344;8484.86035156;1141.09997559;7.30600000;101.85000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-26;218.66999817;103.06000000;;12367.33007813;10173.00000000;0E-8;;10173.00000000;;18423.27929688;18345.35937500;6573.75976563;11.34900000;125.77810000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-26;280.20199585;224.71000000;22.23999977;147.66999817;128.00000000;0E-8;0E-8;128.00000000;0E-8;163.19000244;;163.19000244;2.54400000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-26;395.27999878;151.85000000;;94.59999847;77.00000000;11.00000000;;88.00000000;;92.80999756;;92.80999756;0.10700000;0.09840000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-26;411.93000000;320.35000000;;78.95999908;80.00000000;0E-8;0E-8;80.00000000;;79.65000153;;79.65000153;0.00800000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-26;320.42000000;181.22000000;;78.95999908;79.00000000;1.00000000;;80.00000000;;79.65000153;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-26;354.88000488;249.15000000;;81.95999908;82.00000000;0E-8;1.00000000;83.00000000;0E-8;85.04000092;;85.04000092;0.00800000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-26;615.39001465;577.49000000;68.13999939;68.04000092;82.87000275;0E-8;0E-8;82.87000275;0E-8;76.55000305;;76.55000305;-0.19300000;1.79550000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-26;564.90399170;515.64000000;56.02999878;503.63000488;299.00000000;0E-8;;299.00000000;;493.17999268;;415.97000122;-2.56200000;6.36610000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-26;819.09002686;;30.60000038;20.70999908;14.00000000;0E-8;0E-8;14.00000000;;22.52000046;;22.52000046;0.04000000;0.19350000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-26;766.98000000;;73.79000000;-2.78400000;;0E-8;;11.00000000;;14.00000000;;14.00000000;0.00200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-26;742.91998291;;65.25000000;37.75999832;;0E-8;;17.85000038;;22.75000000;77.92000000;22.75000000;0.19200000;7.85350000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-26;734.65000000;;72.94000000;22.00000000;;0E-8;;14.56000042;;32.36000000;;32.36000000;0.06700000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-26;711.50000000;;41.73000000;247.25000000;;241.00000000;;241.00000000;;248.01000000;;247.25600000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-26;448.01998901;427.32000000;62.00999832;306.17001343;277.00000000;0E-8;0E-8;277.00000000;0E-8;480.11999512;413.82998657;274.08999634;1.54800000;46.68030000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-26;426.92001343;404.74000000;;331.36999512;462.00000000;15.00000000;0E-8;477.00000000;0E-8;519.28997803;458.32000732;62.09999847;0.33600000;49.85260000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-26;403.84000000;381.83000000;;602.92000000;655.00000000;0E-8;0E-8;655.00000000;0E-8;617.01000977;557.21997070;119.48000336;0.52700000;52.63610000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-26;381.75200000;357.82000000;45.94000000;717.01000977;534.46002197;0E-8;0E-8;534.46002197;0E-8;628.71002197;582.10998535;41.25000000;1.99600000;53.70550000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-26;357.71000000;326.43000000;;486.70001221;533.00000000;0E-8;0E-8;533.00000000;0E-8;657.55999756;610.59002686;16.28000069;0.96300000;55.06810000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-26;326.32000732;279.47000000;64.22000122;564.40002441;250.00000000;0E-8;;250.00000000;232.00000000;804.28002930;150.17999268;26.54000092;3.90900000;56.96480000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-26;727.15000000;1.22000000;;73.00000000;9.13000011;0E-8;;9.00000000;;0E-8;83.02000000;0E-8;0E-8;;GPHBOR
