id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-26;432.20999146;334.57000000;20.97999954;319.00000000;319.00000000;0E-8;0E-8;319.00000000;0E-8;430.64999390;;430.64999390;6.25600000;5.57870000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-26;332.49000000;287.32000000;;358.45000000;311.00000000;0E-8;;311.00000000;;474.73999023;;38.93000031;1.33200000;5.68870000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-26;286.72000000;261.76000000;;344.83000000;304.00000000;0E-8;;304.00000000;;524.48999023;;38.24000168;1.00900000;5.82520000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-26;261.60000610;234.50000000;28.32999992;532.94000244;740.00000000;0E-8;0E-8;740.00000000;0E-8;843.69000244;;301.72000122;1.62700000;8.36260000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-26;211.83000000;175.21000000;;1045.51000977;1393.19995117;0E-8;0E-8;1393.19995117;;1404.43994141;;316.32000732;1.43800000;10.35900000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-26;833.77001953;;32.77000046;12.72000027;3.00000000;0E-8;0E-8;3.00000000;;13.27999973;;13.27999973;-0.05800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-26;319.98000000;115.32000000;;285.09000000;103.00000000;173.00000000;9.00000000;285.00000000;0E-8;276.70999146;;276.70999146;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-26;724.34002686;604.81000000;47.63000107;1936.35998535;519.00000000;0E-8;0E-8;519.00000000;;1894.57995605;;1894.57995605;0.30600000;5.95260000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-26;604.65997314;493.41000000;52.25000000;1063.86999512;931.00000000;0E-8;0E-8;931.00000000;-171.00000000;2164.32006836;2337.82006836;388.79998779;0.35500000;6.02610000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-26;805.77001953;708.03000000;106.22000122;417.36999512;131.88999939;237.38000488;4.00000000;373.26998901;;417.89999390;;417.89999390;0.13000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-26;706.25000000;610.69000000;;398.20001221;131.63999939;254.00000000;7.00000000;392.64001465;;438.88000488;;18.86000061;0.01600000;0.40350000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-26;610.65000000;540.04000000;108.69000000;452.75000000;0E-8;263.00000000;11.00000000;274.00000000;171.00000000;516.25000000;342.75000000;75.91999817;0.00600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-26;491.86999512;397.47000000;37.11999893;1775.56994629;864.00000000;0E-8;;864.00000000;;2979.02001953;;405.36999512;0.86500000;6.71260000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-26;396.37000000;325.75000000;;967.96000000;1019.00000000;0E-8;;1019.00000000;;3071.11010742;;160.16999817;0.33900000;6.83610000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-26;323.92000000;259.42000000;;2126.27001953;1714.00000000;0E-8;0E-8;1714.00000000;;4004.86010742;;1008.46997070;0.70000000;7.86610000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-26;258.61000000;243.23000000;;1809.39000000;1799.00000000;0E-8;0E-8;1799.00000000;0E-8;4363.99023438;;403.39001465;0E-8;8.73610000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-26;487.51000000;;51.71000000;17.58000000;;13.00000000;;28.00000000;;12.17000008;;12.17000008;-0.07300000;0.05650000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-26;313.24000000;278.89000000;30.64000000;101.34000000;115.00000000;0E-8;;115.00000000;;73.51999664;;58.50000000;-2.45200000;0.74390000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-26;278.54000000;183.38000000;;124.94000000;107.00000000;0E-8;;107.00000000;;73.15000153;;0.44999999;0.01500000;0.77390000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-26;180.92000000;94.34000000;;115.43000000;102.00000000;0E-8;;102.00000000;;79.61000061;;10.39000034;-0.38800000;1.21420000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-26;91.79000092;54.11000000;;105.00000000;105.00000000;0E-8;;105.00000000;;90.44999695;;11.56000042;-0.46900000;1.77680000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-26;240.66000000;148.09000000;;424.62000000;156.00000000;248.00000000;20.00000000;424.00000000;0E-8;425.20000000;;425.20000000;-0.09300000;0.67060000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-26;147.82000000;107.74000000;;550.00000000;356.00000000;188.00000000;6.00000000;550.00000000;0E-8;465.26000977;;64.97000122;0.00500000;1.94650000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-26;104.44000000;71.52000000;;492.82000732;335.00000000;58.00000000;29.00000000;422.00000000;0E-8;458.07000732;;8.27000046;0.02200000;2.39940000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-26;630.07000000;513.05000000;42.01000000;480.29000000;319.00000000;0E-8;18.00000000;337.00000000;;470.33000000;;470.33000000;-0.88100000;1.51520000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-26;705.47998047;661.00000000;120.95999908;733.41998291;478.45999146;219.00000000;12.88000011;710.33001709;0E-8;641.05999756;;641.05999756;-0.51300000;1.44520000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-26;659.15002441;478.72000000;83.00000000;696.09997559;519.13000488;0E-8;0E-8;519.13000488;0E-8;708.29998779;;68.08000183;-0.64000000;1.48870000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-26;628.04998779;480.00000000;31.70999908;1114.35998535;35.40999985;9.55000019;0E-8;44.95999908;0E-8;1113.55004883;;1113.55004883;-1.36500000;0.56390000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-26;474.04998779;376.34000000;57.43999863;739.48999023;615.00000000;0E-8;;615.00000000;;1814.73999023;;154.44000244;0.23500000;2.75580000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-26;368.36999512;265.29000000;;1330.72998047;1236.00000000;0E-8;;1236.00000000;;2521.55004883;;715.52001953;-2.96000000;5.00870000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-26;589.59997559;335.12000000;28.26000023;33.18000031;12.00000000;0E-8;;12.00000000;;49.52999878;;49.52999878;-0.64400000;0.84480000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-26;327.44000000;267.49000000;;61.41999817;37.00000000;0E-8;0E-8;37.00000000;0E-8;84.90000153;;35.43000031;-0.12000000;0.99420000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-26;264.11999512;213.45000000;;1638.57995605;1835.19995117;75.22000122;0E-8;1910.42004395;0E-8;2974.83007813;;312.72000122;-1.83100000;6.92580000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-26;548.10998535;426.77000000;81.18000031;161.33999634;113.47000122;0E-8;1.00000000;114.47000122;0E-8;161.47999573;;161.47999573;0.03800000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-26;154.13999939;132.12000000;;85.19000244;46.00000000;0E-8;0E-8;46.00000000;0E-8;123.87000275;;123.87000275;0.00900000;1.70840000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-26;127.40000153;97.96000000;;44.35000000;0E-8;38.00000000;0E-8;38.00000000;0E-8;107.88999939;;4.63000011;-0.17300000;2.10580000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-27;109.72000122;27.61000000;;205.13999939;210.00000000;11.00000000;0E-8;221.00000000;0E-8;56.38999939;;9.86999989;-0.96000000;2.24650000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-27;113.41000366;3.23000000;85.55999756;6.00000000;12.00000000;0E-8;;12.00000000;;4.82999992;;4.82999992;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-27;300.09000000;258.95000000;31.07000000;296.72000122;262.00000000;0E-8;;262.00000000;;288.89999390;;288.89999390;6.74000000;0.65940000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-27;388.42000000;361.77000000;51.27000000;1530.00000000;918.00000000;0E-8;;918.00000000;;2563.01000977;;1694.01000977;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-27;301.74000000;251.36000000;51.23000000;830.00000000;1198.00000000;0E-8;;1198.00000000;;2425.13989258;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-27;251.38000000;229.81000000;;1150.30004883;0E-8;0E-8;;0E-8;1090.00000000;2332.28002930;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-27;229.80000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2332.28002930;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-27;251.21000000;138.07000000;;1092.43005371;1104.00000000;0E-8;;1104.00000000;;2332.28002930;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-27;137.47000000;15.08000000;;1104.00000000;1110.00000000;0E-8;;1110.00000000;;2309.02001953;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-27;58.20999908;42.70000000;;1221.61999512;1267.00000000;0E-8;;1267.00000000;;1217.68005371;;1217.68005371;0.89000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-27;42.16000000;21.80000000;;1281.83996582;397.00000000;860.50000000;0E-8;1257.77001953;0E-8;1219.83996582;;3.69000006;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-27;20.20000076;3.73000000;;1253.84997559;1299.00000000;0E-8;0E-8;1291.00000000;0E-8;1227.69995117;;9.85000038;0.34300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-27;47.40000153;24.70000000;23.54000092;728.19000244;315.00000000;0E-8;0E-8;315.00000000;0E-8;754.44000244;;754.44000244;25.56400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-27;31.98999977;12.53000000;95.19999695;319.88000488;177.00000000;223.00000000;0E-8;399.00000000;0E-8;318.51000977;;318.51000977;0.54000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-27;29.25000000;3.48000000;;1102.34000000;1071.00000000;0E-8;0E-8;1071.00000000;;1137.08996582;;1137.08996582;0.54900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-27;95.76000000;4.06000000;;0E-8;1140.00000000;0E-8;0E-8;1140.00000000;0E-8;0E-8;2878.64990234;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-27;95.80000305;84.65000000;;6685.87988281;2245.00000000;3259.00000000;12.00000000;5515.00000000;11170.55957031;6597.89013672;3719.24000000;6597.89013672;0E-8;5.99770000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-27;153.88000488;132.27000000;;2693.33007813;3220.00000000;0E-8;;3220.00000000;;2843.22998047;;1271.07995605;1.46100000;11.85260000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-27;62.75000000;6.51000000;32.95999908;7745.00000000;7745.00000000;0E-8;0E-8;7745.00000000;0E-8;7828.27978516;;4766.16992188;7.37600000;29.87060000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-27;479.11999512;304.55000000;;48.00000000;45.00000000;0E-8;3.00000000;48.00000000;0E-8;47.24000168;;47.24000168;0.01500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-27;90.00000000;73.47000000;;26201.42968750;24523.94921875;1400.32995605;277.14999390;26201.42968750;0E-8;26650.66992188;;26650.66992188;-8.20300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-27;70.55000000;56.40000000;;25925.18945313;25036.00000000;373.00000000;349.00000000;25758.00000000;0E-8;27852.76953125;;401.47000122;-7.20300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-27;80.94999695;55.92000000;6.59000015;640.22998047;464.94000244;0E-8;0E-8;464.94000244;0E-8;653.50000000;;653.50000000;1.27300000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-27;265.32000000;204.37000000;39.38000000;87.00000000;87.00000000;0E-8;0E-8;87.00000000;;89.09000000;;89.09000000;-0.00100000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-27;213.55000000;114.88000000;;337.98000000;270.00000000;68.00000000;0E-8;338.00000000;0E-8;338.15000000;;338.15000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-27;299.09000000;272.29000000;62.40000000;836.81000000;536.00000000;108.00000000;0E-8;644.00000000;0E-8;842.85998535;;842.85998535;0E-8;3.37390000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-27;271.70001221;248.96000000;;714.05999756;751.00000000;0E-8;8.00000000;751.48999023;;945.72998047;;78.30000305;0E-8;3.37390000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-27;220.45000000;163.72000000;;2382.00000000;2382.00000000;0E-8;0E-8;2382.00000000;0E-8;2515.12011719;;1616.55004883;1.82600000;3.43390000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-27;161.45000000;136.90000000;;2394.42000000;2373.00000000;0E-8;;2373.00000000;;2522.53002930;;14.68000031;0E-8;3.43390000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-27;312.52999878;277.89000000;;88.95999908;0E-8;90.00000000;;90.00000000;;87.63999939;;87.63999939;-0.02200000;0.76100000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-27;494.42001343;376.95000000;;29.84000015;31.00000000;0E-8;0E-8;31.00000000;0E-8;41.00000000;;41.00000000;-0.01400000;0.57160000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-27;372.79000000;255.99000000;;36.74000168;35.00000000;0E-8;;35.00000000;;41.11999893;;0.92000002;-0.00400000;0.57770000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-27;358.81000000;;;65.00000000;;4.00000000;;66.00000000;63.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-27;352.86000000;;;62.93999863;56.00000000;0E-8;;56.00000000;;60.18000031;;60.18000031;-0.08400000;0.20100000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-27;257.23999023;204.69000000;94.87000275;58.90999985;50.00000000;0E-8;0E-8;50.00000000;0E-8;60.36000061;;0E-8;-0.03800000;0.22100000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-27;184.80000305;165.28000000;;286.48001099;253.97999573;0E-8;;253.97999573;;288.33999634;;99.50000000;-0.05100000;3.88160000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-27;89.84999847;59.92000000;;338.89999390;256.00000000;36.00000000;16.00000000;308.00000000;;336.38000488;;42.54999924;-0.34500000;5.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-27;59.71000000;38.06000000;;372.40000000;368.00000000;0E-8;;368.00000000;;413.16000366;;76.15000153;-0.07900000;6.82290000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-27;908.03997803;885.77000000;52.88000107;81.86000061;102.00000000;0E-8;;102.00000000;;91.48000336;;91.48000336;-0.09200000;0.20060000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-27;885.74000000;856.90000000;;109.37700000;109.00000000;0E-8;;109.00000000;;91.48000336;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-27;807.98000000;766.63000000;;195.66000000;168.00000000;0E-8;;168.00000000;;188.67999268;;95.02999878;0.02200000;0.82060000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-27;756.44000000;672.10000000;24.98000000;450.37000000;830.00000000;0E-8;0E-8;830.00000000;0E-8;639.63000488;;437.73001099;1.07000000;3.84420000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-27;657.74000000;620.94000000;30.22000000;1010.00000000;510.00000000;0E-8;0E-8;510.00000000;0E-8;737.41998291;;64.19999695;0.21600000;4.42030000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-27;620.07000000;557.91000000;;509.87000000;838.00000000;0E-8;0E-8;838.00000000;0E-8;769.84997559;;14.81000042;0.06600000;4.48420000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-27;557.76000000;512.52000000;;668.33000000;511.00000000;74.00000000;;585.00000000;;787.89001465;;6.13000011;-0.00300000;4.52030000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-27;511.97000000;494.97000000;;828.10000000;845.00000000;0E-8;0E-8;845.00000000;;828.94000244;;17.54000092;-0.01300000;4.62030000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-27;494.01998901;393.24000000;;923.30999756;874.00000000;0E-8;;874.00000000;;896.61999512;;39.16999817;0.06300000;4.80030000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-27;466.29000854;443.38000000;;851.05999756;819.00000000;0E-8;0E-8;819.00000000;0E-8;1013.61999512;;88.62999725;0.02300000;6.27000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-27;842.79998779;750.40000000;40.34000015;20.14999962;33.00000000;0E-8;;33.00000000;0E-8;20.02000046;;20.02000046;0.07800000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-27;664.28000000;575.32000000;;45.69000000;45.00000000;0E-8;;45.00000000;0E-8;33.45999908;;12.64000034;0.00700000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-27;572.33000000;546.35000000;;44.18000000;48.00000000;0E-8;;48.00000000;0E-8;34.27000046;;0.50000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-27;433.82000732;382.26000000;23.80999947;1185.33000000;1477.00000000;0E-8;0E-8;1477.00000000;0E-8;1458.67004395;;347.82000732;0.31900000;14.80130000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-27;375.52999878;326.66000000;17.89999962;1667.29003906;1414.00000000;0E-8;0E-8;1414.00000000;0E-8;1793.25000000;;197.38999939;1.28900000;17.84740000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-27;554.92999268;360.89000000;;26.54000092;25.00000000;0E-8;2.00000000;27.00000000;;24.15999985;;24.15999985;-0.00900000;0.12160000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-27;489.39000000;332.19000000;37.27000000;35.00000000;106.00000000;0E-8;;106.00000000;;38.52999878;;38.52999878;-0.45400000;0.18420000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-27;84.44999695;33.50000000;;10.00000000;18.37000084;3.11999989;1.00000000;21.50000000;0E-8;9.84000015;;9.84000015;-0.07800000;0.77710000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-27;702.78000000;624.50000000;35.21000000;54.77000000;10.00000000;0E-8;0E-8;10.00000000;;51.65999985;;51.65999985;-1.33100000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-27;614.61000000;;44.82000000;24.54000000;34.00000000;0E-8;;34.00000000;;60.00999832;;7.51999998;-0.17100000;0.15610000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-27;614.40002441;555.96000000;47.75999832;32.47000000;0E-8;4.00000000;0E-8;4.00000000;0E-8;31.20000076;;31.20000076;-0.42200000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-27;459.60000000;394.40000000;60.32000000;144.71000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;237.46000671;;142.69999695;-0.48700000;6.17000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-27;352.26000000;;;192.76000000;;72.00000000;;72.00000000;135.00000000;289.39999390;;47.61999893;-0.02600000;6.79000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-27;658.82000000;526.10000000;;26.42000000;26.00000000;0E-8;1.00000000;27.00000000;;25.98999977;;25.98999977;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-27;437.08000000;355.63000000;;57.00000000;55.00000000;0E-8;2.00000000;57.00000000;;56.06000137;;30.01000023;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-27;251.25000000;233.00000000;75.00000000;246.97999573;93.00000000;0E-8;0E-8;93.00000000;151.58000000;496.45001221;325.60000610;115.19999695;;8.58770000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-27;250.16000000;138.98000000;;151.54000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;0.03000000;151.58000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-27;139.70000000;;;304.83000000;298.00000000;0E-8;;298.00000000;;555.77001953;384.92001343;46.81999969;0.02600000;8.74940000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-27;362.75000000;;55.06000000;12.04000000;;0E-8;;0E-8;;10.85000038;163.44999695;3.45000005;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-27;398.08000000;;;140.12300000;;0E-8;;142.00000000;;30.00000000;163.44999695;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-27;;;;101.00000000;101.00000000;;;101.00000000;;3.48000002;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-27;442.74000000;;17.20000000;12.00000000;0E-8;0E-8;;12.00000000;12.00000000;7.40000010;;7.40000010;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-27;412.04000000;;80.76000000;11.52000000;;0E-8;;18.00000000;-12.00000000;3.48000002;10.88000011;3.48000002;-0.52200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-27;;;;11.52000000;59.00000000;;;59.00000000;;3.48000002;30.32999992;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-27;86.31000000;;;11.52000000;134.00000000;4.00000000;;138.00000000;;3.48000002;174.33000183;;-0.01700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-27;150.65000000;126.24000000;;70.00000000;81.00000000;0E-8;;81.00000000;;70.33000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-27;791.26600000;755.66000000;30.94000000;79.12999725;122.00000000;0E-8;0E-8;122.00000000;0E-8;55.09000015;;55.09000015;-0.04500000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-27;737.21000000;674.60000000;13.96000000;148.38000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;91.08000183;;34.49000168;-0.01800000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-27;624.07000000;519.77000000;11.79000000;252.00000000;163.00000000;0E-8;;163.00000000;;249.72999573;;154.18000000;-0.37700000;0.96480000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-27;784.12597656;695.86000000;12.63000011;191.86000061;199.50000000;0E-8;;199.50000000;;187.10000610;;187.10000610;0.44200000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-27;695.10000000;623.96000000;69.11000000;233.05000000;193.00000000;0E-8;;193.00000000;;197.44000244;;7.46999979;-0.01300000;0.76390000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-27;623.48000000;565.47000000;25.35000000;204.92000000;197.00000000;0E-8;10.00000000;207.00000000;;199.55999756;;0.93000001;-0.07200000;0.89000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-27;564.84000000;517.80000000;;211.00000000;211.00000000;0E-8;;211.00000000;;204.57000732;;2.24000001;-0.11800000;1.19260000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-27;838.37800000;772.47000000;22.86000000;116.86000061;131.28999329;0E-8;;131.28999329;;118.01000214;;118.01000214;0.27800000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-27;769.10000000;730.66000000;25.13000000;138.47000000;224.00000000;0E-8;0E-8;224.00000000;0E-8;125.09999847;;18.76000000;0.10100000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-27;583.63000000;516.57000000;43.38000000;353.97000000;402.00000000;0E-8;0E-8;402.00000000;0E-8;272.60998535;;168.85000610;-0.06300000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-27;501.08000000;434.24000000;15.59000000;892.15000000;544.00000000;0E-8;0E-8;544.00000000;0E-8;908.60998535;;176.11000061;-0.20100000;6.88390000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-27;430.88000000;396.39000000;;602.05000000;562.00000000;0E-8;;562.00000000;;948.59997559;;34.05000000;0.07100000;7.20320000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-27;392.77000000;326.11000000;18.96000000;908.67000000;1017.00000000;0E-8;;1017.00000000;;1449.80004883;;480.73000000;1.34400000;14.59770000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-27;476.92001343;448.69000000;95.80999756;158.22999573;141.00000000;0E-8;0E-8;141.00000000;0E-8;144.19999695;;144.19999695;0.03500000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-27;447.47000000;410.40000000;;137.00000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;149.61999512;;5.96999979;0.05500000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-27;353.92000000;326.61000000;;145.80000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;159.32000732;;11.13000011;-0.03200000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-27;446.54000854;395.68000000;;194.25000000;194.25000000;0E-8;0E-8;194.25000000;0E-8;191.35000610;;191.35000610;0.18200000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-27;370.39001465;326.47000000;;189.96000671;195.00000000;0E-8;;195.00000000;0E-8;198.97999573;;15.96000004;0.12500000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-27;578.54000000;531.18000000;20.15000000;76.16999817;78.00000000;0E-8;0E-8;78.00000000;0E-8;77.48999786;;77.48999786;0.02400000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-27;561.88000000;531.65000000;23.19000000;242.10000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;248.54000000;;248.54000000;2.52100000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-27;531.44000000;504.92000000;;106.90000000;104.00000000;0E-8;1.00000000;105.00000000;0E-8;255.22000000;;4.35000000;0.10400000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-27;466.57000000;398.22000000;13.34000000;180.74000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;350.15000000;;90.14000000;2.66500000;1.86230000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-27;398.10000000;385.76000000;;141.17000000;129.00000000;0E-8;2.00000000;131.00000000;0E-8;357.74000000;;4.20000000;0.03700000;1.89450000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-27;384.41000366;366.08000000;;242.17999268;176.00000000;70.00000000;0E-8;246.00000000;0E-8;467.11999512;;105.47000122;0.09600000;3.39900000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-27;366.02000000;351.13000000;;247.56000000;247.00000000;17.00000000;0E-8;264.00000000;0E-8;478.38000488;;8.27000046;0.18600000;3.63770000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-27;351.00000000;333.78000000;;293.29000000;259.00000000;41.00000000;0E-8;300.00000000;0E-8;499.14001465;;17.62000084;0.20300000;3.95190000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-27;325.06000000;283.94000000;25.28000000;1010.73000000;414.00000000;0E-8;0E-8;414.00000000;0E-8;1322.80004883;;358.19000244;1.86600000;10.50940000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-27;283.49000000;257.98000000;;424.99000000;367.00000000;0E-8;0E-8;367.00000000;0E-8;1391.54003906;;60.87000000;0.35800000;10.93580000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-27;257.74200000;235.58000000;;576.25000000;606.00000000;0E-8;0E-8;606.00000000;0E-8;1564.83996582;;142.71000000;0.85600000;13.03870000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-27;326.16000366;280.86000000;61.20999908;3010.50000000;3822.00000000;0E-8;0E-8;3822.00000000;-288.00000000;4369.12988281;;412.39999390;6.46000000;36.09580000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-27;279.43000000;258.10000000;;4825.72000000;4043.00000000;0E-8;12.00000000;4055.00000000;;5658.47998047;5603.70019531;462.17001343;2.14700000;94.30060000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-27;344.52000000;310.30000000;;139.75000000;136.00000000;6.00000000;0E-8;142.00000000;0E-8;141.30000000;;141.30000000;0.07000000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-27;257.30000000;237.20000000;;5211.45996094;5688.00000000;0E-8;4.00000000;5692.00000000;;7895.64990234;7840.87011719;1065.73999023;7.54100000;101.47000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-27;218.77999878;104.20000000;;12553.09960938;10934.00000000;0E-8;;10934.00000000;;18320.52929688;18265.75000000;6780.95996094;11.75800000;125.05520000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-27;280.20999146;224.74000000;22.30999947;160.22000122;134.00000000;0E-8;0E-8;134.00000000;0E-8;174.83000183;;174.83000183;2.53500000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-27;395.27999878;151.84000000;;87.00000000;76.00000000;11.00000000;;87.00000000;;87.59999847;;87.59999847;0.10500000;0.10100000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-27;411.90000000;320.58000000;;76.65000000;77.00000000;0E-8;0E-8;77.00000000;;77.01000214;;77.01000214;0.00800000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-27;320.28000000;181.11000000;;76.65000000;64.00000000;15.00000000;;79.00000000;;77.01000214;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-27;354.94000244;249.15000000;;88.26999664;86.00000000;0E-8;1.00000000;87.00000000;0E-8;86.66999817;;86.66999817;0.00800000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-27;615.46002197;577.22000000;71.73000336;65.45999908;48.15000153;0E-8;0E-8;48.15000153;0E-8;70.27999878;;70.27999878;-0.19400000;1.83870000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-27;564.91802979;515.63000000;56.11000061;431.86999512;299.00000000;0E-8;;299.00000000;;452.17999268;;378.76998901;-2.67400000;6.52030000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-27;819.11999512;637.89000000;30.75000000;20.82999992;14.00000000;0E-8;0E-8;14.00000000;;20.68000031;;20.68000031;0.03000000;0.19390000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-27;766.99000000;;73.87000000;13.75500000;;0E-8;;11.00000000;;3.00000000;;3.00000000;0.00200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-27;742.90002441;;65.08000183;5.26999998;;0E-8;;25.18000031;;22.26000000;54.78000000;22.26000000;0.18900000;7.85390000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-27;734.66000000;;73.07000000;16.00000000;;0E-8;;14.93999958;;27.69000000;;27.69000000;0.06600000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-27;711.58000000;;42.48000000;115.57900000;;115.00000000;;115.00000000;;73.01000000;;115.58500000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-27;448.01998901;427.35000000;62.00999832;375.00000000;343.00000000;32.00000000;0E-8;375.00000000;0E-8;534.19000244;454.35998535;286.92001343;1.51800000;46.61580000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-27;426.89999390;404.71000000;;449.26000977;463.00000000;0E-8;0E-8;463.00000000;0E-8;564.38000488;488.64001465;57.22999954;0.32900000;49.69650000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-27;403.81000000;381.83000000;;526.00000000;565.00000000;0E-8;0E-8;565.00000000;0E-8;651.94000244;585.64001465;110.09999847;0.51800000;52.43030000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-27;381.74400000;357.99000000;45.76000000;507.57998657;553.22998047;0E-8;0E-8;553.22998047;0E-8;649.69000244;589.96002197;39.04999924;2.00200000;53.48870000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-27;357.77000000;326.47000000;;679.89000000;541.00000000;0E-8;0E-8;541.00000000;0E-8;653.73999023;600.82000732;15.40999985;0.97400000;54.80520000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-27;326.29998779;279.77000000;63.81000137;633.22998047;510.00000000;0E-8;;510.00000000;288.00000000;725.05999756;140.16999817;26.31999969;4.01500000;56.65710000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-27;727.14000000;1.15000000;;2.00000000;17.25000000;0E-8;;17.00000000;;0E-8;59.76000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-27;432.20999146;334.57000000;20.97999954;328.00000000;328.00000000;0E-8;0E-8;328.00000000;0E-8;447.70001221;;447.70001221;6.02200000;5.70680000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-27;332.52000000;287.35000000;;358.45000000;311.00000000;0E-8;;311.00000000;;477.64999390;;37.04999924;1.27900000;5.81680000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-27;286.75000000;261.76000000;;349.99000000;309.00000000;0E-8;;309.00000000;;512.09997559;;36.38999939;0.96600000;5.95290000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-27;261.67001343;233.86000000;31.71999931;612.05999756;405.00000000;0E-8;0E-8;405.00000000;0E-8;807.50000000;;287.14001465;1.57000000;8.48650000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-27;211.82000732;174.59000000;;979.55999756;1049.01000977;0E-8;0E-8;1049.01000977;;1282.20996094;;301.02999878;1.37800000;10.48260000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-27;833.89001465;;33.22999954;12.32999992;4.00000000;0E-8;0E-8;4.00000000;;12.72999954;;12.72999954;-0.05800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-27;320.03000000;115.57000000;;364.12000000;103.00000000;252.00000000;9.00000000;364.00000000;0E-8;348.25000000;;348.25000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-27;725.53002930;604.71000000;50.63999939;1900.84997559;574.00000000;0E-8;0E-8;574.00000000;;1932.77001953;;1932.77001953;0.34400000;5.95650000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-27;604.45001221;494.52000000;48.06999969;1131.00000000;1317.00000000;0E-8;0E-8;1317.00000000;-173.00000000;2301.20996094;2474.70996094;388.64999390;0.37600000;6.03030000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-27;805.73000000;708.08000000;105.90000000;386.39999390;104.30000305;288.20001221;3.74000001;396.23999023;;386.94000244;;386.94000244;0.13400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-27;706.21000000;610.84000000;;422.48001099;114.51999664;302.00000000;7.00000000;423.51998901;;408.36999512;;18.85000038;0.01600000;0.40390000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-27;610.71000000;540.14000000;109.49000000;490.31000000;0E-8;304.00000000;11.00000000;315.00000000;173.00000000;486.54998779;313.04998779;75.88999939;0.00600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-27;492.47000122;397.44000000;39.45000076;2135.70996094;1029.00000000;0E-8;;1029.00000000;;3126.37988281;;393.48001099;0.92200000;6.71650000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-27;396.32000000;326.16000000;;1105.06000000;1137.00000000;0E-8;;1137.00000000;;3220.44995117;;155.47000122;0.35400000;6.84030000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-27;324.06000000;259.58000000;;2275.98999023;2054.00000000;0E-8;0E-8;2054.00000000;;4140.85009766;;978.89001465;0.74400000;7.87030000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-27;258.60000000;243.66000000;;2184.53000000;2188.00000000;0E-8;0E-8;2188.00000000;0E-8;4504.08007813;;391.55999756;0E-8;8.74030000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-27;487.48001099;;51.11999893;11.80000019;;13.00000000;;28.00000000;;11.78999996;;11.78999996;-0.06400000;0.05610000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-27;313.24000000;279.09000000;30.64000000;100.00000000;100.00000000;0E-8;;100.00000000;;96.01000214;;83.91000000;-2.42200000;0.73970000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-27;279.55000000;183.12000000;;113.59000000;60.00000000;0E-8;;60.00000000;;95.80000305;;1.00999999;0.01700000;0.76970000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-27;180.67000000;94.37000000;;69.62000000;107.00000000;0E-8;;107.00000000;;113.26000214;;23.31999969;-0.38400000;1.20550000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-27;91.93000031;54.15000000;;136.24000549;108.00000000;0E-8;;108.00000000;;137.78999329;;25.93000031;-0.46600000;1.76190000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-27;240.82000000;147.99000000;;425.90000000;156.00000000;240.00000000;20.00000000;416.00000000;0E-8;426.47000000;;426.47000000;-0.09300000;0.66160000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-27;147.00000000;107.71000000;;537.23000000;294.00000000;251.00000000;6.00000000;551.00000000;0E-8;492.76998901;;66.62000275;0.00500000;1.93610000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-27;104.77000000;71.66000000;;477.95000000;332.00000000;98.00000000;30.00000000;460.00000000;0E-8;496.08999634;;8.47999954;0.02400000;2.38840000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-27;630.30999756;513.09000000;44.66999817;556.55999756;333.00000000;0E-8;18.00000000;351.00000000;;563.79998779;;563.79998779;-0.86400000;1.51290000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-27;705.52001953;661.00000000;122.73999786;739.46002197;479.11999512;234.00000000;13.07999992;726.21002197;0E-8;660.90002441;;660.90002441;-0.50900000;1.43290000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-27;659.78002930;478.71000000;95.59999847;708.11999512;519.00000000;0E-8;0E-8;519.00000000;0E-8;726.13000488;;70.18000031;-0.63800000;1.47680000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-27;629.27001953;479.72000000;35.56999969;998.67999268;0E-8;19.87999916;0E-8;19.87999916;0E-8;997.85998535;;997.85998535;-1.37600000;0.55970000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-27;474.30999756;375.80000000;59.25000000;650.34997559;430.00000000;0E-8;;430.00000000;;1951.05004883;;157.88999939;0.26100000;2.73450000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-27;368.17001343;265.15000000;;924.11999512;1239.00000000;0E-8;;1239.00000000;;2349.90991211;;485.75000000;-2.91000000;4.97680000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-27;589.64000000;335.11000000;28.52000000;50.47999954;8.00000000;0E-8;;8.00000000;;50.27999878;;50.27999878;-0.61400000;0.83710000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-27;326.83000000;268.28000000;;43.68000031;83.00000000;0E-8;0E-8;83.00000000;0E-8;86.01000214;;35.97000122;-0.11800000;0.98550000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-27;264.05999756;213.09000000;;1593.52001953;1572.06005859;75.55000305;0E-8;1647.60998535;0E-8;2885.37011719;;300.45001221;-1.79800000;6.88450000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-27;548.89001465;426.77000000;97.69000244;168.00000000;113.58999634;4.69000006;1.00000000;119.27999878;0E-8;168.14999390;;168.14999390;0.04100000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-27;154.11000061;132.77000000;;191.16000366;199.00000000;0E-8;0E-8;199.00000000;0E-8;189.52999878;;189.52999878;0.01700000;1.70100000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-27;127.50000000;98.87000000;;247.17999268;198.00000000;28.00000000;0E-8;226.00000000;0E-8;173.44000244;;7.07999992;-0.16800000;2.09450000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-28;109.61000061;27.55000000;;175.08000183;244.00000000;18.00000000;0E-8;262.00000000;0E-8;52.00000000;;6.76999998;-0.94600000;2.30030000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-28;113.39000000;3.43000000;85.30000000;6.00000000;12.00000000;0E-8;;12.00000000;;4.86000013;;4.86000013;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-28;300.08999634;258.94000000;31.06999969;262.00000000;262.00000000;0E-8;;262.00000000;;282.92999268;;282.92999268;6.76800000;0.67100000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-28;388.45000000;361.74000000;51.56000000;1480.00000000;901.00000000;0E-8;;901.00000000;;2575.03002930;;1711.03002930;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-28;301.73000000;251.35000000;51.03000000;840.00000000;1159.00000000;0E-8;;1159.00000000;;2483.06005859;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-28;251.48000000;229.88000000;;1199.31005859;0E-8;0E-8;;0E-8;1173.00000000;2365.85009766;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-28;229.96000000;168.54000000;;6.94000006;0E-8;0E-8;;0E-8;;2365.85009766;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-28;251.29000000;138.11000000;;1176.17004395;1072.00000000;0E-8;;1072.00000000;;2365.85009766;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-28;137.41000000;15.11000000;;1072.00000000;1107.00000000;0E-8;;1107.00000000;;2332.28002930;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-28;58.00000000;42.76000000;;1257.16003418;1373.00000000;0E-8;;1373.00000000;;1248.91003418;;1248.91003418;0.85200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-28;42.00000000;21.87000000;;1412.27001953;401.00000000;1060.17004395;0E-8;1460.42004395;0E-8;1250.08996582;;3.78999996;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-28;20.38000000;3.82000000;;1368.41003418;1294.00000000;42.00000000;0E-8;1335.00000000;0E-8;1257.67004395;;10.10000038;0.34400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-28;47.41799927;24.85000000;23.86000061;704.38000488;332.00000000;0E-8;0E-8;332.00000000;0E-8;746.59997559;;746.59997559;25.69000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-28;31.90999985;12.73000000;93.54000092;323.85998535;179.00000000;235.00000000;0E-8;414.00000000;0E-8;324.51000977;;324.51000977;0.52100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-28;29.46000000;3.58000000;;1210.81994629;1145.00000000;0E-8;0E-8;1145.00000000;;1232.42004395;;1232.42004395;0.56500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-28;95.71000000;4.26000000;;0E-8;2170.00000000;0E-8;0E-8;2170.00000000;0E-8;0E-8;3004.50000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-28;95.75000000;84.65000000;;6968.41015625;2255.00000000;2799.00000000;12.00000000;5062.00000000;11190.29980469;6772.93017578;3768.42993164;6772.93017578;0E-8;5.99840000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-28;153.75000000;132.54000000;;2538.22998047;3292.00000000;0E-8;;3292.00000000;;2720.95996094;;1240.13000488;1.40800000;11.97610000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-28;62.75999832;6.70000000;33.00000000;7963.91992188;7766.00000000;0E-8;0E-8;7766.00000000;0E-8;7908.70019531;;4851.77978516;7.22400000;30.04900000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-28;479.10998535;304.51000000;;46.54000092;44.00000000;0E-8;3.00000000;47.00000000;0E-8;46.22000122;;46.22000122;0.01400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-28;90.00000000;73.44000000;;25561.75000000;24009.72070313;1274.88000488;277.14999390;25561.75000000;0E-8;26014.75000000;;26014.75000000;-8.24800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-28;70.70000000;56.16000000;;25290.56054688;24774.00000000;1.00000000;14.00000000;24789.00000000;0E-8;27051.11914063;;426.95001221;-7.24700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-28;81.11000061;55.11000000;7.80000019;686.16998291;328.82998657;0E-8;0E-8;328.82998657;0E-8;699.09002686;;699.09002686;1.25900000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-28;265.32000000;204.40000000;39.38000000;87.00000000;87.00000000;0E-8;0E-8;87.00000000;;86.83000000;;86.83000000;-0.01200000;0.24000000;AMUHRD
