id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-28;213.54000000;114.88000000;;325.99000000;288.00000000;38.00000000;0E-8;326.00000000;0E-8;326.16000000;;326.16000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-28;299.14001465;272.26000000;62.91999817;775.50000000;547.00000000;108.00000000;0E-8;655.00000000;0E-8;819.34997559;;819.34997559;0E-8;3.37420000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-28;271.72000122;248.88000000;;761.25000000;723.00000000;0E-8;8.00000000;723.82000732;;912.11999512;;76.11000061;0E-8;3.37420000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-28;220.40000000;163.82000000;;2372.42000000;2458.00000000;0E-8;0E-8;2458.00000000;0E-8;2549.72998047;;1603.88000488;1.79500000;3.43420000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-28;161.41000000;136.98000000;;2435.44000000;2402.00000000;62.00000000;;2464.00000000;;2554.20996094;;14.56999969;0E-8;3.43420000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-28;312.51000977;277.85000000;;89.69999695;0E-8;90.00000000;;90.00000000;;85.43000031;;85.43000031;-0.02000000;0.76350000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-28;494.35998535;164.40000000;;39.31000137;40.00000000;0E-8;0E-8;40.00000000;0E-8;36.29999924;;36.29999924;-0.01400000;0.57260000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-28;372.38000000;256.02000000;;35.92000000;38.00000000;0E-8;;38.00000000;;37.90000153;;0.81999999;-0.00400000;0.57840000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-28;358.79000000;;;66.00000000;;4.00000000;;66.00000000;62.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-28;352.91000000;;;58.54999924;56.00000000;0E-8;;56.00000000;;58.27999878;;58.27999878;-0.08200000;0.20350000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-28;257.27999878;204.77000000;95.31999969;60.74000168;59.00000000;0E-8;0E-8;59.00000000;0E-8;58.43999863;;0E-8;-0.03700000;0.22350000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-28;184.86999512;165.29000000;;268.35000610;257.54998779;0E-8;;257.54998779;;281.35998535;;94.37000275;-0.04700000;3.92260000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-28;89.75000000;60.09000000;;294.73999023;311.00000000;2.00000000;16.00000000;329.00000000;;325.20999146;;40.34999847;-0.34400000;5.56000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-28;60.00000000;38.13000000;;395.64999390;385.00000000;0E-8;;385.00000000;;397.89999390;;72.22000122;-0.07900000;6.96060000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-28;907.98999023;885.82000000;52.45000076;70.90000153;104.00000000;0E-8;;104.00000000;;88.11000061;;88.11000061;-0.09600000;0.19900000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-28;885.77000000;856.91000000;;111.56700000;111.00000000;0E-8;;111.00000000;;88.11000061;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-28;808.00000000;766.63000000;;189.87000000;182.00000000;0E-8;;182.00000000;;181.85000610;;91.91999817;0.01900000;0.81900000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-28;756.42000000;671.42000000;24.88000000;333.19000000;523.00000000;0E-8;0E-8;523.00000000;0E-8;603.15997314;;410.48999023;0.86500000;3.83870000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-28;657.85000000;620.22000000;31.02000000;727.17000000;498.00000000;0E-8;0E-8;498.00000000;0E-8;694.84997559;;56.74000168;0.18000000;4.41450000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-28;619.51000000;558.17000000;;485.16000000;770.00000000;0E-8;0E-8;770.00000000;0E-8;720.35998535;;13.09000015;0.06200000;4.47870000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-28;557.98000000;512.39000000;;804.39000000;503.00000000;225.00000000;;728.00000000;;736.08001709;;5.42000008;-0.00600000;4.51450000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-28;511.93000000;494.87000000;;751.10000000;768.00000000;0E-8;0E-8;768.00000000;;773.16998291;;15.50000000;-0.01600000;4.61450000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-28;494.07000732;393.24000000;;877.50000000;754.00000000;0E-8;;754.00000000;;835.66998291;;34.61000061;0.05600000;4.79450000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-28;466.30999756;443.28000000;;752.05999756;720.00000000;0E-8;0E-8;720.00000000;0E-8;946.00000000;;82.38999939;0.02100000;6.26000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-28;842.71997070;750.40000000;40.04000092;15.86999989;33.00000000;0E-8;;33.00000000;0E-8;21.59000015;;21.59000015;0.07500000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-28;664.32000000;575.42000000;;48.46000000;48.00000000;0E-8;;48.00000000;0E-8;34.43000031;;13.63000011;0.00600000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-28;572.30000000;546.35000000;;47.07000000;48.00000000;0E-8;;48.00000000;0E-8;34.83000183;;0.51999998;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-28;433.67999268;382.36000000;23.25000000;1099.71997070;1440.00000000;0E-8;0E-8;1440.00000000;0E-8;1368.41003418;;328.60000610;0.31400000;14.69810000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-28;375.58999634;326.66000000;18.40999985;1629.03002930;1324.00000000;0E-8;0E-8;1324.00000000;0E-8;1658.53002930;;181.00000000;1.32800000;17.71390000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-28;554.94000244;360.87000000;;25.12000084;23.00000000;0E-8;2.00000000;25.00000000;;23.36000061;;23.36000061;-0.00800000;0.12260000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-28;489.32199097;332.18000000;37.11000000;38.00000000;105.00000000;0E-8;;105.00000000;;35.95999908;;35.95999908;-0.42900000;0.18870000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-28;84.48999786;34.00000000;;10.80000019;1.45000005;6.00000000;1.00000000;7.44999981;0E-8;12.78999996;;12.78999996;-0.07700000;0.78940000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-28;702.79998779;624.50000000;35.29999924;39.86999893;10.00000000;0E-8;0E-8;10.00000000;;46.99000168;;46.99000168;-1.30200000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-28;614.53000000;;44.40000000;19.87000000;35.00000000;0E-8;;35.00000000;;54.99000168;;6.84000015;-0.16900000;0.15580000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-28;614.45001221;555.95000000;48.00999832;27.72999954;0E-8;4.00000000;0E-8;4.00000000;0E-8;28.40999985;;28.40999985;-0.41500000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-28;459.56000000;394.46000000;60.11000000;151.42000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;239.50000000;;144.61000061;-0.48800000;6.16000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-28;352.39000000;;;276.24000000;;72.00000000;;72.00000000;201.00000000;281.73001099;;44.27000046;-0.02700000;6.78000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-28;658.88000000;526.03000000;;25.69000000;24.00000000;0E-8;1.00000000;25.00000000;;25.60000038;;25.60000038;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-28;437.07000000;355.59000000;;54.00000000;52.00000000;0E-8;2.00000000;54.00000000;;54.00999832;;28.32999992;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-28;251.18000000;233.00000000;68.00000000;234.37000000;93.00000000;0E-8;0E-8;93.00000000;149.76000000;487.26998901;316.23999023;122.72000122;;8.57840000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-28;249.80000000;138.95000000;;149.84000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;0E-8;149.76000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-28;139.58000000;;;304.72000000;309.00000000;0E-8;;309.00000000;;540.98999023;369.95001221;49.88000107;0.02600000;8.74100000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-28;362.85000000;;59.83000000;6.37000000;;0E-8;;0E-8;;11.02999973;163.50999451;3.50999999;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-28;398.06000000;;;130.25000000;;0E-8;;131.00000000;;31.00000000;163.50999451;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-28;;;;90.00000000;90.00000000;;;90.00000000;;3.53999996;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-28;442.73000000;;16.67000000;11.88000000;0E-8;0E-8;;12.00000000;12.00000000;7.53000021;;7.53000021;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-28;412.02000000;;80.64000000;11.63000000;0E-8;0E-8;;18.00000000;-12.00000000;3.53999996;11.06999969;3.53999996;-0.52900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-28;;;;11.63000000;59.00000000;;;59.00000000;;3.53999996;30.56999969;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-28;86.16000000;;;11.63000000;133.00000000;0E-8;;133.00000000;;3.53999996;174.57000732;;-0.01700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-28;150.55000000;126.19000000;;60.00000000;71.00000000;0E-8;;71.00000000;;60.34000015;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-28;791.20200000;755.43000000;30.52000000;54.68000031;120.00000000;0E-8;0E-8;120.00000000;0E-8;53.90999985;;53.90999985;-0.02500000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-28;737.26800000;674.60000000;14.15000000;166.80000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;88.25000000;;33.75000000;-0.01500000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-28;624.11000000;519.72000000;11.85000000;243.00000000;154.00000000;0E-8;;154.00000000;;241.17999268;;150.92999268;-0.37600000;0.96770000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-28;784.14202881;695.51000000;12.65999985;176.47000122;145.88999939;0E-8;;145.88999939;;181.86000061;;181.86000061;0.41000000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-28;695.08000000;623.95000000;68.43000000;181.54000000;193.00000000;0E-8;;193.00000000;;191.91000366;;7.65000010;-0.01600000;0.76420000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-28;623.46000000;565.47000000;22.47000000;201.72000000;196.00000000;0E-8;10.00000000;206.00000000;;194.02000427;;0.95999998;-0.07500000;0.90000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-28;564.84000000;517.81000000;;209.00000000;209.00000000;0E-8;;209.00000000;;199.08999634;;2.29999995;-0.12200000;1.22610000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-28;838.39800000;771.84000000;23.20000000;110.65000153;74.56999969;0E-8;;74.56999969;;113.22000122;;113.22000122;0.24900000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-28;768.95000000;730.67000000;21.61000000;92.98000000;199.00000000;0E-8;0E-8;199.00000000;0E-8;134.50000000;;18.88000000;0.09900000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-28;583.54000000;517.20000000;43.02000000;387.71000000;431.00000000;0E-8;0E-8;431.00000000;0E-8;295.04998779;;169.94999695;-0.06500000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-28;501.14600000;434.40000000;15.79000000;922.22000000;635.00000000;0E-8;0E-8;635.00000000;0E-8;909.82000732;;180.46000671;-0.24400000;7.05420000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-28;430.66000000;396.92000000;;702.23000000;877.00000000;0E-8;;877.00000000;;941.14001465;;31.73000000;0.06200000;7.37520000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-28;392.75000000;326.17000000;18.79000000;1086.67000000;1195.00000000;0E-8;;1195.00000000;;1387.48999023;;441.69000000;1.32600000;14.71840000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-28;476.95001221;448.75000000;97.37999725;162.75999451;157.00000000;0E-8;0E-8;157.00000000;0E-8;151.11000061;;151.11000061;0.03300000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-28;447.50000000;410.41000000;;150.64000000;137.00000000;5.00000000;0E-8;142.00000000;0E-8;155.63999939;;6.25000000;0.05300000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-28;353.80000000;326.66000000;;146.84000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;163.53999329;;11.65999985;-0.02900000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-28;446.55999756;395.64000000;;205.33000183;191.50000000;0E-8;0E-8;191.50000000;0E-8;192.24000549;;192.24000549;0.17500000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-28;370.42999268;326.56000000;;214.21000671;194.00000000;0E-8;;194.00000000;0E-8;205.42999268;;16.04000092;0.12500000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-28;578.55000000;531.18000000;20.26000000;79.83000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;79.91999817;;79.91999817;0.02200000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-28;561.90600000;531.68000000;23.48000000;202.65000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;217.58000000;;217.58000000;2.52100000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-28;531.47000000;504.91000000;;109.73000000;103.00000000;0E-8;1.00000000;104.00000000;0E-8;228.48000000;;4.32000000;0.10300000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-28;466.57800000;398.29000000;13.42000000;181.75000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;329.70000000;;89.50000000;2.61100000;1.85160000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-28;398.04998779;385.80000000;;141.44000244;142.00000000;0E-8;2.00000000;144.00000000;0E-8;336.66000000;;4.40999985;0.03700000;1.88320000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-28;384.11999512;366.15000000;;256.00000000;222.00000000;70.00000000;0E-8;292.00000000;0E-8;449.88000488;;110.58000183;0.09400000;3.35650000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-28;366.06000000;351.18000000;;288.00000000;277.00000000;0E-8;0E-8;277.00000000;0E-8;460.55999756;;8.67000000;0.18400000;3.58840000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-28;351.07000732;333.83000000;;313.60998535;290.00000000;0E-8;0E-8;290.00000000;0E-8;481.11999512;;18.47999954;0.20200000;3.89710000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-28;325.19000000;283.93000000;26.17000000;989.19000000;398.00000000;0E-8;0E-8;398.00000000;0E-8;1409.55004883;;378.98001099;1.91400000;10.34100000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-28;283.54000000;257.99000000;;421.67000000;380.00000000;0E-8;0E-8;380.00000000;0E-8;1434.43005371;;58.50000000;0.36800000;10.76130000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-28;257.71800000;235.61000000;;548.58000000;608.00000000;0E-8;0E-8;608.00000000;0E-8;1546.73999023;;137.15000000;0.88500000;12.85190000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-28;326.07000000;281.04000000;59.37000000;2576.41992188;4133.00000000;0E-8;0E-8;4133.00000000;-381.00000000;4089.80004883;;417.69000244;6.63400000;36.06130000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-28;279.72000000;258.13000000;;5129.21000000;4037.00000000;0E-8;12.00000000;4049.00000000;;5287.58984375;5234.41992188;444.14001465;2.19800000;93.95900000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-28;344.48000000;310.30000000;;133.15000000;136.00000000;6.00000000;0E-8;142.00000000;0E-8;134.70000000;;134.70000000;0.07000000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-28;257.30000000;237.13000000;;5344.00000000;5340.00000000;0E-8;4.00000000;5344.00000000;;7294.02978516;7240.87011719;1008.11999512;7.80100000;101.09000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-28;218.83000183;105.59000000;;12452.66015625;11714.00000000;0E-8;;11714.00000000;;17538.74023438;17485.58007813;6553.00976563;12.12400000;124.33230000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-28;280.20999146;224.80000000;22.30999947;130.00000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;177.63999939;;177.63999939;2.53300000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-28;395.32000732;151.30000000;;80.59999847;63.00000000;11.00000000;;74.00000000;;81.18000031;;81.18000031;0.10300000;0.10350000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-28;411.90000000;320.34000000;;67.00000000;67.00000000;0E-8;0E-8;67.00000000;;72.80000305;;72.80000305;0.00800000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-28;320.29000000;180.97000000;;67.00000000;66.00000000;1.00000000;;67.00000000;;72.80000305;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-28;354.92999268;249.08000000;;85.76999664;85.00000000;0E-8;1.00000000;86.00000000;0E-8;89.56999969;;89.56999969;0.00700000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-28;615.51000977;577.24000000;74.30999756;62.88999939;50.47999954;0E-8;0E-8;50.47999954;0E-8;66.87000275;;66.87000275;-0.19500000;1.88190000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-28;564.92797852;515.63000000;56.15999985;393.91000366;299.00000000;0E-8;;299.00000000;;430.36999512;;361.79998779;-2.76700000;6.67450000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-28;819.15002441;637.89000000;30.89999962;19.82999992;13.00000000;0E-8;0E-8;13.00000000;;19.60000038;;19.60000038;0.02200000;0.19420000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-28;766.96000000;;73.63000000;2.74000000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.00200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-28;742.91998291;;65.25000000;25.25000000;;0E-8;;5.34000015;;14.15000000;53.16000000;14.15000000;0.18700000;7.85420000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-28;734.66000000;;73.07000000;14.00000000;;0E-8;;15.14000034;;24.56000000;;24.56000000;0.06600000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-28;711.67000000;;43.34000000;184.81000000;;184.00000000;;184.00000000;;157.01000000;;184.81600000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-28;448.04000854;427.45000000;62.20999908;439.32998657;318.00000000;63.00000000;0E-8;381.00000000;0E-8;518.44000244;446.30999756;281.42999268;1.49300000;46.55130000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-28;426.88000488;404.50000000;;404.27999878;405.00000000;13.00000000;0E-8;418.00000000;0E-8;579.69000244;501.13000488;53.36999893;0.32300000;49.54030000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-28;403.86000000;381.76000000;;556.05000000;491.00000000;0E-8;0E-8;491.00000000;0E-8;674.71997070;594.89001465;102.69000244;0.51200000;52.22450000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-28;381.74400000;357.98000000;45.76000000;551.57000732;550.57000732;1.00000000;0E-8;551.57000732;0E-8;687.03997803;625.38000488;42.38000107;2.01900000;53.27190000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-28;357.77000000;326.39000000;;551.00000000;551.00000000;0E-8;0E-8;551.00000000;0E-8;683.53997803;623.15002441;16.72999954;0.99000000;54.54230000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-28;326.30999756;279.90000000;64.01999664;970.36999512;507.00000000;0E-8;;507.00000000;381.00000000;683.26000977;133.57000732;26.65999985;4.13100000;56.34940000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-28;727.19000000;;;27.00000000;10.07999992;0E-8;;10.00000000;;0E-8;56.25000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-28;432.20999146;334.72000000;20.97999954;319.00000000;319.00000000;0E-8;0E-8;319.00000000;0E-8;464.64999390;;464.64999390;5.78300000;5.83480000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-28;332.55000000;287.36000000;;358.57000000;311.00000000;0E-8;;311.00000000;;493.14999390;;35.56000137;1.22400000;5.94480000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-28;286.75000000;261.82000000;;331.00000000;331.00000000;0E-8;;331.00000000;;517.73999023;;34.91999817;0.92200000;6.08060000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-28;261.67999268;233.81000000;31.71999931;402.00000000;402.00000000;0E-8;0E-8;402.00000000;0E-8;789.53997803;;275.55999756;1.50400000;8.61030000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-28;211.80000305;174.90000000;;1085.18005371;1223.71997070;0E-8;0E-8;1223.71997070;;1180.75000000;;288.89999390;1.32800000;10.60610000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-28;834.02001953;;33.74000168;13.14000034;4.00000000;0E-8;0E-8;4.00000000;;15.47000027;;15.47000027;-0.05800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-28;319.90000000;115.17000000;;285.70000000;104.00000000;174.00000000;8.00000000;286.00000000;0E-8;271.85000610;;271.85000610;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-28;726.61999512;604.73000000;53.49000168;1855.86999512;598.00000000;0E-8;0E-8;598.00000000;;1845.32995605;;1845.32995605;0.38300000;5.96030000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-28;604.52001953;494.13000000;49.45999908;1106.04003906;1044.00000000;0E-8;0E-8;1044.00000000;-173.00000000;2229.51000977;2403.01000977;337.91000366;0.40100000;6.03450000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-28;805.65002441;708.05000000;105.25000000;353.54000854;139.50000000;228.69999695;4.90000010;373.10000610;;354.07998657;;354.07998657;0.13800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-28;706.14000000;610.74000000;;398.86999512;91.72000122;302.00000000;7.00000000;400.72000122;;373.20999146;;16.38999939;0.01700000;0.40420000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-28;610.65000000;540.07000000;108.69000000;462.69000000;0E-8;280.00000000;11.00000000;291.00000000;174.00000000;441.82998657;268.32998657;65.98000336;0.00600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-28;492.92000000;397.11000000;41.21000000;1716.34997559;877.00000000;0E-8;;877.00000000;;3013.47998047;;289.29998779;0.97800000;6.72030000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-28;396.28000000;325.74000000;;942.54000000;968.00000000;0E-8;;968.00000000;;3174.83007813;;114.30999756;0.36900000;6.84450000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-28;324.00000000;259.46000000;;1850.85998535;1946.00000000;0E-8;0E-8;1946.00000000;;3912.42993164;;719.72998047;0.78800000;7.87450000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-28;258.51000000;243.57000000;;2049.93000000;2081.00000000;0E-8;0E-8;2081.00000000;0E-8;4247.91015625;;287.89001465;0E-8;8.74450000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-28;487.48999023;;51.33000183;33.79000092;;13.00000000;;28.00000000;;33.79000092;;33.79000092;-0.05500000;0.05580000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-28;313.30000000;279.57000000;30.85000000;139.60000000;58.00000000;0E-8;;58.00000000;;125.22000122;;109.58000000;-2.40200000;0.73550000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-28;279.61000000;183.11000000;;67.36000000;64.00000000;0E-8;;64.00000000;;124.33999634;;0.70999998;0.01800000;0.76550000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-28;180.73000000;94.08000000;;79.03000000;70.00000000;0E-8;;70.00000000;;133.36999512;;16.39999962;-0.38100000;1.19680000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-28;91.81999969;54.15000000;;83.88999939;106.00000000;0E-8;;106.00000000;;150.75999451;;18.22999954;-0.46300000;1.74710000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-28;240.94000000;147.72000000;;453.42000000;156.00000000;270.00000000;20.00000000;446.00000000;0E-8;453.98000000;;453.98000000;-0.09300000;0.65260000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-28;147.00000000;107.96000000;;595.00000000;365.00000000;228.00000000;2.00000000;595.00000000;0E-8;497.67001343;;50.56999969;0.00500000;1.92580000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-28;104.66000366;71.88000000;;532.02001953;331.00000000;177.00000000;30.00000000;538.00000000;0E-8;503.19000244;;6.44000006;0.02500000;2.37740000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-28;630.54998779;513.09000000;47.33000183;560.55999756;336.00000000;0E-8;19.00000000;355.00000000;;562.28002930;;562.28002930;-0.84500000;1.51060000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-28;705.48999023;661.00000000;121.40000153;725.97998047;478.67001343;244.00000000;13.25000000;735.91998291;0E-8;719.63000488;;719.63000488;-0.51300000;1.42060000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-28;659.96997070;479.08000000;99.40000153;758.41998291;518.86999512;182.61000061;0E-8;701.47998047;0E-8;781.36999512;;76.41999817;-0.63300000;1.46480000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-28;630.33001709;479.73000000;38.97999954;882.54998779;0E-8;17.04999924;0E-8;17.04999924;0E-8;881.71997070;;881.71997070;-1.38200000;0.55550000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-28;474.23001099;377.27000000;58.68999863;897.20001221;965.00000000;0E-8;;965.00000000;;1892.21997070;;178.35000610;0.28400000;2.71320000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-28;368.22000122;265.11000000;;1318.50000000;1240.00000000;0E-8;;1240.00000000;;2304.88989258;;375.16000366;-2.86200000;4.94480000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-28;589.73999023;335.17000000;29.18000031;114.70999908;8.00000000;0E-8;;8.00000000;;92.37999725;;92.37999725;-0.58500000;0.82940000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-28;327.20000000;267.98000000;;51.47000122;28.00000000;0E-8;0E-8;28.00000000;0E-8;144.94999695;;66.08000183;-0.11600000;0.97680000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-28;264.16000366;212.77000000;;1527.17004395;1361.44995117;75.51999664;0E-8;1436.96997070;0E-8;2749.14990234;;296.72000122;-1.77500000;6.84320000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-28;549.10000000;426.78000000;102.31000000;152.88999939;113.55000305;24.69000053;1.00000000;139.24000549;0E-8;153.03999329;;153.03999329;0.04300000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-28;153.89999390;133.01000000;;212.13000488;267.00000000;0E-8;0E-8;267.00000000;0E-8;247.49000549;;247.49000549;0.02400000;1.69350000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-28;127.56999969;99.15000000;;306.82998657;269.00000000;23.00000000;0E-8;292.00000000;0E-8;236.27999878;;9.23999977;-0.16200000;2.08320000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-29;109.69999695;26.75000000;;156.05999756;59.00000000;26.00000000;0E-8;85.00000000;0E-8;50.02000046;;6.23000002;-0.93200000;2.35420000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-29;113.37000000;3.43000000;85.04000000;6.00000000;13.00000000;0E-8;;13.00000000;;4.88000011;;4.88000011;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-29;300.10000610;258.95000000;31.21999931;296.72000122;262.00000000;0E-8;;262.00000000;;279.01000977;;279.01000977;6.79900000;0.68260000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-29;388.48000000;361.74000000;51.86000000;1460.00000000;900.00000000;0E-8;;900.00000000;;2518.07006836;;1654.06994629;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-29;301.72000000;251.39000000;50.83000000;840.00000000;1057.00000000;0E-8;;1057.00000000;;2627.87011719;;99.65000153;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-29;251.45000000;229.93000000;;987.70001221;0E-8;0E-8;;0E-8;1032.00000000;2414.09008789;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-29;229.98000000;168.54000000;;1.15999997;0E-8;0E-8;;0E-8;;2414.09008789;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-29;251.29000000;137.89000000;;1034.00000000;1034.00000000;0E-8;;1034.00000000;;2414.09008789;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-29;137.58000000;15.15000000;;1034.00000000;1128.00000000;0E-8;;1128.00000000;;2365.85009766;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-29;58.00000000;42.64000000;;1287.00000000;1287.00000000;0E-8;;1287.00000000;;1327.60998535;;1327.60998535;0.85200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-29;42.07000000;21.71000000;;1339.01000977;396.00000000;921.75000000;0E-8;1317.94995117;0E-8;1325.06994629;;4.03000021;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-29;20.15999985;3.75000000;;1261.22998047;1255.00000000;43.00000000;0E-8;1302.00000000;0E-8;1329.56994629;;10.73999977;0.33900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-29;47.43799973;24.57000000;24.20999908;694.60998535;280.00000000;0E-8;0E-8;280.00000000;0E-8;731.62000000;;731.62000000;25.81000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-29;31.87199974;12.20000000;92.70999908;328.05999756;178.00000000;196.00000000;0E-8;373.00000000;0E-8;324.05999756;;324.05999756;0.50500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-29;29.23000000;3.75000000;;1225.91000000;1298.00000000;0E-8;0E-8;1298.00000000;;1280.63000488;;1280.63000488;0.52900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-29;95.68000000;4.23000000;;0E-8;2234.00000000;0E-8;0E-8;2234.00000000;0E-8;0E-8;3010.96997070;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-29;95.78000000;84.57000000;;7078.54003906;2257.00000000;2509.00000000;12.00000000;4779.00000000;11436.33984375;6828.58007813;3817.61010742;6828.58007813;0E-8;5.99900000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-29;153.72000122;132.10000000;;2535.21997070;2708.00000000;0E-8;;2708.00000000;;2580.84008789;;1203.67004395;1.36100000;12.09970000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-29;62.77000046;6.60000000;33.04999924;7969.02978516;7771.00000000;0E-8;0E-8;7771.00000000;0E-8;7914.16015625;;4895.81005859;7.09700000;30.22740000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-29;479.14999390;304.40000000;;43.97000122;39.00000000;0E-8;3.00000000;42.00000000;0E-8;44.70999908;;44.70999908;0.01300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-29;90.00000000;73.46000000;;25457.80078125;24305.90039063;874.75000000;277.14999390;25457.80078125;0E-8;25881.61914063;;25881.61914063;-8.17900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-29;70.63000000;56.11000000;;24993.93945313;24740.00000000;260.00000000;228.00000000;25228.00000000;0E-8;26501.41992188;;492.20999146;-7.13500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-29;81.25000000;55.88000000;8.88000011;772.15997314;451.95001221;0E-8;0E-8;451.95001221;0E-8;756.97998047;;756.97998047;1.23700000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-29;265.32000000;204.41000000;39.38000000;87.00000000;87.00000000;0E-8;0E-8;87.00000000;;86.55000000;;86.55000000;-0.02000000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-29;213.56000000;114.82000000;;325.02000000;287.00000000;38.00000000;0E-8;325.00000000;0E-8;325.19000000;;325.19000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-29;299.14000000;272.56000000;62.92000000;851.00000000;743.00000000;108.00000000;0E-8;851.00000000;0E-8;807.77001953;;807.77001953;0E-8;3.37450000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-29;271.76000977;249.04000000;;868.91998291;793.00000000;0E-8;8.00000000;794.05999756;;891.01000977;;75.04000092;0E-8;3.37450000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-29;220.43000000;163.66000000;;2312.34000000;2234.00000000;27.00000000;0E-8;2261.00000000;0E-8;2578.43994141;;1601.22998047;1.78900000;3.43450000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-29;161.44000000;136.88000000;;2378.42000000;2305.00000000;52.00000000;;2357.00000000;;2584.61010742;;14.54000000;0E-8;3.43450000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-29;312.54000854;277.89000000;;89.44999695;0E-8;89.00000000;;89.00000000;;84.98999786;;84.98999786;-0.02000000;0.76610000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-29;494.29998779;126.86000000;;22.42000008;23.00000000;0E-8;0E-8;23.00000000;0E-8;32.86000061;;32.86000061;-0.01400000;0.57350000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-29;372.28000000;255.94000000;;31.54000000;32.00000000;0E-8;;32.00000000;;34.16999817;;0.74000001;-0.00400000;0.57900000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-29;358.59000000;;;65.00000000;;3.00000000;;65.00000000;62.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-29;352.90000000;;;55.31000137;56.00000000;0E-8;;56.00000000;;55.81000137;;55.81000137;-0.07900000;0.20610000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-29;257.32000000;204.77000000;95.77000000;60.74000168;59.00000000;0E-8;0E-8;59.00000000;0E-8;56.00999832;;0E-8;-0.03700000;0.22610000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-29;184.80000000;165.32000000;;267.01998901;277.82000732;0E-8;;277.82000732;;271.91000366;;92.26999664;-0.04900000;3.96350000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-29;89.81999969;59.92000000;;287.95999146;248.00000000;0E-8;16.00000000;264.00000000;;316.08999634;;39.45999908;-0.35400000;5.64000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-29;60.06000137;37.95000000;;342.20001221;340.00000000;0E-8;;340.00000000;;387.08999634;;70.62000275;-0.08000000;7.09840000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-29;907.94000244;885.81000000;52.04999924;68.75000000;100.00000000;0E-8;;100.00000000;;84.66000366;;84.66000366;-0.09900000;0.19740000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-29;885.71000000;856.87000000;;109.86700000;111.00000000;0E-8;;111.00000000;;84.66000366;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-29;808.00000000;766.63000000;;194.00000000;194.00000000;0E-8;;194.00000000;;174.92999268;;88.40000153;0.01700000;0.81740000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-29;756.42000000;671.57000000;24.88000000;554.00000000;554.00000000;0E-8;0E-8;554.00000000;0E-8;575.54000000;;390.26998901;0.67400000;3.83320000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-29;657.92000000;619.84000000;31.52000000;625.83000000;480.00000000;0E-8;0E-8;480.00000000;0E-8;652.14001465;;50.13000107;0.14700000;4.40870000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-29;619.00000000;558.16000000;;504.44000000;763.00000000;0E-8;0E-8;763.00000000;0E-8;676.15997314;;11.56999969;0.05800000;4.47320000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-29;557.94000000;512.59000000;;843.11000000;504.00000000;353.00000000;;857.00000000;;690.15002441;;4.78999996;-0.00900000;4.50870000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-29;511.99000000;494.93000000;;831.35000000;806.00000000;0E-8;0E-8;806.00000000;;722.98999023;;13.69999981;-0.01900000;4.60870000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-29;494.08999634;393.24000000;;840.14001465;795.00000000;0E-8;;795.00000000;;778.65997314;;30.57999992;0.05500000;4.78870000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-29;466.30999756;443.34000000;;782.00000000;782.00000000;0E-8;0E-8;782.00000000;0E-8;881.23999023;;76.44999695;0.02300000;6.25000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-29;842.66998291;750.40000000;39.86000061;22.23999977;33.00000000;0E-8;;33.00000000;0E-8;21.01000023;;21.01000023;0.07200000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-29;664.40000000;575.49000000;;50.04000000;49.00000000;0E-8;;49.00000000;0E-8;34.56000137;;13.26000023;0.00600000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-29;572.28000000;546.33000000;;47.31000000;48.00000000;0E-8;;48.00000000;0E-8;35.06000137;;0.51999998;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-29;433.60000610;381.96000000;22.93000031;1127.56000000;1322.00000000;0E-8;0E-8;1322.00000000;0E-8;1287.08996582;;315.29998779;0.31500000;14.59480000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-29;375.61801147;326.63000000;18.63999939;1520.76000977;1378.00000000;0E-8;0E-8;1378.00000000;0E-8;1552.14001465;;168.69000244;1.37400000;17.58030000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-29;554.95001221;360.86000000;;24.22999954;22.00000000;0E-8;2.00000000;24.00000000;;22.48999977;;22.48999977;-0.00800000;0.12350000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-29;489.26000977;331.94000000;36.97000122;37.00000000;98.00000000;0E-8;;98.00000000;;33.99000168;;33.99000168;-0.40300000;0.19320000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-29;84.55000305;34.00000000;;10.97999954;0E-8;6.00000000;1.00000000;6.00000000;0E-8;13.89999962;;13.89999962;-0.07600000;0.80160000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-29;702.82000732;624.50000000;35.40000153;39.88999939;10.00000000;0E-8;0E-8;10.00000000;;44.79999924;;44.79999924;-1.27300000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-29;614.46000000;;44.03000000;21.76000000;35.00000000;0E-8;;35.00000000;;51.86999893;;6.51999998;-0.16700000;0.15550000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-29;614.48999023;555.95000000;48.22000122;23.10000038;0E-8;4.00000000;0E-8;4.00000000;0E-8;25.59000015;;25.59000015;-0.40800000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-29;459.52000000;394.40000000;59.90000000;145.30000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;232.05999756;;136.91999817;-0.48800000;6.15000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-29;352.47000000;;;196.85000000;;72.00000000;;72.00000000;123.00000000;281.57000732;;42.06999969;-0.02800000;6.77000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-29;658.84000000;526.03000000;;24.54000000;24.00000000;0E-8;1.00000000;25.00000000;;24.75000000;;24.75000000;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-29;437.05000000;355.57000000;;53.00000000;51.00000000;0E-8;2.00000000;53.00000000;;52.56999969;;27.63999939;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-29;251.20000000;233.00000000;70.00000000;240.06000000;93.00000000;0E-8;0E-8;93.00000000;144.66000000;469.10998535;297.89001465;118.38999939;;8.56900000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-29;250.10000000;138.93000000;;144.62000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;0.03000000;144.66000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-29;139.24000000;;;300.62000000;313.00000000;0E-8;;313.00000000;;524.82000732;353.60000610;48.11999893;0.02700000;8.73260000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-29;362.70000000;;52.73000000;-9.49000000;;0E-8;;0E-8;;11.22000027;163.57000732;3.56999993;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-29;398.29000000;;;136.63300000;;0E-8;;128.00000000;;32.00000000;163.57000732;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-29;;;;93.00000000;93.00000000;;;93.00000000;;3.59999990;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-29;442.71000000;;16.67000000;11.00000000;0E-8;0E-8;;11.00000000;11.00000000;7.65999985;;7.65999985;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-29;412.02000000;;80.64000000;11.00000000;0E-8;0E-8;;11.00000000;-11.00000000;3.59999990;11.26000023;3.59999990;-0.53500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-29;;;;11.00000000;45.00000000;;;45.00000000;;3.59999990;30.81999969;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-29;86.30000000;;;11.00000000;125.00000000;0E-8;;125.00000000;;3.59999990;174.82000732;;-0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-29;150.76000000;126.05000000;;68.00000000;47.00000000;0E-8;;47.00000000;;68.33000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-29;791.15800000;755.58000000;30.23000000;77.08000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;52.54999924;;52.54999924;-0.00300000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-29;737.30600000;674.60000000;14.28000000;140.75000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;86.12999725;;32.90000153;-0.00900000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-29;624.15000000;519.66000000;11.91000000;231.12000000;142.00000000;0E-8;;142.00000000;;236.35000610;;148.72000122;-0.37100000;0.97060000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-29;784.15197754;695.55000000;12.67000008;172.58000183;153.38999939;0E-8;;153.38999939;;178.53999329;;178.53999329;0.38200000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-29;695.06000000;623.95000000;67.75000000;181.54000000;193.00000000;0E-8;;193.00000000;;187.52000427;;7.44999981;-0.01800000;0.76450000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-29;623.44000000;565.46000000;19.67000000;200.83000000;195.00000000;0E-8;10.00000000;205.00000000;;189.36000061;;0.93000001;-0.07600000;0.91000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-29;564.84000000;517.81000000;;212.00000000;212.00000000;0E-8;;212.00000000;;193.92999268;;2.24000001;-0.12400000;1.25970000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-29;838.38000488;772.14000000;22.89999962;77.91999817;110.40000153;0E-8;;110.40000153;;96.83999634;;96.83999634;0.22400000;0.59000000;PNUCB4
