id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-29;768.95000000;730.22000000;21.61000000;149.00000000;149.00000000;0E-8;0E-8;149.00000000;0E-8;123.33000183;;18.30000000;0.10000000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-29;583.33000000;516.36000000;42.17000000;327.19000000;428.00000000;0E-8;0E-8;428.00000000;0E-8;299.22000122;;164.72000122;-0.06500000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-29;501.22400000;434.15000000;16.03000000;918.44000000;579.00000000;0E-8;0E-8;579.00000000;0E-8;909.35998535;;175.74000549;-0.28100000;7.22450000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-29;430.77000000;396.36000000;;630.92000000;544.00000000;0E-8;;544.00000000;;940.55999756;;31.05000000;0.05400000;7.54710000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-29;392.76000000;326.09000000;18.88000000;1065.17000000;1011.00000000;0E-8;;1011.00000000;;1369.64001465;;428.72000000;1.31700000;14.83900000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-29;476.98999023;448.78000000;99.48000336;164.69000244;157.00000000;0E-8;0E-8;157.00000000;0E-8;153.88999939;;153.88999939;0.03000000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-29;447.46000000;410.56000000;;198.49000000;137.00000000;73.00000000;0E-8;210.00000000;0E-8;159.57000732;;6.36999989;0.05100000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-29;353.89000000;326.63000000;;165.36000000;157.00000000;0E-8;0E-8;157.00000000;0E-8;168.99000549;;11.88000011;-0.02700000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-29;446.54000854;395.71000000;;185.16999817;199.00000000;0E-8;0E-8;199.00000000;0E-8;190.13000488;;190.13000488;0.17000000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-29;370.42001343;326.74000000;;211.94000244;217.00000000;0E-8;;217.00000000;0E-8;207.72999573;;15.85999966;0.12600000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-29;578.58000000;531.18000000;20.60000000;83.48000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;82.35000000;;82.35000000;0.01900000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-29;561.93400000;531.69000000;23.79000000;210.89000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;223.26000000;;223.26000000;2.52900000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-29;531.49000000;504.98000000;;113.83000000;109.00000000;0E-8;1.00000000;110.00000000;0E-8;227.10000000;;5.05000000;0.10200000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-29;466.59000000;398.29000000;13.54000000;196.14000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;332.53000000;;104.82000000;2.55800000;1.84100000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-29;398.00000000;385.81000000;;144.44999695;145.00000000;0E-8;2.00000000;147.00000000;0E-8;336.65000000;;4.48000000;0.03600000;1.87190000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-29;384.23999023;366.03000000;;260.70001221;163.00000000;83.00000000;0E-8;246.00000000;0E-8;449.01000977;;112.36000061;0.09300000;3.31390000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-29;366.02000000;351.22000000;;261.00000000;272.00000000;0E-8;0E-8;272.00000000;0E-8;457.92001343;;8.81000000;0.18300000;3.53900000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-29;351.02999878;333.94000000;;301.46000000;287.00000000;28.00000000;0E-8;315.00000000;0E-8;477.01000977;;18.77000046;0.20300000;3.84230000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-29;325.30000000;284.14000000;26.93000000;1041.96000000;539.00000000;0E-8;0E-8;539.00000000;0E-8;1499.93994141;;457.26998901;1.96500000;10.17260000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-29;283.72000000;257.97000000;;518.16000000;367.00000000;0E-8;0E-8;367.00000000;0E-8;1523.18994141;;58.27000046;0.37900000;10.58680000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-29;257.73000000;235.40000000;;550.70000000;521.00000000;0E-8;0E-8;521.00000000;0E-8;1608.40002441;;136.61999512;0.91600000;12.66520000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-29;326.06000000;281.05000000;59.17000000;3000.68000000;3549.00000000;0E-8;0E-8;3549.00000000;-418.00000000;3905.92993164;;426.04000854;6.84000000;36.02680000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-29;279.83000000;258.14000000;;4459.70000000;4033.00000000;0E-8;12.00000000;4045.00000000;;5062.12011719;5023.77978516;430.98999023;2.25400000;93.61740000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-29;344.42000000;310.32000000;;129.96000000;137.00000000;6.00000000;0E-8;143.00000000;0E-8;130.51000000;;130.51000000;0.07000000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-29;257.28000000;237.25000000;;5485.93994141;5962.00000000;0E-8;4.00000000;5966.00000000;;6800.72021484;6762.37988281;1005.34002686;8.06800000;100.71000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-29;218.77000427;106.41000000;;11695.76953125;12582.00000000;0E-8;;12582.00000000;;16243.34960938;16205.00976563;5978.83984375;12.42600000;123.60940000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-29;280.20999146;224.80000000;22.30999947;130.00000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;184.36999512;;184.36999512;2.53800000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-29;395.39999390;150.84000000;;75.30999756;51.00000000;11.00000000;;62.00000000;;76.44999695;;76.44999695;0.10000000;0.10610000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-29;411.89000000;320.33000000;;61.88000000;62.00000000;0E-8;0E-8;62.00000000;;67.44999695;;67.44999695;0.00800000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-29;320.29000000;180.87000000;;61.88000000;61.00000000;1.00000000;;62.00000000;;67.44999695;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-29;354.97000122;249.17000000;;97.93000031;96.00000000;0E-8;1.00000000;97.00000000;0E-8;88.83000183;;88.83000183;0.00700000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-29;615.53997803;577.29000000;75.86000061;60.09000015;52.61999893;0E-8;0E-8;52.61999893;0E-8;65.68000031;;65.68000031;-0.19500000;1.92520000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-29;564.92999268;515.70000000;56.16999817;346.98001099;328.00000000;0E-8;;328.00000000;;411.88000488;;345.60000610;-2.84300000;6.82870000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-29;819.16998291;630.24000000;31.00000000;17.51000023;13.00000000;0E-8;0E-8;13.00000000;;17.71999931;;17.71999931;0.01400000;0.19450000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-29;766.94000000;;73.46000000;5.49900000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.00200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-29;742.90997314;;65.16000366;6.53999996;;0E-8;;16.48999977;;12.86000000;38.34000000;12.86000000;0.18600000;7.85450000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-29;734.65000000;;72.94000000;11.00000000;;0E-8;;14.93000031;;21.16000000;;21.16000000;0.06600000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-29;711.13000000;;38.31000000;101.48600000;;106.00000000;;106.00000000;;60.01000000;;101.49200000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-29;448.01998901;427.46000000;62.00999832;325.67001343;321.00000000;63.00000000;0E-8;384.00000000;0E-8;393.98001099;339.60000610;274.47000122;1.46900000;46.48680000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-29;426.94000244;404.74000000;;468.22000122;408.00000000;19.00000000;0E-8;427.00000000;0E-8;509.70999146;449.14999390;53.50000000;0.31800000;49.38420000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-29;403.83000000;381.81000000;;492.00000000;531.00000000;0E-8;0E-8;531.00000000;0E-8;647.64001465;575.51000977;102.94000244;0.50700000;52.01870000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-29;381.73400000;358.00000000;45.52000000;567.22998047;624.28002930;0E-8;0E-8;624.28002930;0E-8;713.92999268;632.67999268;43.95999908;2.04600000;53.05520000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-29;357.76000000;326.46000000;;611.85000000;635.00000000;0E-8;0E-8;635.00000000;0E-8;716.71997070;645.70001221;17.35000038;1.01000000;54.27940000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-29;326.32000732;279.90000000;64.22000122;749.40002441;249.00000000;0E-8;;249.00000000;418.00000000;688.38000488;130.38000488;27.19000053;4.26300000;56.04160000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-29;727.21000000;1.14000000;;4.00000000;10.06999969;0E-8;;10.00000000;;0E-8;41.12000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-29;432.20999146;334.65000000;20.97999954;319.00000000;319.00000000;0E-8;0E-8;319.00000000;0E-8;491.26998901;;491.26998901;5.53900000;5.96290000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-29;332.55999756;287.36000000;;326.85998535;311.00000000;0E-8;;311.00000000;;516.89001465;;36.70999908;1.16900000;6.07290000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-29;286.78000000;261.88000000;;371.14000000;330.00000000;0E-8;;330.00000000;;537.10998535;;36.04999924;0.87700000;6.20840000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-29;261.69000244;233.81000000;32.70000076;460.38000488;401.00000000;0E-8;0E-8;401.00000000;0E-8;808.69000244;;284.48999023;1.43700000;8.73420000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-29;211.74000000;175.04000000;;851.88000488;1266.45996094;0E-8;0E-8;1266.45996094;;1129.88000488;;298.26000977;1.28700000;10.72970000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-29;834.15002441;;34.29000092;20.95000076;11.00000000;0E-8;0E-8;11.00000000;;20.95000076;;20.95000076;-0.05700000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-29;320.02000000;115.20000000;;331.28000000;104.00000000;219.00000000;8.00000000;331.00000000;0E-8;325.76998901;;325.76998901;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-29;727.73999023;604.70000000;56.49000168;1878.81994629;561.00000000;0E-8;0E-8;561.00000000;;1836.52001953;;1836.52001953;0.42400000;5.96420000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-29;604.46002197;494.59000000;48.27000046;1132.86999512;1186.00000000;0E-8;0E-8;1186.00000000;-172.00000000;2231.06005859;2404.56005859;389.86999512;0.42500000;6.03870000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-29;805.61999512;707.98000000;105.01000214;335.48001099;139.72000122;203.16999817;0E-8;342.89001465;;336.01998901;;336.01998901;0.14200000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-29;706.09000000;610.64000000;;364.63000488;139.89999390;219.00000000;7.00000000;365.89999390;;356.44000244;;18.90999985;0.01700000;0.40450000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-29;610.61000000;540.00000000;108.18000000;435.50000000;;253.00000000;11.00000000;264.00000000;173.00000000;433.82998657;260.32998657;76.12999725;0.00600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-29;493.50000000;397.20000000;43.51000000;1876.52000000;783.00000000;0E-8;;783.00000000;;2928.26000977;;260.92999268;1.03700000;6.72420000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-29;396.32000000;325.56000000;;855.46000000;830.00000000;0E-8;;830.00000000;;3066.87011719;;103.09999847;0.38400000;6.84870000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-29;323.77999878;259.41000000;;1568.16003418;1917.00000000;0E-8;0E-8;1917.00000000;;3758.31005859;;649.15002441;0.83200000;7.87870000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-29;258.50000000;243.47000000;;1947.56000000;1951.00000000;0E-8;0E-8;1951.00000000;0E-8;4050.07006836;;259.66000366;0E-8;8.74870000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-29;487.51998901;;51.86999893;43.04999924;;13.00000000;;28.00000000;;43.06000137;;43.06000137;-0.04600000;0.05550000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-29;313.35000000;279.66000000;31.03000000;178.29000000;110.00000000;0E-8;;110.00000000;;180.10000610;;144.69000244;-2.38400000;0.73130000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-29;279.62000000;183.42000000;;114.58000000;114.00000000;0E-8;;114.00000000;;177.97000122;;0.83999997;0.02000000;0.76130000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-29;180.42000000;94.64000000;;144.82000000;191.00000000;0E-8;;191.00000000;;183.58000183;;19.46999931;-0.37800000;1.18810000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-29;91.90000153;54.54000000;;188.08999634;172.00000000;0E-8;;172.00000000;;203.13999939;;21.64999962;-0.46000000;1.73230000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-29;241.89000000;148.14000000;;1123.77000000;156.00000000;888.00000000;21.00000000;1065.00000000;0E-8;1124.32000000;;1124.32000000;-0.09400000;0.64350000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-29;147.00000000;109.54000000;;1280.00000000;295.00000000;985.00000000;0E-8;1280.00000000;0E-8;983.80999756;;27.07999992;0.00500000;1.91550000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-29;105.87000275;72.82000000;;1039.43005371;337.00000000;590.00000000;31.00000000;958.00000000;0E-8;896.10998535;;3.45000005;0.02900000;2.36650000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-29;630.79998779;513.10000000;50.09999847;568.11999512;335.00000000;0E-8;19.00000000;354.00000000;;576.63000488;;576.63000488;-0.82500000;1.50840000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-29;705.61999512;661.03000000;127.22000122;807.82000732;479.61999512;272.00000000;12.96000004;764.58001709;0E-8;779.90997314;;779.90997314;-0.50900000;1.40840000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-29;659.90002441;479.33000000;98.00000000;871.91998291;520.88000488;371.98999023;0E-8;892.86999512;0E-8;847.65997314;;82.81999969;-0.62600000;1.45290000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-29;632.50000000;479.89000000;46.13999939;1861.68994141;28.57999992;17.23999977;0E-8;45.81999969;0E-8;1860.81994629;;1860.81994629;-1.40800000;0.55130000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-29;474.39999390;377.43000000;59.86999893;1165.06994629;1021.00000000;0E-8;;1021.00000000;;2233.22998047;;218.77999878;0.30800000;2.69190000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-29;368.44000244;265.14000000;;1557.10998535;1210.00000000;0E-8;;1210.00000000;;2553.67993164;;537.84997559;-2.81500000;4.91290000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-29;589.84997559;335.39000000;29.90999985;127.40000153;9.00000000;0E-8;;9.00000000;;130.42999268;;130.42999268;-0.55600000;0.82160000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-29;326.70000000;268.76000000;;104.98000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;211.52000427;;93.29000092;-0.11400000;0.96810000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-29;264.14001465;212.98000000;;1605.50000000;1548.56005859;75.00000000;0E-8;1623.56005859;0E-8;2835.69995117;;328.88000488;-1.74700000;6.80190000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-29;549.11999512;426.80000000;102.77999878;144.89999390;113.55000305;28.95999908;1.00000000;143.50999451;0E-8;145.03999329;;145.03999329;0.04400000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-29;154.27000427;132.96000000;;362.67999268;266.00000000;0E-8;0E-8;266.00000000;0E-8;399.48999023;;399.48999023;0.03200000;1.68610000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-29;127.63999939;99.17000000;;315.82998657;278.00000000;23.00000000;0E-8;301.00000000;0E-8;360.76000977;;14.92000008;-0.15600000;2.07190000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-30;109.76000214;26.84000000;;151.44999695;79.00000000;25.00000000;0E-8;104.00000000;0E-8;47.61000061;;5.59999990;-0.91600000;2.40810000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-30;113.35000000;3.23000000;84.78000000;6.00000000;12.00000000;0E-8;;12.00000000;;5.23999977;;5.23999977;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-30;300.10000610;258.95000000;31.21999931;262.00000000;262.00000000;0E-8;;262.00000000;;273.72000122;;273.72000122;6.82900000;0.69420000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-30;388.49000000;361.75000000;51.96000000;1430.00000000;906.00000000;0E-8;;906.00000000;;2433.79003906;;1566.79003906;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-30;301.72000000;251.49000000;50.83000000;963.00000000;963.00000000;0E-8;;963.00000000;;2566.88989258;;25.67000008;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-30;251.57000000;229.90000000;;975.46002197;0E-8;0E-8;;0E-8;822.00000000;2478.28002930;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-30;229.95000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2478.28002930;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-30;251.42000000;137.71000000;;975.46002197;825.00000000;0E-8;;825.00000000;;2478.28002930;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-30;137.61000000;14.40000000;;825.00000000;860.00000000;0E-8;;860.00000000;;2414.09008789;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-30;58.00000000;42.70000000;;1307.00000000;1307.00000000;0E-8;;1307.00000000;;1405.25000000;;1405.25000000;0.84300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-30;42.19000000;21.75000000;;1345.31994629;396.00000000;913.33001709;0E-8;1309.20996094;0E-8;1403.04003906;;4.26000023;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-30;20.89999962;3.50000000;;1274.11999512;1111.00000000;23.00000000;0E-8;1134.00000000;0E-8;1407.91003418;;11.36999989;0.35200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-30;47.45800018;24.55000000;24.55999947;695.29998779;280.00000000;0E-8;0E-8;280.00000000;0E-8;718.70001221;;718.70001221;25.91700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-30;31.85000038;12.10000000;92.29000092;318.55999756;174.00000000;167.00000000;0E-8;341.00000000;0E-8;318.55999756;;318.55999756;0.49200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-30;29.18000000;3.75000000;;1253.33000000;1269.00000000;0E-8;0E-8;1269.00000000;;1274.83996582;;1274.83996582;0.51800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-30;96.00000000;4.25000000;;0E-8;1134.00000000;0E-8;0E-8;1134.00000000;0E-8;0E-8;2886.31005859;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-30;96.05000305;84.42000000;;7103.49023438;2287.00000000;2162.00000000;12.00000000;4453.00000000;9755.16015625;6753.10986328;3866.80004883;6753.10986328;0E-8;5.99970000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-30;153.85000610;131.21000000;;2505.87011719;1754.00000000;0E-8;;1754.00000000;;2470.56005859;;1189.05004883;1.32100000;12.22320000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-30;62.83000183;6.26000000;33.31000137;8055.74023438;6865.00000000;0E-8;0E-8;6865.00000000;0E-8;7833.70996094;;4887.49023438;6.93300000;30.40580000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-30;479.16000366;304.43000000;;43.45999908;40.00000000;0E-8;3.00000000;43.00000000;0E-8;43.38999939;;43.38999939;0.01200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-30;90.00000000;73.44000000;;25486.90039063;24643.58007813;566.17999268;277.14999390;25486.90039063;0E-8;26111.14062500;;26111.14062500;-8.11700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-30;70.66000000;56.09000000;;25097.31054688;24963.00000000;0E-8;34.00000000;24997.00000000;0E-8;26497.50976563;;606.32000732;-7.10200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-30;81.40000153;55.91000000;10.06999969;805.02001953;453.95999146;0E-8;0E-8;453.95999146;0E-8;795.67999268;;795.67999268;1.22200000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-30;265.32000000;204.40000000;39.38000000;84.00000000;84.00000000;0E-8;0E-8;84.00000000;0E-8;85.74000000;;85.74000000;-0.02500000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-30;213.57000000;114.83000000;;341.01000000;288.00000000;53.00000000;0E-8;341.00000000;0E-8;341.18000000;;341.18000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-30;299.07000000;272.75000000;62.20000000;777.29000000;838.00000000;108.00000000;0E-8;946.00000000;0E-8;810.04998779;;810.04998779;0E-8;3.37480000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-30;271.89001465;249.03000000;;1033.64001465;790.00000000;0E-8;9.00000000;790.34002686;;883.67999268;;75.25000000;0E-8;3.37480000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-30;220.43000000;163.73000000;;2385.00000000;2380.00000000;5.00000000;0E-8;2385.00000000;0E-8;2600.37011719;;1612.21997070;1.77700000;3.43480000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-30;161.41000000;136.86000000;;2385.58000000;2364.00000000;43.00000000;;2407.00000000;;2608.62011719;;14.64000000;0E-8;3.43480000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-30;312.52000000;277.89000000;;86.69999695;0E-8;87.00000000;;87.00000000;;82.98000336;;82.98000336;-0.02000000;0.76870000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-30;494.98001099;201.93000000;;58.52000046;51.00000000;0E-8;0E-8;51.00000000;0E-8;37.11999893;;37.11999893;-0.01400000;0.57450000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-30;372.44000000;255.94000000;;36.68999863;36.00000000;0E-8;;36.00000000;;37.25000000;;0.83999997;-0.00400000;0.57970000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-30;358.58000000;;;65.00000000;;4.00000000;;65.00000000;62.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-30;352.87000000;;;54.61000061;56.00000000;0E-8;;56.00000000;;54.86999893;;54.86999893;-0.07600000;0.20870000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-30;257.35000000;204.76000000;96.11000000;60.27000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;54.95000076;;0E-8;-0.03600000;0.22870000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-30;184.69000000;165.33000000;;261.20999146;277.73001099;0E-8;;277.73001099;;265.54000854;;90.02999878;-0.04500000;4.00450000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-30;89.94000244;60.00000000;;327.32000732;270.00000000;0E-8;16.00000000;286.00000000;;307.22000122;;38.50000000;-0.35900000;5.72000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-30;60.24000000;37.98000000;;351.70999146;345.00000000;0E-8;;345.00000000;;376.48999023;;68.90000153;-0.08000000;7.23610000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-30;907.89001465;885.77000000;51.65000153;65.75000000;97.00000000;0E-8;;97.00000000;;81.44000244;;81.44000244;-0.10200000;0.19580000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-30;885.66000000;856.83000000;;106.06100000;107.00000000;0E-8;;107.00000000;;81.44000244;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-30;807.94000000;766.63000000;;183.27000000;207.00000000;0E-8;;207.00000000;;168.27000427;;85.08000183;0.01500000;0.81580000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-30;756.43000000;670.87000000;24.93000000;372.91000000;278.00000000;0E-8;0E-8;278.00000000;0E-8;539.71002197;;361.32000732;0.49800000;3.82770000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-30;657.79000000;619.88000000;30.58000000;448.17000000;719.00000000;0E-8;0E-8;719.00000000;0E-8;619.35998535;;45.31000137;0.11500000;4.40290000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-30;619.83000000;557.53000000;;657.72000000;237.00000000;0E-8;0E-8;237.00000000;0E-8;639.36999512;;10.46000004;0.05500000;4.46770000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-30;557.42000000;512.09000000;;266.44000000;422.00000000;25.00000000;;447.00000000;;651.35998535;;4.32999992;-0.01100000;4.50290000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-30;511.97000000;494.54000000;;515.55000000;524.00000000;0E-8;0E-8;524.00000000;;679.90997314;;12.38000011;-0.02000000;4.60290000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-30;494.10000610;393.24000000;;640.57000732;618.00000000;0E-8;;618.00000000;;729.09002686;;27.63999939;0.06000000;4.78290000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-30;466.44000244;442.99000000;;626.55999756;418.00000000;0E-8;0E-8;418.00000000;0E-8;822.65002441;;70.83999634;0.02800000;6.24000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-30;842.59002686;750.40000000;39.56999969;15.98999977;33.00000000;0E-8;;33.00000000;0E-8;22.69000053;;22.69000053;0.06900000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-30;664.24000000;575.40000000;;47.03000000;49.00000000;0E-8;;49.00000000;0E-8;36.18000031;;14.32999992;0.00600000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-30;572.27000000;546.30000000;;46.77000000;47.00000000;0E-8;;47.00000000;0E-8;36.52000046;;0.54000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-30;433.54000854;381.30000000;22.69000053;849.17000000;995.00000000;0E-8;0E-8;995.00000000;0E-8;1206.65002441;;300.89999390;0.32300000;14.49160000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-30;375.65600586;326.43000000;18.96999931;1223.15002441;1029.00000000;0E-8;0E-8;1029.00000000;0E-8;1456.45996094;;155.82000732;1.43100000;17.44680000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-30;554.97998047;360.86000000;;22.45999908;20.00000000;0E-8;2.00000000;22.00000000;;21.81999969;;21.81999969;-0.00800000;0.12450000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-30;489.23001099;330.83000000;36.90000153;29.00000000;59.00000000;0E-8;;59.00000000;;32.81999969;;32.81999969;-0.37600000;0.19770000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-30;84.58999634;34.00000000;;9.35999966;0E-8;6.00000000;1.00000000;6.00000000;0E-8;14.07999992;;14.07999992;-0.07400000;0.81390000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-30;702.84002686;624.50000000;35.50000000;39.90999985;10.00000000;0E-8;0E-8;10.00000000;;43.45000076;;43.45000076;-1.24600000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-30;614.39000000;;43.65000000;21.76000000;35.00000000;0E-8;;35.00000000;;50.09999847;;6.32000017;-0.16600000;0.15520000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-30;614.53002930;555.94000000;48.43000031;23.10000038;0E-8;4.00000000;0E-8;4.00000000;0E-8;23.71999931;;23.71999931;-0.40100000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-30;459.45000000;394.43000000;59.54000000;136.42000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;214.52999878;;121.98999786;-0.48700000;6.14000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-30;352.31000000;;;190.18000000;;72.00000000;;72.00000000;122.00000000;273.94000244;;41.88000107;-0.02900000;6.76000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-30;658.83000000;526.02000000;;23.88000000;23.00000000;0E-8;1.00000000;24.00000000;;23.93000000;;23.93000000;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-30;437.06000000;355.56000000;;53.00000000;51.00000000;0E-8;2.00000000;53.00000000;;51.18000031;;27.07999992;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-30;251.10000000;233.00000000;60.00000000;226.78000000;93.00000000;0E-8;0E-8;93.00000000;145.77000000;452.79998779;281.20001221;108.45999908;;8.55970000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-30;248.80000000;138.90000000;;145.83000000;157.00000000;0E-8;0E-8;157.00000000;0E-8;0E-8;145.77000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-30;139.38000000;;;296.09000000;291.00000000;0E-8;;291.00000000;;503.69000244;332.08999634;44.08000183;0.02700000;8.72420000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-30;362.81000000;;57.92000000;6.94000000;;0E-8;;0E-8;;11.60000038;163.69000244;3.69000006;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-30;398.12000000;;;119.61900000;;0E-8;;126.00000000;;33.00000000;163.69000244;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-30;;;;95.00000000;95.00000000;;;95.00000000;;3.73000002;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-30;442.70000000;;16.67000000;12.00000000;0E-8;0E-8;;12.00000000;12.00000000;7.92000008;;7.92000008;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-30;412.02000000;;80.64000000;13.00000000;0E-8;0E-8;;13.00000000;-12.00000000;3.73000002;11.64000034;3.73000002;-0.54100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-30;;;;13.00000000;37.00000000;;;37.00000000;;3.73000002;31.32999992;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-30;86.31000000;;;13.00000000;121.00000000;0E-8;;121.00000000;;3.73000002;175.33000183;;-0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-30;150.91000000;126.07000000;;72.00000000;52.00000000;0E-8;;52.00000000;;72.31999969;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-30;791.10400000;755.05000000;29.88000000;45.89000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;50.86999893;;50.86999893;0.02100000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-30;737.36000000;674.60000000;14.45000000;161.83000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;83.55999756;;31.85000038;-0.00100000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-30;624.19000000;519.68000000;11.97000000;231.00000000;142.00000000;0E-8;;142.00000000;;231.80999756;;146.43000000;-0.36200000;0.97350000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-30;784.16802979;695.47000000;12.69999981;173.97999573;143.33000183;0E-8;;143.33000183;;169.88000488;;169.88000488;0.35800000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-30;695.04000000;623.95000000;67.07000000;181.54000000;193.00000000;0E-8;;193.00000000;;180.69999695;;6.84999990;-0.02000000;0.76480000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-30;623.46000000;565.44000000;22.47000000;203.17000000;189.00000000;0E-8;10.00000000;199.00000000;;182.97000122;;0.86000001;-0.07700000;0.92000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-30;564.86000000;517.79000000;;209.19000000;199.00000000;0E-8;;199.00000000;;188.22000122;;2.04999995;-0.12600000;1.29320000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-30;838.41601563;770.22000000;23.51000023;77.97000122;0E-8;13.00000000;;13.00000000;;86.30000305;;86.30000305;0.20600000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-30;768.96000000;729.10000000;21.84000000;32.94000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;109.76999664;;18.20000000;0.10200000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-30;583.58000000;515.53000000;43.18000000;272.02000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;287.17001343;;163.83000000;-0.06700000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-30;501.28000000;434.08000000;16.20000000;677.70000000;434.00000000;0E-8;0E-8;434.00000000;0E-8;884.40002441;;161.39999390;-0.31100000;7.39480000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-30;430.90000000;396.02000000;;480.94000000;377.00000000;0E-8;;377.00000000;;925.61999512;;32.90000000;0.04800000;7.71900000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-30;392.74000000;326.11000000;18.71000000;896.67000000;1005.00000000;0E-8;;1005.00000000;;1378.56994629;;443.61000000;1.31200000;14.95970000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-30;476.95999146;448.90000000;97.90000153;167.22999573;173.00000000;0E-8;0E-8;173.00000000;0E-8;151.66999817;;151.66999817;0.02800000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-30;447.49000000;410.47000000;;186.63000000;137.00000000;41.00000000;0E-8;178.00000000;0E-8;158.50000000;;6.28000021;0.04900000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-30;353.77000000;326.72000000;;172.87000000;184.00000000;0E-8;0E-8;184.00000000;0E-8;170.86999512;;11.71000004;-0.02400000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-30;446.50000000;395.66000000;;174.72999573;199.00000000;0E-8;0E-8;199.00000000;0E-8;182.19000244;;182.19000244;0.16500000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-30;370.38000488;326.90000000;;218.80999756;239.00000000;0E-8;;239.00000000;0E-8;206.21000671;;15.19999981;0.12700000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-30;578.61000000;531.18000000;20.95000000;83.48000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;84.18000000;;84.18000000;0.01800000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-30;561.96197510;531.67000000;24.10000038;211.00999451;97.00000000;0E-8;0E-8;97.00000000;0E-8;218.24000000;;218.24000000;2.54500000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-30;531.43000000;505.03000000;;107.54000000;118.00000000;0E-8;1.00000000;119.00000000;0E-8;225.00000000;;5.69000000;0.10000000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-30;466.61000000;398.30000000;13.75000000;223.94000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;344.01000000;;118.09000000;2.50900000;1.83030000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-30;398.03000000;385.79000000;;143.53000000;140.00000000;0E-8;2.00000000;142.00000000;0E-8;347.06000000;;4.49000000;0.03600000;1.86060000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-30;384.38000488;366.04000000;;268.48001099;181.00000000;70.00000000;0E-8;251.00000000;0E-8;458.48001099;;112.72000122;0.09300000;3.27130000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-30;365.96000000;351.17000000;;263.68000000;280.00000000;0E-8;0E-8;280.00000000;0E-8;466.22000122;;8.84000015;0.18100000;3.48970000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-30;350.95999146;333.97000000;;310.50000000;334.00000000;0E-8;0E-8;334.00000000;0E-8;484.07998657;;18.84000015;0.20300000;3.78740000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-30;325.46800000;284.09000000;28.10000000;1140.98000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;1624.15002441;;572.69000244;2.02600000;10.00420000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-30;283.81000000;258.00000000;;437.27000000;361.00000000;0E-8;0E-8;361.00000000;0E-8;1649.08996582;;73.08000183;0.39100000;10.41230000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-30;257.75800000;235.36000000;;562.39000000;493.00000000;0E-8;0E-8;493.00000000;0E-8;1747.50000000;;171.33000183;0.94800000;12.47840000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-30;326.10000000;280.57000000;59.99000000;2789.88000000;2666.00000000;0E-8;0E-8;2666.00000000;-398.00000000;3788.82006836;;430.94000244;7.07500000;35.99230000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-30;279.69000000;258.11000000;;3539.69000000;4054.00000000;0E-8;13.00000000;4067.00000000;;4953.50976563;4915.33984375;429.98001099;2.31500000;93.27580000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-30;344.43000000;310.10000000;;127.17000000;119.00000000;6.00000000;0E-8;125.00000000;0E-8;126.02000000;;126.02000000;0.07100000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-30;257.27000000;237.08000000;;5197.14990234;5433.00000000;0E-8;4.00000000;5437.00000000;;6387.52001953;6349.35986328;968.03002930;8.35400000;100.33000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-30;218.80000305;106.08000000;;12040.82031250;11598.00000000;0E-8;;11598.00000000;;15523.33007813;15485.16015625;5936.08984375;12.75800000;122.88650000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-30;280.21398926;224.61000000;22.35000038;142.11000061;129.00000000;0E-8;0E-8;129.00000000;0E-8;200.78999329;;200.78999329;2.54900000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-30;395.44000000;151.00000000;;72.83000183;55.00000000;11.00000000;;66.00000000;;72.79000092;;72.79000092;0.09800000;0.10870000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-30;411.96000000;320.36000000;;70.80999756;70.00000000;0E-8;0E-8;70.00000000;;63.15999985;;63.15999985;0.00700000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-30;320.30000000;181.00000000;;70.80999756;67.00000000;1.00000000;;68.00000000;;63.15999985;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-30;354.98999023;249.18000000;;93.45999908;92.00000000;0E-8;1.00000000;93.00000000;0E-8;87.48999786;;87.48999786;0.00700000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-30;615.58001709;577.29000000;77.93000031;62.41999817;52.43999863;0E-8;0E-8;52.43999863;0E-8;64.76999664;;64.76999664;-0.19500000;1.96840000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-30;564.92797852;515.77000000;56.15999985;331.01998901;350.00000000;0E-8;;350.00000000;;398.60998535;;333.38000488;-2.89900000;6.98290000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-30;819.17999268;630.24000000;31.04999924;15.19999981;13.00000000;0E-8;0E-8;13.00000000;;16.97999954;;16.97999954;0.00700000;0.19480000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-30;766.94000000;;73.46000000;11.00000000;;0E-8;;11.00000000;;6.00000000;;6.00000000;0.00200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-30;742.90000000;;65.08000000;6.32999992;;0E-8;;16.28000069;;15.62000000;38.17000000;15.62000000;0.18700000;7.85480000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-30;734.63000000;;72.67000000;8.00000000;;0E-8;;15.34000015;;19.36000000;;19.36000000;0.06600000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-30;711.10000000;;38.05000000;91.76900000;;92.00000000;;92.00000000;;48.01000000;;92.87600000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-30;447.98999023;427.47000000;61.72000122;305.61999512;330.00000000;63.00000000;0E-8;393.00000000;0E-8;412.27999878;362.82000732;255.52000427;1.44900000;46.42230000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-30;427.01998901;404.58000000;;490.25000000;435.00000000;0E-8;0E-8;435.00000000;0E-8;455.45001221;401.88000488;52.31999969;0.31400000;49.22810000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-30;403.77000000;381.78000000;;482.22000000;560.00000000;0E-8;0E-8;560.00000000;0E-8;583.25000000;528.86999512;100.66999817;0.50600000;51.81290000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-30;381.73000000;357.97000000;45.43000000;586.67999268;609.50000000;0E-8;0E-8;609.50000000;0E-8;696.78002930;618.96002197;43.49000168;2.08300000;52.83840000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-30;357.77000000;326.23000000;;655.15000000;632.00000000;0E-8;0E-8;632.00000000;0E-8;723.23999023;644.03997803;17.17000008;1.03400000;54.01650000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-30;326.32998657;279.86000000;64.43000031;735.42999268;255.00000000;0E-8;;255.00000000;398.00000000;719.34002686;127.58999634;27.51000023;4.40600000;55.73390000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-30;727.21000000;1.12000000;;6.00000000;6.13000011;0E-8;;6.00000000;;0E-8;41.59000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-30;432.22000122;334.63000000;21.00000000;409.27999878;319.00000000;0E-8;0E-8;319.00000000;0E-8;471.80999756;;471.80999756;5.29200000;6.09100000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-30;332.59000000;287.45000000;;393.57000732;346.00000000;0E-8;;346.00000000;;519.30999756;;39.40000153;1.11200000;6.20100000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-30;286.72000000;261.92000000;;356.88000488;439.00000000;0E-8;;439.00000000;;556.39001465;;38.68999863;0.83100000;6.33610000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-30;261.80999756;233.82000000;38.08000183;728.23999023;400.00000000;0E-8;0E-8;400.00000000;0E-8;848.86999512;;305.32998657;1.38500000;8.85810000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-30;211.73000000;173.78000000;;629.90997314;698.77001953;0E-8;0E-8;698.77001953;;1121.61999512;;320.10998535;1.25500000;10.85320000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-30;834.55999756;;36.02999878;34.47999954;3.00000000;0E-8;0E-8;3.00000000;;34.47000122;;34.47000122;-0.05700000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-30;320.00000000;115.03000000;;312.91000000;103.00000000;201.00000000;9.00000000;313.00000000;0E-8;284.04998779;;284.04998779;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-30;729.13000488;604.97000000;60.25000000;2148.12988281;492.00000000;0E-8;0E-8;492.00000000;;1920.03002930;;1920.03002930;0.46800000;5.96810000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-30;605.21997070;494.45000000;63.50999832;1476.73999023;800.00000000;0E-8;0E-8;800.00000000;-167.00000000;2621.62011719;2795.12011719;745.77001953;0.45600000;6.04290000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-30;805.70001221;708.00000000;105.66000366;370.94000244;136.11999512;212.63999939;2.50000000;351.26000977;;371.48001099;;371.48001099;0.14700000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-30;706.18000000;610.56000000;;372.57000732;138.25999451;225.00000000;7.00000000;370.26000977;;404.70001221;;36.18000031;0.01800000;0.40480000;IGFND
