id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-30;610.67000000;540.09000000;108.97000000;461.31000000;;280.00000000;11.00000000;291.00000000;168.00000000;546.71002197;373.20999146;145.63000488;0.00700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-30;494.36999512;396.48000000;47.00000000;1873.16003418;208.00000000;0E-8;;208.00000000;;3514.97998047;;582.20001221;1.10300000;6.72810000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-30;396.49000000;324.21000000;;430.56000000;322.00000000;0E-8;;322.00000000;;3500.55004883;;230.03999329;0.39800000;6.85290000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-30;323.88000488;259.36000000;;1859.56005859;1701.00000000;0E-8;0E-8;1701.00000000;;4779.08984375;;1448.40002441;0.87500000;7.88290000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-30;258.89000000;243.43000000;;2064.23000000;1928.00000000;0E-8;0E-8;1928.00000000;0E-8;5145.79003906;;579.35998535;0E-8;8.75290000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-30;487.52999878;;52.08000183;33.79000092;;13.00000000;;28.00000000;;33.81000137;;33.81000137;-0.03800000;0.05520000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-30;313.44000000;279.51000000;31.35000000;205.26000000;82.00000000;0E-8;;82.00000000;;199.44000244;;158.00000000;-2.37300000;0.72710000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-30;279.59000000;183.37000000;;93.38000000;95.00000000;0E-8;;95.00000000;;199.64999390;;1.25999999;0.02100000;0.75710000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-30;180.60000000;94.37000000;;128.74000000;102.00000000;0E-8;;102.00000000;;223.22999573;;29.18000031;-0.37400000;1.17940000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-30;92.00000000;54.13000000;;125.25000000;105.00000000;0E-8;;105.00000000;;254.02000427;;32.45000076;-0.45700000;1.71740000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-30;241.11000000;148.33000000;;874.74000000;156.00000000;747.00000000;20.00000000;923.00000000;0E-8;875.28000000;;875.28000000;-0.09100000;0.63450000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-30;147.80000305;109.97000000;;1334.43005371;276.00000000;1045.00000000;0E-8;1321.00000000;0E-8;1192.81005859;;255.27000427;0.00600000;1.90520000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-30;105.19000000;73.66000000;;1199.81005859;341.00000000;876.00000000;32.00000000;1249.00000000;0E-8;1186.11999512;;32.49000168;0.02900000;2.35550000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-30;631.08001709;513.08000000;53.24000168;592.66998291;332.00000000;0E-8;19.00000000;351.00000000;;592.33001709;;592.33001709;-0.80300000;1.50610000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-30;705.59002686;661.06000000;125.87000275;822.98999023;478.95999146;341.00000000;13.03999996;833.00000000;0E-8;811.53002930;;811.53002930;-0.50200000;1.39610000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-30;659.86000000;479.52000000;97.20000000;929.23999023;520.63000488;420.64999390;0E-8;941.28002930;0E-8;889.80999756;;86.18000031;-0.62000000;1.44100000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-30;634.14001465;479.78000000;51.70000076;1435.07995605;0E-8;23.20000076;0E-8;23.20000076;0E-8;1434.18994141;;1434.18994141;-1.43300000;0.54710000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-30;474.77999878;377.18000000;62.50999832;1195.05004883;873.00000000;0E-8;;873.00000000;;2843.08007813;;252.17999268;0.33300000;2.67060000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-30;368.51998901;265.18000000;;1348.83996582;1222.00000000;0E-8;;1222.00000000;;2923.40991211;;469.10998535;-2.76900000;4.88100000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-30;589.98999023;335.25000000;30.84000015;151.97000122;0E-8;0E-8;;0E-8;;144.33000183;;144.33000183;-0.52900000;0.81390000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-30;327.24000000;268.11000000;;95.66000366;62.00000000;0E-8;0E-8;62.00000000;0E-8;243.10000610;;103.23000336;-0.11200000;0.95940000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-30;264.17001343;213.19000000;;1616.06994629;1513.73999023;75.23999786;0E-8;1588.97998047;0E-8;3186.41992188;;361.98999023;-1.72100000;6.76060000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-30;549.21002197;426.84000000;104.86000061;174.27000427;113.58999634;53.54000092;1.00000000;168.13000488;0E-8;174.41000366;;174.41000366;0.04600000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-30;154.50999451;132.96000000;;370.70999146;265.00000000;43.00000000;0E-8;308.00000000;0E-8;363.14001465;;363.14001465;0.04000000;1.67870000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-30;127.58000183;99.26000000;;310.29000854;300.00000000;23.00000000;0E-8;323.00000000;0E-8;389.52999878;;13.56000042;-0.15000000;2.06060000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-01-31;109.83000183;26.74000000;;138.32000732;58.00000000;25.00000000;0E-8;83.00000000;0E-8;43.47999954;;3.33999991;-0.90000000;2.46190000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-01-31;113.33000000;3.43000000;84.52000000;7.00000000;13.00000000;0E-8;;13.00000000;;5.59999990;;5.59999990;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-01-31;300.10000610;258.91000000;31.21999931;260.00000000;260.00000000;0E-8;;260.00000000;;276.10000610;;276.10000610;6.86200000;0.70580000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-01-31;388.52000000;361.73000000;52.25000000;1420.00000000;905.00000000;0E-8;;905.00000000;;2357.79003906;;1484.79003906;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-01-31;301.73000000;251.49000000;51.03000000;840.00000000;775.00000000;0E-8;;775.00000000;;2514.19995117;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-01-31;251.50000000;229.88000000;;742.97998047;0E-8;0E-8;;0E-8;821.00000000;2535.95996094;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-01-31;229.93000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2535.95996094;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-01-31;251.35000000;137.82000000;;742.97998047;824.00000000;0E-8;;824.00000000;;2535.95996094;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-01-31;137.69000000;14.26000000;;824.00000000;844.00000000;0E-8;;844.00000000;;2478.28002930;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-01-31;58.77000000;42.35000000;;1540.90002441;585.00000000;507.00000000;;1093.00000000;;1462.50000000;;1462.50000000;1.00000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-01-31;42.18999863;21.89000000;;953.32000732;400.00000000;553.66998291;0E-8;953.32000732;0E-8;1462.17004395;;4.44000006;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-01-31;20.20999908;3.39000000;;925.08001709;596.00000000;472.00000000;0E-8;1056.00000000;0E-8;1469.06994629;;11.82999992;0.33700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-01-31;47.47399902;24.72000000;24.84000015;695.79998779;363.00000000;0E-8;0E-8;363.00000000;0E-8;713.94000244;;713.94000244;26.00000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-01-31;31.82800000;12.10000000;91.67000000;307.39001465;173.00000000;167.00000000;;341.00000000;;312.01000977;;312.01000977;0.48000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-01-31;29.14000000;3.74000000;;1227.46000000;1240.00000000;0E-8;0E-8;1240.00000000;;1247.61999512;;1247.61999512;0.50800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-01-31;96.31000000;4.22000000;;0E-8;1131.00000000;0E-8;0E-8;1131.00000000;0E-8;0E-8;2749.12011719;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-01-31;96.30999756;84.35000000;;6791.66992188;2264.00000000;1887.00000000;12.00000000;4166.00000000;9784.25000000;6665.10009766;3915.97998047;6665.10009766;0E-8;6.00030000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-01-31;154.00000000;131.05000000;;2371.79003906;1494.00000000;0E-8;;1494.00000000;;2338.62988281;;1129.59997559;1.28500000;12.34680000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-01-31;62.90000153;6.12000000;33.61999893;7816.20996094;6422.00000000;0E-8;0E-8;6422.00000000;0E-8;7674.68017578;;4825.24023438;6.75900000;30.58420000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-01-31;479.10998535;304.44000000;;42.56999969;42.00000000;0E-8;3.00000000;45.00000000;0E-8;42.74000168;;42.74000168;0.01100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-01-31;90.00000000;73.51000000;;26443.33007813;19126.28906250;7039.89013672;277.14999390;26443.33007813;0E-8;26800.25976563;;26800.25976563;-8.00400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-01-31;70.65000000;56.19000000;;26011.56000000;22814.00000000;2884.00000000;347.00000000;26045.00000000;0E-8;26854.01953125;;714.16998291;-7.04700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-01-31;81.62999725;55.29000000;11.94999981;873.28997803;318.54998779;0E-8;0E-8;318.54998779;0E-8;816.15002441;;816.15002441;1.22700000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-01-31;265.33000000;204.24000000;39.58000000;86.61000000;76.00000000;0E-8;4.00000000;80.00000000;;85.74000000;;85.74000000;-0.02800000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-01-31;213.58000000;114.83000000;;339.01000000;290.00000000;49.00000000;0E-8;339.00000000;0E-8;339.18000000;;339.18000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-01-31;299.07000732;272.64000000;62.20000076;736.00000000;629.00000000;107.00000000;0E-8;736.00000000;0E-8;806.65002441;;806.65002441;0E-8;3.37520000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-01-31;271.95001221;249.02000000;;898.41998291;786.00000000;0E-8;9.00000000;786.13000488;;883.98999023;;74.93000031;0E-8;3.37520000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-01-31;220.44000000;163.68000000;;2375.12000000;2358.00000000;0E-8;0E-8;2358.00000000;0E-8;2624.04003906;;1643.04003906;1.77000000;3.43520000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-01-31;161.46000000;136.81000000;;2395.70000000;2329.00000000;31.00000000;;2360.00000000;;2632.06005859;;14.92000008;0E-8;3.43520000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-01-31;312.48999023;277.88000000;;82.55000305;0E-8;83.00000000;;83.00000000;;81.26000214;;81.26000214;-0.02000000;0.77130000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-01-31;494.19000244;376.82000000;;20.20000076;29.00000000;0E-8;0E-8;29.00000000;0E-8;36.11999893;;36.11999893;-0.01400000;0.57550000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-01-31;372.24000000;255.98000000;;35.07000000;36.00000000;0E-8;;36.00000000;;37.09999847;;0.81000000;-0.00400000;0.58030000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-01-31;358.54000000;;;64.00000000;;3.00000000;;64.00000000;61.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-01-31;352.83000000;;;53.68999863;56.00000000;0E-8;;56.00000000;;53.61999893;;53.61999893;-0.07300000;0.21130000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-01-31;257.30000000;204.95000000;95.53000000;62.80000000;65.00000000;0E-8;0E-8;65.00000000;0E-8;53.72999954;;0E-8;-0.03500000;0.23130000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-01-31;184.65000000;165.30000000;;257.23001099;263.10000610;0E-8;;263.10000610;;263.97000122;;89.55999756;-0.04200000;4.04550000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-01-31;89.87000275;60.09000000;;293.80999756;302.00000000;0E-8;16.00000000;318.00000000;;303.04998779;;38.29999924;-0.36000000;5.80000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-01-31;59.87000000;38.20000000;;373.23000000;387.00000000;0E-8;;387.00000000;;371.76998901;;68.54000092;-0.08100000;7.37390000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-01-31;907.84997559;885.72000000;51.31999969;72.00000000;97.00000000;0E-8;;97.00000000;;78.92000000;;78.92000000;-0.10300000;0.19420000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-01-31;885.70000000;856.82000000;;105.75100000;105.00000000;0E-8;;105.00000000;;78.92000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-01-31;807.93000000;766.63000000;;181.05999756;185.00000000;0E-8;;185.00000000;;162.40000000;;82.11000061;0.01400000;0.81420000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-01-31;756.40000000;672.29000000;24.79000000;482.28000000;767.00000000;0E-8;0E-8;767.00000000;0E-8;507.42001343;;335.80999756;0.33500000;3.82230000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-01-31;657.63000000;620.63000000;29.43000000;463.67000000;797.00000000;0E-8;0E-8;797.00000000;0E-8;578.09997559;;39.72999954;0.08600000;4.39710000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-01-31;620.89000000;557.35000000;;773.77000000;224.00000000;0E-8;0E-8;224.00000000;0E-8;599.29998779;;9.17000008;0.05200000;4.46230000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-01-31;557.42000000;511.85000000;;251.00000000;251.00000000;0E-8;;251.00000000;;611.44000244;;3.78999996;-0.01200000;4.49710000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-01-31;511.93000000;494.25000000;;298.10000610;315.00000000;0E-8;0E-8;315.00000000;;638.92999268;;10.85000038;-0.02000000;4.59710000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-01-31;494.10000610;393.24000000;;358.00000000;358.00000000;0E-8;;358.00000000;;683.65997314;;24.23999977;0.06800000;4.77710000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-01-31;466.60000610;442.94000000;;634.40997314;377.00000000;0E-8;0E-8;377.00000000;0E-8;768.75000000;;64.26999664;0.03800000;6.23000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-01-31;842.53002930;750.40000000;39.34999847;20.27000046;33.00000000;0E-8;;33.00000000;0E-8;23.69000053;;23.69000053;0.06700000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-01-31;664.68000000;575.33000000;;52.32000000;47.00000000;0E-8;;47.00000000;0E-8;38.13999939;;14.94999981;0.00600000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-01-31;572.33000000;546.25000000;;41.85000000;40.00000000;0E-8;;40.00000000;0E-8;38.47000122;;0.56999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-01-31;433.38000000;381.70000000;22.05000000;697.10998535;1086.00000000;0E-8;0E-8;1086.00000000;0E-8;1130.13000488;;281.64001465;0.33400000;14.38840000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-01-31;375.70999146;326.45000000;19.43000031;1208.71997070;932.00000000;0E-8;0E-8;932.00000000;0E-8;1360.93005371;;140.86999512;1.49700000;17.31320000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-01-31;554.96002197;360.86000000;;21.64999962;20.00000000;0E-8;2.00000000;22.00000000;;21.48999977;;21.48999977;-0.00800000;0.12550000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-01-31;489.19799805;330.98000000;36.81999969;32.00000000;64.00000000;0E-8;;64.00000000;;30.85000038;;30.85000038;-0.34900000;0.20230000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-01-31;84.63999939;34.00000000;;10.17000008;0E-8;6.00000000;1.00000000;6.00000000;0E-8;13.96000004;;13.96000004;-0.07300000;0.82610000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-01-31;702.85998535;624.50000000;35.59999847;39.93000031;10.00000000;0E-8;0E-8;10.00000000;;42.54000092;;42.54000092;-1.21800000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-01-31;614.35000000;;43.44000000;27.44000000;35.00000000;0E-8;;35.00000000;;48.95000076;;6.19000006;-0.16400000;0.15480000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-01-31;614.57000000;555.99000000;48.64000000;23.10000038;0E-8;4.00000000;0E-8;4.00000000;0E-8;23.78000069;;23.78000069;-0.39400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-01-31;459.34000000;394.50000000;58.96000000;128.72000000;169.00000000;0E-8;0E-8;169.00000000;0E-8;198.00000000;;112.08999634;-0.48600000;6.13000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-01-31;352.38000000;;;193.62000000;;72.00000000;;72.00000000;120.00000000;256.22000122;;41.68999863;-0.02900000;6.75000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-01-31;658.85000000;525.99000000;;23.23000000;22.00000000;0E-8;1.00000000;23.00000000;;23.37999916;;23.37999916;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-01-31;437.04000000;355.54000000;;51.00000000;49.00000000;0E-8;2.00000000;51.00000000;;49.34999847;;25.86000061;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-01-31;251.17000000;233.00000000;67.00000000;205.07000000;94.00000000;0E-8;0E-8;94.00000000;102.68000000;438.45999146;266.61999512;98.18000031;;8.55030000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-01-31;251.03000000;138.24000000;;102.56000000;83.00000000;0E-8;0E-8;83.00000000;0E-8;0E-8;102.68000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-01-31;139.22000000;;;244.10000000;250.00000000;0E-8;;250.00000000;;484.33999634;312.50000000;39.90999985;0.02700000;8.71580000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-01-31;362.60000000;;47.97000000;-13.31000000;;0E-8;;0E-8;;11.84000015;163.75999451;3.75999999;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-01-31;398.25000000;;;123.88000000;;0E-8;;119.00000000;;34.00000000;163.75999451;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-01-31;;;;96.00000000;96.00000000;;;96.00000000;;3.79999995;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-01-31;442.67000000;;16.13000000;11.88000011;0E-8;0E-8;;12.00000000;12.00000000;8.07999992;;8.07999992;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-01-31;412.04000000;;80.76000000;13.37000000;0E-8;0E-8;;7.00000000;-12.00000000;3.79999995;11.88000011;3.79999995;-0.54700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-01-31;;;;13.37000000;37.00000000;;;37.00000000;;3.79999995;31.63999939;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-01-31;86.46000000;;;13.37000000;122.00000000;0E-8;;122.00000000;;3.79999995;175.63999939;;-0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-01-31;150.92000000;126.18000000;;72.00000000;69.00000000;0E-8;;69.00000000;;72.30999756;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-01-31;791.10800000;753.80000000;29.91000000;60.08000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;49.02000046;;49.02000046;0.04800000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-01-31;737.37200000;674.60000000;14.49000000;106.76000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;80.63999939;;30.69000053;0.00900000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-01-31;624.23000000;519.67000000;12.03000000;231.00000000;142.00000000;0E-8;;142.00000000;;226.86999512;;144.16000366;-0.35000000;0.97650000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-01-31;784.16998291;695.45000000;12.69999981;147.36000061;143.52000427;0E-8;;143.52000427;;152.27999878;;152.27999878;0.33700000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-01-31;695.01000000;623.95000000;66.05000000;175.87000000;193.00000000;0E-8;;193.00000000;;166.69999695;;6.36000013;-0.02000000;0.76520000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-01-31;623.47000000;565.44000000;23.95000000;202.20000000;190.00000000;0E-8;10.00000000;200.00000000;;170.41000366;;0.79000002;-0.07700000;0.93000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-01-31;564.86000000;517.78000000;;201.00000000;201.00000000;0E-8;;201.00000000;;178.60000610;;1.90999997;-0.12600000;1.32680000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-01-31;838.45001221;770.21000000;24.09000015;74.43000031;0E-8;13.00000000;;13.00000000;;81.37999725;;81.37999725;0.19100000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-01-31;768.97000000;729.09000000;22.07000000;33.06000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;101.12000275;;17.28000000;0.10600000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-01-31;583.67000000;515.50000000;43.55000000;179.29000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;265.29998779;;155.52999878;-0.06700000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-01-31;501.33000000;434.02000000;16.35000000;600.59000000;383.00000000;0E-8;0E-8;383.00000000;0E-8;846.48999023;;149.91999817;-0.33500000;7.56520000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-01-31;430.89000000;396.02000000;;400.90000000;409.00000000;0E-8;;409.00000000;;891.70001221;;32.57000000;0.04300000;7.89100000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-01-31;392.71000000;326.13000000;18.45000000;852.50000000;1015.00000000;0E-8;;1015.00000000;;1354.18005371;;441.28000000;1.31400000;15.08030000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-01-31;476.89001465;448.90000000;94.23999786;160.57000732;174.00000000;0E-8;0E-8;174.00000000;0E-8;143.47000122;;143.47000122;0.02600000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-01-31;447.48999023;410.51000000;;190.00000000;137.00000000;53.00000000;0E-8;190.00000000;0E-8;151.46000671;;5.94000000;0.04700000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-01-31;353.80000000;326.67000000;;166.78000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;166.92999268;;11.07000000;-0.02100000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-01-31;446.51998901;395.46000000;;164.99000549;154.53999329;0E-8;0E-8;154.53999329;0E-8;170.86000061;;170.86000061;0.16200000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-01-31;370.37000000;326.66000000;;206.97000122;212.00000000;0E-8;;212.00000000;0E-8;199.75000000;;14.25000000;0.12900000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-01-31;578.65000000;531.18000000;21.41000000;85.31000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;85.39000000;;85.39000000;0.01600000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-01-31;561.98800000;531.66000000;24.39000000;202.97999573;97.00000000;0E-8;0E-8;97.00000000;0E-8;209.48000000;;209.48000000;2.56800000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-01-31;531.45000000;504.95000000;;108.81000000;104.00000000;0E-8;1.00000000;105.00000000;0E-8;219.47000000;;8.13000000;0.10000000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-01-31;466.64400000;398.31000000;14.09000000;274.43000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;390.47000000;;168.58000000;2.46200000;1.81970000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-01-31;398.04000000;385.79000000;;142.51000000;140.00000000;0E-8;2.00000000;142.00000000;0E-8;389.16000366;;4.48999977;0.03500000;1.84940000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-01-31;384.39999390;366.07000000;;263.54998779;191.00000000;70.00000000;0E-8;261.00000000;0E-8;496.70001221;;112.80000305;0.09200000;3.22870000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-01-31;365.99000000;351.19000000;;273.22000000;265.00000000;0E-8;0E-8;265.00000000;0E-8;501.07998657;;8.84000015;0.18100000;3.44030000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-01-31;351.05999756;333.76000000;;308.68000000;192.00000000;83.00000000;0E-8;275.00000000;0E-8;515.85998535;;18.85000038;0.20400000;3.73260000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-01-31;325.64800000;284.15000000;29.36000000;1178.69000000;344.00000000;0E-8;0E-8;344.00000000;0E-8;1671.26000977;;590.41998291;2.09300000;9.83580000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-01-31;283.93000000;258.04000000;;461.66000000;359.00000000;0E-8;0E-8;359.00000000;0E-8;1751.77001953;;98.76999664;0.40300000;10.23770000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-01-31;257.78800000;235.37000000;;566.48000000;492.00000000;0E-8;0E-8;492.00000000;0E-8;1923.85998535;;231.55999756;0.98200000;12.29160000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-01-31;326.10000000;280.62000000;59.99000000;2647.00000000;3032.00000000;0E-8;0E-8;3032.00000000;-385.00000000;3696.46997070;;428.02999878;7.31700000;35.95770000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-01-31;279.60000000;258.10000000;;3740.43000000;4065.00000000;0E-8;12.00000000;4077.00000000;;4895.79980469;4858.87988281;442.10000610;2.38000000;92.93420000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-01-31;344.41000000;310.09000000;;119.65000000;118.00000000;6.00000000;0E-8;124.00000000;0E-8;123.70000000;;123.70000000;0.07200000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-01-31;257.27000000;237.09000000;;5383.00000000;5379.00000000;0E-8;4.00000000;5383.00000000;;6146.41992188;6109.50976563;956.78997803;8.65900000;99.95000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-01-31;218.94000244;105.50000000;;13300.65039063;11226.00000000;0E-8;;11226.00000000;;16041.48046875;16004.55957031;7023.93017578;13.13500000;122.16350000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-01-31;280.22000122;224.60000000;22.40999985;148.66999817;129.00000000;0E-8;0E-8;129.00000000;0E-8;186.78999329;;186.78999329;2.56600000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-01-31;395.45001221;151.00000000;;69.62000275;57.00000000;11.00000000;;68.00000000;;71.13999939;;71.13999939;0.09500000;0.11130000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-01-31;411.85000000;320.34000000;;67.73000336;69.00000000;0E-8;0E-8;69.00000000;;60.25000000;;60.25000000;0.00700000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-01-31;320.31000000;180.97000000;;67.73000336;66.00000000;1.00000000;;67.00000000;;60.25000000;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-01-31;354.95999146;249.06000000;;78.30999756;78.00000000;0E-8;1.00000000;79.00000000;0E-8;86.33000183;;86.33000183;0.00700000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-01-31;615.60998535;577.29000000;79.48999786;59.90000153;52.40000153;0E-8;0E-8;52.40000153;0E-8;64.06999969;;64.06999969;-0.19400000;2.01160000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-01-31;564.92401123;515.78000000;56.13999939;318.04000854;356.00000000;0E-8;;356.00000000;;389.44000244;;325.01998901;-2.93700000;7.13710000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-01-31;819.20001221;630.24000000;31.15999985;17.62999916;13.00000000;0E-8;0E-8;13.00000000;;15.47000027;;15.47000027;0.00200000;0.19520000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-01-31;766.94000000;;73.46000000;11.00000000;;0E-8;;11.00000000;;12.00000000;;12.00000000;0.00200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-01-31;742.89001465;;64.98999786;5.92999983;;0E-8;;16.00000000;;15.46000000;36.92000000;15.46000000;0.18900000;7.85520000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-01-31;734.60000000;;72.26000000;5.00000000;;0E-8;;15.18999958;;18.76000000;;18.76000000;0.06700000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-01-31;711.51000000;;41.82000000;85.35600000;;82.00000000;;82.00000000;;51.01000000;;85.36200000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-01-31;447.94000244;427.53000000;61.22999954;192.75000000;275.00000000;63.00000000;0E-8;338.00000000;0E-8;291.64001465;253.33999634;216.96000671;1.43300000;46.35770000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-01-31;427.07998657;404.39000000;;416.69000244;375.00000000;0E-8;0E-8;375.00000000;0E-8;408.23999023;366.19000244;56.27999878;0.31200000;49.07190000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-01-31;403.75000000;381.80000000;;459.07000000;485.00000000;0E-8;0E-8;485.00000000;0E-8;540.13000488;490.67001343;108.29000092;0.50600000;51.60710000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-01-31;381.76000000;357.88000000;46.13000000;545.32000732;374.13000488;0E-8;0E-8;374.13000488;0E-8;639.64001465;585.82000732;42.97000122;2.13300000;52.62160000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-01-31;357.83000000;326.37000000;;450.89000000;312.00000000;0E-8;0E-8;312.00000000;0E-8;687.54998779;621.20001221;16.95999908;1.06100000;53.75350000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-01-31;326.30999756;279.88000000;64.01999664;463.17001343;243.00000000;0E-8;;243.00000000;385.00000000;745.66998291;120.06999969;27.31999969;4.55400000;55.42610000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-01-31;727.17000000;1.09000000;;5.00000000;8.73999977;0E-8;;9.00000000;;0E-8;40.31000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-01-31;432.23999023;334.58000000;21.03000069;499.55999756;319.00000000;0E-8;0E-8;319.00000000;0E-8;438.85998535;;438.85998535;5.04300000;6.21900000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-01-31;332.61000000;287.34000000;;342.83000000;311.00000000;0E-8;;311.00000000;;492.45999146;;39.88000107;1.05400000;6.32900000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-01-31;286.73000000;261.95000000;;338.65000000;325.00000000;0E-8;;325.00000000;;549.53002930;;39.16999817;0.78500000;6.46390000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-01-31;261.79998779;234.09000000;38.08000183;557.00000000;557.00000000;0E-8;0E-8;557.00000000;0E-8;863.15997314;;309.05999756;1.31200000;8.98190000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-01-31;211.72000000;174.33000000;;917.47998047;986.34997559;0E-8;0E-8;986.34997559;;1119.93994141;;324.01998901;1.23200000;10.97680000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-01-31;834.82000732;;37.16999817;23.48999977;3.00000000;0E-8;0E-8;3.00000000;;23.47999954;;23.47999954;-0.05700000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-01-31;320.13000000;115.14000000;;367.35000000;103.00000000;255.00000000;9.00000000;367.00000000;0E-8;378.58999634;;378.58999634;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-01-31;730.90002441;605.50000000;65.11000061;2149.86010742;9.00000000;0E-8;0E-8;9.00000000;;2100.32006836;;2100.32006836;0.52100000;5.97190000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-01-31;605.60998535;494.85000000;71.43000031;795.08001709;443.00000000;0E-8;0E-8;443.00000000;-158.00000000;2582.08007813;2755.58007813;577.15997314;0.48500000;6.04710000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-01-31;805.76000977;708.05000000;106.13999939;385.94000244;108.18000031;257.17999268;5.88000011;371.23999023;;386.48999023;;386.48999023;0.15000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-01-31;706.25000000;610.65000000;;402.45999146;108.61000061;285.00000000;7.00000000;400.60998535;;413.23001099;;28.00000000;0.01800000;0.40520000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-01-31;610.73000000;540.15000000;109.77000000;476.31000000;;304.00000000;11.00000000;315.00000000;159.00000000;525.29998779;351.79998779;112.69999695;0.00700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-01-31;494.98000000;396.70000000;49.49000000;1315.42004395;130.00000000;0E-8;;130.00000000;;3877.67993164;;742.46002197;1.16500000;6.73190000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-01-31;396.58000000;324.71000000;;423.64000000;366.00000000;0E-8;;366.00000000;;4019.90991211;;293.35998535;0.41300000;6.85710000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-01-31;324.45001221;259.29000000;;2354.82006836;1451.00000000;0E-8;0E-8;1451.00000000;;5663.58007813;;1847.08996582;0.91800000;7.88710000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-01-31;258.15000000;243.54000000;;2256.30000000;1529.00000000;982.00000000;0E-8;2511.00000000;0E-8;6218.14990234;;738.84002686;0E-8;8.75710000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-01-31;487.60000610;;53.43000031;65.04000092;;13.00000000;;28.00000000;;65.05999756;;65.05999756;-0.03000000;0.05480000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-01-31;313.56000000;279.45000000;31.77000000;179.51000000;14.00000000;0E-8;;14.00000000;;193.85000610;;154.58000183;-2.36900000;0.72290000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-01-31;279.23000000;183.00000000;;20.21000000;40.00000000;0E-8;;40.00000000;;198.47000122;;4.30999994;0.02200000;0.75290000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-01-31;181.20000000;93.91000000;;128.93000000;39.00000000;0E-8;;39.00000000;;298.82998657;;100.05999756;-0.37100000;1.17060000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-01-31;92.30999756;54.13000000;;167.08000183;104.00000000;0E-8;;104.00000000;;406.95001221;;111.26999664;-0.45400000;1.70260000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-01-31;241.17000000;148.27000000;;609.71000000;156.00000000;430.00000000;20.00000000;606.00000000;0E-8;610.25000000;;610.25000000;-0.09100000;0.62550000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-01-31;147.78000000;109.00000000;;925.53997803;262.00000000;664.00000000;0E-8;926.00000000;0E-8;841.09002686;;164.58999634;0.00600000;1.89480000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-01-31;105.12000000;72.67000000;;819.94000000;336.00000000;458.00000000;31.00000000;825.00000000;0E-8;927.98999023;;20.95000076;0.03000000;2.34450000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-01-31;631.59000000;512.31000000;59.05000000;620.60998535;153.00000000;0E-8;19.00000000;172.00000000;;621.09002686;;621.09002686;-0.78400000;1.50390000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-01-31;705.54998779;661.10000000;124.08000183;776.89001465;479.20999146;298.00000000;13.00000000;790.21002197;0E-8;779.00000000;;779.00000000;-0.50900000;1.38390000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-01-31;659.85000000;479.40000000;97.00000000;868.95001221;515.25000000;356.70999146;0E-8;871.96002197;0E-8;869.85998535;;82.73000336;-0.61400000;1.42900000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-01-31;635.13000488;479.78000000;55.11999893;893.83001709;0E-8;24.98999977;0E-8;24.98999977;0E-8;892.92999268;;892.92999268;-1.44400000;0.54290000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-01-31;475.55999756;376.04000000;67.91999817;1186.04003906;525.00000000;0E-8;;525.00000000;;2425.42993164;;287.32000732;0.36100000;2.64940000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-01-31;368.73999023;265.03000000;;1336.68005371;986.00000000;0E-8;;986.00000000;;3488.34008789;;796.65997314;-2.72500000;4.84900000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-01-31;590.08001709;335.09000000;31.45000076;98.61000061;0E-8;0E-8;;0E-8;;105.61000061;;105.61000061;-0.50500000;0.80610000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-01-31;327.44000000;268.02000000;;82.21000000;69.00000000;0E-8;0E-8;69.00000000;0E-8;193.57000732;;75.54000092;-0.11100000;0.95060000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-01-31;264.32000000;213.17000000;;1590.33996582;1379.18994141;75.33000183;0E-8;1454.52001953;0E-8;3591.90991211;;371.85000610;-1.69100000;6.71940000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-01-31;549.28997803;426.86000000;106.73999786;195.41000366;113.58999634;75.26000214;1.00000000;189.85000610;0E-8;195.55000305;;195.55000305;0.04800000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-01-31;154.49000549;132.91000000;;320.76998901;264.00000000;62.00000000;0E-8;326.00000000;0E-8;345.45001221;;345.45001221;0.04800000;1.67130000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-01-31;127.69999695;99.23000000;;344.42001343;295.00000000;24.00000000;0E-8;319.00000000;0E-8;364.60000610;;12.89999962;-0.14300000;2.04940000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-01;109.80999756;27.11000000;;111.26000000;110.00000000;17.00000000;0E-8;127.00000000;0E-8;40.97999954;;2.78999996;-0.88300000;2.51580000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-01;113.31000000;3.90000000;84.26000000;7.00000000;12.59000015;0E-8;;12.59000015;;5.96000004;;5.96000004;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-01;300.10000610;258.87000000;31.21999931;259.00000000;259.00000000;0E-8;;259.00000000;;299.27999878;;299.27999878;6.89900000;0.71740000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-01;388.54000000;361.73000000;52.45000000;1380.00000000;897.00000000;0E-8;;897.00000000;;2276.57006836;;1394.56994629;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-01;301.69000000;251.41000000;50.21000000;840.00000000;889.00000000;0E-8;;889.00000000;;2456.31005859;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-01;251.35000000;229.82000000;;833.80999756;59.00000000;0E-8;;59.00000000;956.00000000;2551.00000000;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-01;230.06000000;168.54000000;;51.79000092;46.00000000;0E-8;;46.00000000;;2551.00000000;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-01;251.20000000;137.87000000;;774.80999756;960.00000000;0E-8;;960.00000000;;2551.00000000;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-01;137.60000000;15.03000000;;1006.00000000;1136.00000000;0E-8;;1136.00000000;;2535.95996094;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-01;58.33000000;42.45000000;;1592.26000000;807.00000000;1049.00000000;;1856.00000000;;1529.10998535;;1529.10998535;0.89600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-01;42.09000015;21.44000000;;1831.73999023;312.00000000;1549.95996094;0E-8;1861.82995605;0E-8;1528.19995117;;4.63999987;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-01;20.49000000;4.15000000;;1722.22998047;1391.00000000;280.00000000;0E-8;1670.00000000;0E-8;1535.06005859;;12.36999989;0.33700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-01;47.47400000;25.77000000;24.84000000;658.00000000;658.00000000;0E-8;0E-8;658.00000000;0E-8;714.41998291;;714.41998291;26.03300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-01;31.79800000;12.10000000;91.06000000;308.45001221;174.00000000;167.00000000;0E-8;342.00000000;0E-8;304.36999512;;304.36999512;0.46700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-01;29.19000000;3.69000000;;1179.67000000;1164.00000000;0E-8;0E-8;1164.00000000;;1196.95996094;;1196.95996094;0.51400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-01;96.33000000;4.26000000;;0E-8;2045.00000000;0E-8;0E-8;2045.00000000;0E-8;0E-8;2681.67993164;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-01;96.40000153;84.36000000;;6675.08007813;2242.00000000;1996.00000000;12.00000000;4244.00000000;10667.50976563;6646.83984375;3965.16992188;6646.83984375;0E-8;6.00100000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-01;153.88000488;131.92000000;;2109.88989258;2813.00000000;0E-8;;2813.00000000;;2255.75000000;;1090.40002441;1.25400000;12.47030000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-01;62.95999908;5.97000000;33.88999939;7494.31005859;6295.00000000;0E-8;0E-8;6295.00000000;0E-8;7465.43994141;;4729.99023438;6.57000000;30.76260000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-01;479.13000488;304.44000000;;42.04000092;38.00000000;0E-8;3.00000000;41.00000000;0E-8;41.91999817;;41.91999817;0.01100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-01;90.00000000;73.65000000;;27348.75976563;25234.83984375;1836.77001953;277.14999390;27348.75976563;0E-8;27617.47070313;;27617.47070313;-7.95500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-01;70.58000000;56.47000000;;26102.93945313;25584.00000000;478.00000000;275.00000000;26337.00000000;0E-8;27605.86914063;;771.55999756;-6.95500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-01;81.80000305;55.40000000;13.38000011;833.72998047;410.57000732;0E-8;0E-8;410.57000732;0E-8;800.77001953;;800.77001953;1.22400000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-01;265.33000000;204.20000000;39.58000000;83.00000000;80.00000000;0E-8;3.00000000;83.00000000;0E-8;87.18000000;;87.18000000;-0.02900000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-01;213.57000000;114.83000000;;338.99000000;289.00000000;50.00000000;0E-8;339.00000000;0E-8;339.16000000;;339.16000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-01;299.12000000;272.37000000;62.71000000;765.50000000;537.00000000;108.00000000;0E-8;645.00000000;0E-8;801.33001709;;801.33001709;0E-8;3.37550000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-01;271.92999268;249.02000000;;749.21997070;785.00000000;0E-8;9.00000000;786.65002441;;879.53997803;;74.44000244;0E-8;3.37550000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-01;220.42999268;163.70000000;;2368.87988281;2386.00000000;0E-8;0E-8;2386.00000000;0E-8;2618.53002930;;1658.78002930;1.75300000;3.43550000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-01;161.46000000;136.88000000;;2449.00000000;2415.00000000;34.00000000;;2449.00000000;;2635.19995117;;15.06000042;0E-8;3.43550000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-01;312.48999023;277.86000000;;82.00000000;0E-8;82.00000000;;82.00000000;;80.33999634;;80.33999634;-0.01900000;0.77390000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-01;494.46000000;376.83000000;;29.01000023;26.00000000;0E-8;0E-8;26.00000000;0E-8;34.18999863;;34.18999863;-0.01300000;0.57650000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-01;372.07000000;255.88000000;;28.31000000;29.00000000;0E-8;;29.00000000;;35.27999878;;0.76999998;-0.00400000;0.58100000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-01;358.48000000;;;64.00000000;;3.00000000;;64.00000000;61.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-01;352.75000000;;;47.59999847;52.00000000;0E-8;;52.00000000;;52.58000183;;52.58000183;-0.07000000;0.21390000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-01;257.08000000;204.85000000;93.09000000;58.62000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;52.65999985;;0E-8;-0.03400000;0.23390000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-01;184.74000000;165.27000000;;258.31000000;245.00000000;0E-8;;245.00000000;;260.10000610;;89.13999939;-0.04100000;4.08650000;DCUBAG
