id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-01;89.80999756;60.06000000;;295.39999390;300.00000000;0E-8;16.00000000;316.00000000;;300.16000366;;38.11999893;-0.35900000;5.88000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-01;60.16000000;38.04000000;;366.76000000;356.00000000;0E-8;;356.00000000;;368.50000000;;68.23000336;-0.08100000;7.51160000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-01;907.82000732;885.82000000;51.08000183;79.25000000;98.00000000;0E-8;;98.00000000;;76.80000305;;76.80000305;-0.10400000;0.19260000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-01;885.73000000;856.86000000;;108.56500000;108.00000000;0E-8;;108.00000000;;76.80000305;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-01;807.95001221;766.63000000;;180.99000549;173.00000000;0E-8;;173.00000000;;161.48000000;;83.52999878;0.01300000;0.81260000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-01;756.37000000;671.85000000;24.65000000;469.28000000;754.00000000;0E-8;0E-8;754.00000000;0E-8;479.55999756;;314.22000122;0.18100000;3.81680000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-01;657.54000000;621.58000000;28.78000000;853.50000000;1041.00000000;0E-8;0E-8;1041.00000000;0E-8;551.40002441;;45.13999939;0.06000000;4.39130000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-01;621.54000000;557.82000000;;1015.54000000;677.00000000;0E-8;0E-8;677.00000000;0E-8;569.59997559;;10.42000008;0.05100000;4.45680000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-01;557.69000000;512.29000000;;701.75000000;420.00000000;188.00000000;;608.00000000;;580.09997559;;4.30999994;-0.01300000;4.49130000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-01;512.08000000;494.59000000;;631.54000000;568.00000000;0E-8;0E-8;568.00000000;;605.48999023;;12.32999992;-0.01900000;4.59130000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-01;494.10000000;393.24000000;;668.00000000;668.00000000;0E-8;;668.00000000;;649.75000000;;27.54000092;0.08200000;4.77130000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-01;466.23999023;443.50000000;;432.76000977;1011.00000000;0E-8;0E-8;1011.00000000;0E-8;730.50000000;;65.20999908;0.05100000;6.22000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-01;842.46997070;750.40000000;39.13000107;20.37999916;33.00000000;0E-8;;33.00000000;0E-8;24.38999939;;24.38999939;0.06400000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-01;664.16000000;575.97000000;;56.75000000;63.00000000;0E-8;;63.00000000;0E-8;39.43999863;;15.39999962;0.00600000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-01;572.28000000;546.53000000;;58.38000000;60.00000000;0E-8;;60.00000000;0E-8;39.86999893;;0.58999997;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-01;433.33000000;381.75000000;21.85000000;1158.47000000;1280.00000000;0E-8;0E-8;1280.00000000;0E-8;1064.38000488;;266.94000244;0.35300000;14.28520000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-01;375.77398682;326.40000000;19.97999954;1359.20996094;1030.00000000;0E-8;0E-8;1030.00000000;0E-8;1272.38000488;;129.50000000;1.57600000;17.17970000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-01;554.95001221;360.84000000;;20.87999916;19.00000000;0E-8;2.00000000;21.00000000;;20.73999977;;20.73999977;-0.00800000;0.12650000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-01;489.11999512;332.19000000;36.63999939;29.00000000;106.00000000;0E-8;;106.00000000;;28.69000053;;28.69000053;-0.32000000;0.20680000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-01;84.58000183;34.00000000;;8.85999966;9.71000004;4.11999989;1.00000000;13.82999992;6.00000000;11.84000015;;11.84000015;-0.07100000;0.83840000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-01;702.88000488;624.50000000;35.70000076;39.93999863;10.00000000;0E-8;0E-8;10.00000000;;49.68000031;;49.68000031;-1.19000000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-01;614.36000000;;43.50000000;36.89000000;35.00000000;0E-8;;35.00000000;;55.11999893;;7.23000002;-0.16300000;0.15450000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-01;614.61000000;555.97000000;48.85000000;23.10000000;0E-8;4.00000000;0E-8;4.00000000;0E-8;27.64999962;;27.64999962;-0.38600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-01;459.29000000;394.40000000;58.70000000;136.71000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;188.03999329;;109.01999664;-0.48600000;6.12000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-01;352.23000000;;;198.41000000;;72.00000000;;72.00000000;130.00000000;240.19999695;;42.20000076;-0.03000000;6.74000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-01;658.84000000;525.99000000;;22.88000000;22.00000000;0E-8;1.00000000;23.00000000;;23.12000084;;23.12000084;-0.01300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-01;437.04000000;355.53000000;;51.00000000;49.00000000;0E-8;2.00000000;51.00000000;;48.27999878;;25.10000038;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-01;251.39000000;233.12000000;89.00000000;219.37000000;83.00000000;27.00000000;0E-8;110.00000000;82.99000000;424.70001221;261.92001343;96.37999725;;8.54100000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-01;250.70000000;138.34000000;;83.01000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;0E-8;82.99000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-01;139.53000000;;;225.34000000;214.00000000;0E-8;;214.00000000;;469.60998535;306.82998657;39.18000031;0.02700000;8.70740000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-01;362.80000000;;57.49000000;12.73000000;;0E-8;;0E-8;;12.57999992;154.19999695;4.00000000;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-01;398.53000000;;;152.50900000;;0E-8;;142.00000000;;35.00000000;154.19999695;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-01;;;;95.00000000;95.00000000;;;95.00000000;;4.03999996;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-01;442.69000000;;16.67000000;11.12000000;0E-8;0E-8;;11.00000000;11.00000000;8.57999992;;8.57999992;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-01;412.03000000;;80.70000000;14.88000000;0E-8;0E-8;;18.00000000;-11.00000000;4.03999996;12.61999989;4.03999996;-0.55200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-01;;;;14.88000000;37.00000000;;;37.00000000;;4.03999996;22.81999969;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-01;86.30000000;;;14.88000000;178.00000000;4.00000000;;182.00000000;;4.03999996;166.82000732;;-0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-01;150.89000000;126.19000000;;71.00000000;72.00000000;0E-8;;72.00000000;;73.36000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-01;791.09400000;753.80000000;29.82000000;49.71000000;52.00000000;12.00000000;0E-8;64.00000000;0E-8;46.49000168;;46.49000168;0.07700000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-01;737.38400000;674.60000000;14.53000000;104.77000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;76.86000061;;29.11000061;0.02300000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-01;624.26000000;519.79000000;12.07000000;225.67000000;159.00000000;0E-8;;159.00000000;;220.47000122;;140.94000244;-0.33300000;0.97940000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-01;784.16998291;695.45000000;12.69999981;143.46000671;143.46000671;0E-8;;143.46000671;;146.75000000;;146.75000000;0.31800000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-01;695.01000000;623.91000000;66.05000000;173.00000000;173.00000000;0E-8;;173.00000000;;155.75999451;;6.48000002;-0.01900000;0.76550000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-01;623.44000000;565.42000000;19.67000000;185.63000000;182.00000000;0E-8;10.00000000;192.00000000;;158.85000610;;0.81000000;-0.07600000;0.94000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-01;564.86000000;517.73000000;;193.00000000;193.00000000;0E-8;;193.00000000;;166.57000732;;1.94000006;-0.12500000;1.36030000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-01;838.44000244;771.81000000;23.92000008;74.58000183;89.41000366;3.25000000;;92.66000366;;84.66999817;;84.66999817;0.18200000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-01;768.96000000;729.90000000;21.84000000;103.94000000;103.00000000;8.00000000;0E-8;111.00000000;0E-8;99.66999817;;16.65000000;0.11200000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-01;583.61000000;515.89000000;43.30000000;207.18000000;236.00000000;0E-8;0E-8;236.00000000;0E-8;250.94999695;;149.83000000;-0.06600000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-01;501.38600000;434.06000000;16.52000000;685.70000000;442.00000000;0E-8;0E-8;442.00000000;0E-8;813.96002197;;152.75000000;-0.35300000;7.73550000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-01;430.74000000;396.46000000;;463.32000000;583.00000000;0E-8;;583.00000000;;855.60998535;;30.80000000;0.03900000;8.06290000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-01;392.69000000;326.13000000;18.28000000;945.67000000;1054.00000000;0E-8;;1054.00000000;;1305.75000000;;427.59000000;1.32300000;15.20100000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-01;476.82998657;448.81000000;91.11000061;149.52000427;161.00000000;0E-8;0E-8;161.00000000;0E-8;136.77999878;;136.77999878;0.02400000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-01;447.48001099;410.49000000;;168.11999512;117.00000000;54.00000000;0E-8;171.00000000;0E-8;144.11000061;;5.65999985;0.04600000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-01;353.80000000;326.69000000;;179.00000000;179.00000000;0E-8;0E-8;179.00000000;0E-8;159.25999451;;10.56000042;-0.01900000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-01;446.55999756;395.13000000;;159.60000610;131.96000671;0E-8;0E-8;131.96000671;0E-8;162.66000366;;162.66000366;0.16000000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-01;370.32000732;326.53000000;;164.91000366;190.00000000;0E-8;;190.00000000;0E-8;189.14999390;;13.56999969;0.13200000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-01;578.70000000;531.20000000;21.98000000;87.13000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;86.00000000;;86.00000000;0.01500000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-01;562.01200000;531.67000000;24.66000000;194.92000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;200.67000000;;200.67000000;2.60000000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-01;531.46000000;504.96000000;;106.91000000;104.00000000;0E-8;1.00000000;105.00000000;0E-8;209.67000000;;7.13000000;0.09900000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-01;466.67000000;398.30000000;14.36000000;245.72000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;361.82000732;;147.85000610;2.41500000;1.80900000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-01;398.01000000;385.80000000;;131.47000000;131.00000000;0E-8;2.00000000;133.00000000;0E-8;369.57000732;;4.17000008;0.03500000;1.83810000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-01;384.17999268;366.15000000;;265.57000732;223.00000000;70.00000000;0E-8;293.00000000;0E-8;476.69000244;;104.66999817;0.09100000;3.18610000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-01;366.01000000;351.26000000;;300.44000000;295.00000000;0E-8;0E-8;295.00000000;0E-8;487.23001099;;8.21000004;0.18000000;3.39100000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-01;351.05999756;333.97000000;;343.00000000;343.00000000;0E-8;0E-8;343.00000000;0E-8;506.32998657;;17.48999977;0.20500000;3.67770000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-01;325.80000000;284.24000000;30.43000000;1093.10000000;383.00000000;0E-8;0E-8;383.00000000;0E-8;1800.79003906;;674.92999268;2.16500000;9.66740000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-01;283.84000000;258.31000000;;477.92000000;555.00000000;0E-8;0E-8;555.00000000;0E-8;1870.66003418;;120.07000000;0.41700000;10.06320000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-01;257.85000000;235.55000000;;803.39000000;649.00000000;0E-8;0E-8;649.00000000;0E-8;2083.30004883;;281.50000000;1.01900000;12.10480000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-01;326.05000000;280.85000000;58.96000000;2563.69000000;3581.00000000;0E-8;0E-8;3581.00000000;-365.00000000;3568.47998047;;416.72000122;7.57300000;35.92320000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-01;279.66000000;258.11000000;;4297.19000000;4061.00000000;0E-8;12.00000000;4073.00000000;;4791.02001953;4743.14990234;453.57000732;2.45300000;92.59260000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-01;344.41000000;309.70000000;;123.00000000;117.00000000;6.00000000;0E-8;123.00000000;0E-8;124.93000000;;124.93000000;0.07300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-01;257.27000000;237.09000000;;5252.00000000;5248.00000000;0E-8;4.00000000;5252.00000000;;6008.87011719;5961.00976563;930.89001465;8.99600000;99.57000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-01;219.11999512;107.20000000;;15194.37988281;12507.00000000;0E-8;;12507.00000000;;17335.72070313;17287.85937500;8740.28027344;13.53900000;121.44060000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-01;280.23200000;224.60000000;22.52000000;169.33000183;130.00000000;0E-8;0E-8;130.00000000;0E-8;171.66000366;;171.66000366;2.59100000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-01;395.47000122;150.98000000;;70.36000000;56.00000000;11.00000000;;67.00000000;;71.20999908;;71.20999908;0.09300000;0.11390000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-01;411.88000000;320.36000000;;60.34999847;59.00000000;0E-8;1.00000000;60.00000000;;59.31000137;;59.31000137;0.00700000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-01;320.29000000;180.86000000;;60.34999847;59.00000000;1.00000000;;60.00000000;;59.31000137;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-01;354.94000000;249.08000000;;81.54000092;81.00000000;0E-8;1.00000000;82.00000000;0E-8;83.19000244;;83.19000244;0.00700000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-01;615.63000488;577.29000000;80.52999878;57.66999817;52.65999985;0E-8;0E-8;52.65999985;0E-8;63.04999924;;63.04999924;-0.19300000;2.05480000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-01;564.91998291;515.78000000;56.11999893;319.04000854;357.00000000;0E-8;;357.00000000;;379.95001221;;316.38000488;-2.95700000;7.29130000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-01;819.20001221;630.24000000;31.15999985;13.00000000;13.00000000;0E-8;0E-8;13.00000000;;15.51000023;;15.51000023;-0.00300000;0.19550000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-01;766.90000000;;73.14000000;1.00900000;;0E-8;;12.00000000;;6.00000000;;6.00000000;0.00200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-01;742.91998291;;65.25000000;35.29999924;;0E-8;;5.32000017;;15.46000000;47.86000000;15.46000000;0.19200000;7.85550000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-01;734.58000000;;72.00000000;7.00000000;;0E-8;;14.38000011;;19.36000000;;19.36000000;0.06800000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-01;711.83000000;;44.88000000;153.77800000;;151.00000000;;151.00000000;;132.01000000;;153.78400000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-01;447.85998535;427.57000000;60.45000076;125.51999664;294.00000000;63.00000000;0E-8;357.00000000;0E-8;249.22000122;211.36000061;183.71000671;1.41800000;46.29320000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-01;427.14001465;404.51000000;;475.92999268;434.00000000;0E-8;0E-8;434.00000000;0E-8;327.44000244;289.23001099;57.00999832;0.31000000;48.91580000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-01;403.67999268;381.77000000;;484.95001221;521.00000000;54.00000000;0E-8;575.00000000;0E-8;477.52999878;439.23999023;109.69000244;0.50900000;51.40130000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-01;381.73600000;358.00000000;45.57000000;396.70001221;533.65997314;0E-8;0E-8;533.65997314;0E-8;594.54998779;541.46002197;45.43999863;2.19200000;52.40480000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-01;357.88000000;326.51000000;;697.74000000;582.00000000;0E-8;0E-8;582.00000000;0E-8;636.90997314;582.94000244;17.94000053;1.09400000;53.49060000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-01;326.30999756;279.78000000;64.01999664;617.00000000;252.00000000;0E-8;;252.00000000;365.00000000;740.90997314;123.41999817;26.60000038;4.72400000;55.11840000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-01;727.22000000;1.35000000;;39.00000000;6.13000011;0E-8;;6.00000000;;0E-8;51.26000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-01;432.26998901;334.56000000;21.09000015;589.83001709;319.00000000;0E-8;0E-8;319.00000000;0E-8;440.88000488;;440.88000488;4.77900000;6.34710000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-01;332.65000000;287.34000000;;372.66000000;309.00000000;0E-8;;309.00000000;;481.76998901;;41.72999954;0.99300000;6.45710000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-01;286.77000000;261.92000000;;341.75000000;281.00000000;6.00000000;;287.00000000;;529.88000488;;40.97999954;0.73600000;6.59160000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-01;261.83999634;234.09000000;39.56000137;617.04998779;527.00000000;0E-8;0E-8;527.00000000;0E-8;866.38000488;;323.39999390;1.23400000;9.10580000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-01;211.75000000;173.69000000;;873.85998535;667.15002441;0E-8;0E-8;667.15002441;;1161.13000488;;339.04998779;1.21700000;11.10030000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-01;834.78002930;;36.99000168;23.76000023;27.00000000;0E-8;0E-8;27.00000000;;23.75000000;;23.75000000;-0.05500000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-01;319.96000000;115.10000000;;359.60000000;104.00000000;247.00000000;9.00000000;360.00000000;0E-8;354.51998901;;354.51998901;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-01;732.05999756;605.66000000;68.37000275;2116.48999023;682.00000000;0E-8;0E-8;682.00000000;0E-8;2169.11010742;;2169.11010742;0.57000000;5.97580000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-01;605.79998779;495.80000000;75.30000305;1418.53002930;1247.00000000;0E-8;0E-8;1247.00000000;-141.00000000;2683.83007813;2857.33007813;551.11999512;0.51400000;6.05130000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-01;805.71997070;708.00000000;105.81999969;372.16000366;108.83999634;267.29998779;5.86000013;382.00000000;0E-8;372.70999146;;372.70999146;0.15300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-01;706.21000000;610.83000000;;402.39001465;109.26999664;287.00000000;7.15999985;403.42999268;0E-8;400.60000610;;26.72999954;0.01900000;0.40550000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-01;610.64000000;540.16000000;108.57000000;444.53000000;;296.00000000;10.00000000;306.00000000;142.00000000;509.16000366;335.66000366;107.62000275;0.00700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-01;495.85998535;396.74000000;53.13999939;2106.34008789;370.00000000;0E-8;;370.00000000;;3838.78002930;;688.92999268;1.23500000;6.73580000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-01;396.60000000;324.95000000;;518.85000000;506.00000000;0E-8;;506.00000000;;4127.20019531;;272.20999146;0.42800000;6.86130000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-01;324.64001465;259.39000000;;2388.08007813;2086.00000000;0E-8;0E-8;2086.00000000;0E-8;5799.10986328;;1713.93005371;0.96200000;7.89130000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-01;258.55000000;243.85000000;;2747.68000000;2064.00000000;548.00000000;0E-8;2612.00000000;0E-8;6456.45019531;;685.57000732;0E-8;8.76130000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-01;487.61999512;;53.81000137;38.42000000;;13.00000000;;28.00000000;;38.44000000;;38.44000000;-0.02200000;0.05450000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-01;313.63000000;279.30000000;32.02000000;167.99000000;71.00000000;0E-8;;71.00000000;;187.41000366;;127.01000214;-2.35800000;0.71870000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-01;279.20000000;183.22000000;;74.38000000;76.00000000;0E-8;;76.00000000;;190.86999512;;3.11000000;0.02300000;0.74870000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-01;181.43000000;94.33000000;;154.72000000;120.00000000;0E-8;;120.00000000;;264.95001221;;72.12000275;-0.36800000;1.16190000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-01;92.65000153;54.15000000;;185.91000366;116.00000000;0E-8;;116.00000000;;346.57000732;;80.19999695;-0.45000000;1.68770000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-01;240.90000000;148.27000000;;576.30000000;156.00000000;417.00000000;20.00000000;593.00000000;0E-8;576.83000000;;576.83000000;-0.09000000;0.61650000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-01;147.83999634;109.05000000;;939.15997314;324.00000000;614.00000000;0E-8;938.00000000;0E-8;829.02001953;;243.83999634;0.00600000;1.88450000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-01;105.01000000;72.78000000;;865.04000000;334.00000000;508.00000000;31.00000000;873.00000000;0E-8;862.33001709;;31.04000092;0.03100000;2.33350000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-01;631.88000000;513.08000000;62.35000000;595.09000000;322.00000000;0E-8;18.00000000;340.00000000;0E-8;596.57000732;;596.57000732;-0.75700000;1.50160000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-01;705.53002930;661.10000000;123.19000244;759.27001953;478.95999146;274.00000000;12.96000004;765.91998291;0E-8;722.66998291;;722.66998291;-0.51600000;1.37160000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-01;659.95000000;479.21000000;99.00000000;816.03997803;518.88000488;267.17999268;0E-8;786.05999756;0E-8;813.50000000;;76.73999786;-0.60800000;1.41710000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-01;635.83001709;479.78000000;57.56999969;648.02001953;0E-8;26.14999962;0E-8;26.14999962;0E-8;647.10998535;;647.10998535;-1.44700000;0.53870000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-01;475.83999634;376.98000000;69.86000061;1131.29003906;894.00000000;0E-8;;894.00000000;;1971.32995605;;316.60998535;0.38700000;2.62810000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-01;368.98001099;265.26000000;;1647.51000977;1262.00000000;0E-8;;1262.00000000;;3029.20996094;;768.39001465;-2.68000000;4.81710000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-01;590.15002441;334.91000000;31.92000008;77.08000183;0E-8;0E-8;;0E-8;;95.22000122;;95.22000122;-0.47700000;0.79840000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-01;326.73000000;268.84000000;;85.87999725;131.00000000;0E-8;0E-8;131.00000000;0E-8;166.66000366;;68.09999847;-0.10900000;0.94190000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-01;264.20999146;213.66000000;;1817.90002441;1842.39001465;75.16999817;0E-8;1917.56005859;0E-8;3981.87988281;;368.86999512;-1.65300000;6.67810000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-01;549.41000000;427.03000000;109.53000000;248.19999695;113.58999634;125.38999939;1.00000000;239.97999573;0E-8;248.35000610;;248.35000610;0.05000000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-01;154.58000183;132.94000000;;329.51998901;265.00000000;41.00000000;0E-8;306.00000000;0E-8;313.60998535;;313.60998535;0.05700000;1.66390000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-01;127.76999664;99.22000000;;331.82998657;295.00000000;22.00000000;0E-8;317.00000000;0E-8;336.55999756;;11.71000004;-0.13700000;2.03810000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-02;109.83000183;26.91000000;;103.73999786;72.00000000;16.00000000;0E-8;88.00000000;0E-8;39.50000000;;3.29999995;-0.86400000;2.56970000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-02;113.29000000;3.43000000;84.00000000;7.00000000;13.00000000;0E-8;;13.00000000;;5.98000002;;5.98000002;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-02;300.11000000;258.88000000;31.38000000;293.72000122;259.00000000;0E-8;;259.00000000;;315.10000610;;315.10000610;6.94100000;0.72900000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-02;388.56000000;361.74000000;52.65000000;1350.00000000;902.00000000;0E-8;;902.00000000;;2215.37988281;;1323.38000488;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-02;301.66000000;251.43000000;49.62000000;840.00000000;1164.00000000;0E-8;;1164.00000000;;2384.62011719;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-02;251.42000000;229.98000000;;1149.02001953;0E-8;0E-8;;0E-8;1065.00000000;2522.15991211;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-02;230.01000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2522.15991211;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-02;251.26000000;137.83000000;;1149.02001953;1068.00000000;0E-8;;1068.00000000;;2522.15991211;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-02;137.59000000;15.04000000;;1068.00000000;1133.00000000;0E-8;;1133.00000000;;2551.00000000;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-02;58.30000000;42.84000000;;1773.77000000;1488.00000000;303.00000000;;1791.00000000;;1592.35998535;;1592.35998535;0.88300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-02;41.92000000;21.26000000;;1707.54003906;270.00000000;1489.38000488;0E-8;1758.69995117;0E-8;1591.92004395;;4.82999992;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-02;20.65000000;4.12000000;;1640.39001465;1548.00000000;57.00000000;0E-8;1610.00000000;0E-8;1599.48999023;;12.88000011;0.33800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-02;47.48400000;25.32000000;25.02000000;673.24000000;465.00000000;0E-8;0E-8;465.00000000;0E-8;718.75000000;;718.75000000;26.07000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-02;31.77800000;11.75000000;90.64000000;295.67000000;173.00000000;145.00000000;;318.00000000;;291.79000854;;291.79000854;0.45600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-02;29.18000031;3.65000000;;1118.86999512;1122.00000000;0E-8;0E-8;1122.00000000;;1143.95996094;;1143.95996094;0.50700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-02;96.54000000;4.21000000;;0E-8;428.00000000;0E-8;0E-8;428.00000000;0E-8;0E-8;2633.92993164;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-02;96.54000092;84.72000000;;6684.06005859;2293.00000000;3060.00000000;12.00000000;5365.00000000;11299.41015625;6648.27978516;4014.35009766;6648.27978516;0E-8;6.00160000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-02;153.64999390;132.43000000;;1734.98999023;3063.00000000;0E-8;;3063.00000000;;2237.34008789;;1087.83996582;1.22700000;12.59390000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-02;62.88000107;6.87000000;33.52999878;7115.85009766;8714.00000000;0E-8;0E-8;8714.00000000;0E-8;7172.33984375;;4554.99023438;6.30700000;30.94100000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-02;479.13000488;304.37000000;;41.00000000;38.00000000;0E-8;3.00000000;41.00000000;;41.04999924;;41.04999924;0.01000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-02;90.00000000;73.85000000;;29007.06054688;25174.66992188;3555.23999023;277.14999390;29007.06054688;0E-8;28454.48046875;;28454.48046875;-7.91300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-02;70.38000000;56.97000000;;27832.11914063;25401.00000000;2597.00000000;461.00000000;28459.00000000;0E-8;28429.19921875;;776.85998535;-6.78500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-02;81.90000153;56.45000000;14.23999977;788.51000977;534.25000000;0E-8;0E-8;534.25000000;0E-8;773.84997559;;773.84997559;1.21400000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-02;265.33000000;204.27000000;39.58000000;87.00000000;85.00000000;0E-8;2.00000000;87.00000000;;91.15000000;;91.15000000;-0.02700000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-02;213.55000000;114.82000000;;334.98000000;289.00000000;46.00000000;0E-8;335.00000000;0E-8;335.15000000;;335.15000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-02;299.17001343;272.37000000;63.22999954;764.50000000;536.00000000;108.00000000;0E-8;644.00000000;0E-8;786.36999512;;786.36999512;0E-8;3.37580000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-02;271.89999390;249.03000000;;730.95001221;787.00000000;0E-8;9.00000000;787.09997559;;870.02001953;;73.05000305;0E-8;3.37580000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-02;220.44000244;163.74000000;;2397.12011719;2354.00000000;26.00000000;0E-8;2380.00000000;0E-8;2592.48999023;;1663.56005859;1.75300000;3.43580000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-02;161.44000000;136.88000000;;2403.72000000;2392.00000000;26.00000000;;2418.00000000;;2615.18994141;;15.10999966;0E-8;3.43580000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-02;312.51000977;277.87000000;;79.30000305;0E-8;79.00000000;;79.00000000;;79.98999786;;79.98999786;-0.01800000;0.77650000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-02;494.60000000;376.84000000;;27.50000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;33.31999969;;33.31999969;-0.01300000;0.57740000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-02;372.30000000;255.85000000;;26.93000000;26.00000000;0E-8;;26.00000000;;34.20999908;;0.75000000;-0.00400000;0.58160000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-02;358.45000000;;;64.00000000;;3.00000000;;65.00000000;62.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-02;352.69000000;;;48.06000137;52.00000000;0E-8;;52.00000000;;51.25999832;;51.25999832;-0.06600000;0.21650000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-02;257.04000000;204.77000000;92.66000000;57.38000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;51.36999893;;0E-8;-0.03300000;0.23650000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-02;184.87000000;165.25000000;;256.87000000;237.00000000;0E-8;;237.00000000;;260.17001343;;92.73000336;-0.03900000;4.12740000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-02;89.77999878;60.06000000;;281.70001221;276.00000000;0E-8;16.00000000;292.00000000;;299.79000854;;39.65000153;-0.35700000;5.96000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-02;60.06000000;38.08000000;;364.30000000;368.00000000;0E-8;;368.00000000;;370.77999878;;70.97000122;-0.08100000;7.64940000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-02;907.78997803;885.72000000;50.84000015;77.25000000;96.00000000;0E-8;;96.00000000;;76.79000092;;76.79000092;-0.10300000;0.19100000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-02;885.68000000;856.86000000;;104.05900000;105.00000000;0E-8;;105.00000000;;76.79000092;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-02;807.94000244;766.63000000;;183.94999695;188.00000000;0E-8;;188.00000000;;165.16000366;;88.36000061;0.01300000;0.81100000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-02;756.38000000;671.75000000;24.69000000;754.91000000;660.00000000;0E-8;0E-8;660.00000000;0E-8;485.19000244;;323.25000000;0.03900000;3.81130000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-02;657.62000000;621.69000000;29.36000000;825.67000000;659.00000000;0E-8;0E-8;659.00000000;0E-8;538.98999023;;59.20000076;0.03700000;4.38550000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-02;621.54000000;557.62000000;;655.00000000;655.00000000;0E-8;0E-8;655.00000000;0E-8;556.27001953;;13.65999985;0.04900000;4.45130000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-02;557.40000000;512.54000000;;717.30999756;525.00000000;293.00000000;;818.00000000;;564.70001221;;5.65000010;-0.01300000;4.48550000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-02;511.92000000;495.16000000;;837.29000000;905.00000000;0E-8;0E-8;905.00000000;;587.28997803;;16.17000008;-0.01600000;4.58550000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-02;494.11000000;393.24000000;;980.57000000;958.00000000;0E-8;;958.00000000;;632.51000977;;36.11000061;0.10200000;4.76550000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-02;466.29998779;443.26000000;;842.17999268;746.00000000;0E-8;0E-8;746.00000000;0E-8;712.03002930;;71.62000275;0.07000000;6.21000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-02;842.36999512;750.40000000;38.77000046;11.93999958;33.00000000;0E-8;;33.00000000;0E-8;26.90999985;;26.90999985;0.06200000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-02;664.63000000;575.47000000;;54.56000000;49.00000000;0E-8;;49.00000000;0E-8;42.65000153;;16.98999977;0.00500000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-02;572.29000000;546.33000000;;44.35000000;44.00000000;0E-8;;44.00000000;0E-8;42.88000107;;0.63999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-02;433.14001465;382.36000000;21.09000015;1097.18994141;1559.00000000;0E-8;0E-8;1559.00000000;0E-8;1020.13000488;;256.17999268;0.37400000;14.18190000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-02;375.76998901;326.61000000;19.95000076;1601.38000488;1622.00000000;0E-8;0E-8;1622.00000000;0E-8;1195.68994141;;120.34999847;1.66300000;17.04610000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-02;554.97998047;360.89000000;;20.45999908;18.00000000;0E-8;2.00000000;20.00000000;;22.38999939;;22.38999939;-0.00800000;0.12740000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-02;489.07000732;331.57000000;36.52999878;28.00000000;77.00000000;0E-8;;77.00000000;;29.92000008;;29.92000008;-0.28900000;0.21130000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-02;84.51000214;33.58000000;;8.40999985;10.26000023;4.05000019;1.00000000;14.31000042;0E-8;7.84999990;;7.84999990;-0.06900000;0.85060000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-02;702.90997314;624.50000000;35.84000015;54.95000076;10.00000000;0E-8;0E-8;10.00000000;;56.95000076;;56.95000076;-1.16200000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-02;614.32000000;;43.28000000;26.44000000;34.00000000;0E-8;;34.00000000;;63.41999817;;8.28999996;-0.16100000;0.15420000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-02;614.65997314;555.96000000;49.11000061;27.95999908;0E-8;4.00000000;0E-8;4.00000000;0E-8;33.43999863;;33.43999863;-0.37800000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-02;459.24000000;394.40000000;58.44000000;135.71000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;198.19999695;;123.48999786;-0.48500000;6.11000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-02;352.79000000;;;217.93000000;;80.00000000;;80.00000000;123.00000000;230.49000549;;42.45999908;-0.03100000;6.73000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-02;658.85000000;525.99000000;;23.12000000;22.00000000;0E-8;1.00000000;23.00000000;;23.68000031;;23.68000031;-0.01300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-02;437.04000000;355.52000000;;49.00000000;47.00000000;0E-8;2.00000000;49.00000000;;48.70000076;;25.13999939;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-02;251.36000000;233.00000000;86.00000000;222.74000000;91.00000000;2.00000000;0E-8;93.00000000;133.33000000;414.45001221;261.17001343;102.69999695;;8.53160000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-02;250.08000000;138.83000000;;133.41000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;0.01000000;133.33000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-02;139.46000000;;;265.45000000;268.00000000;0E-8;;268.00000000;;460.48001099;307.20001221;41.74000168;0.02700000;8.69900000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-02;362.71000000;;53.16000000;-5.79000000;;0E-8;;0E-8;;12.77999973;144.55999756;4.05999994;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-02;398.21000000;;;115.98800000;;0E-8;;128.00000000;;36.00000000;144.55999756;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-02;;;;114.00000000;114.00000000;;;114.00000000;;4.09999990;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-02;442.68000000;;16.67000000;10.00000000;0E-8;0E-8;;10.00000000;10.00000000;8.72000027;;8.72000027;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-02;412.02000000;;80.64000000;14.76000000;;0E-8;;18.00000000;-10.00000000;4.09999990;12.81999969;4.09999990;-0.55700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-02;;;;14.76000000;37.00000000;;;37.00000000;;4.09999990;13.38000011;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-02;86.28000000;;;14.76000000;137.00000000;4.00000000;;141.00000000;;4.09999990;157.38000488;;-0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-02;150.74000000;126.21000000;;62.00000000;76.00000000;0E-8;;76.00000000;;64.34999847;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-02;791.07400000;753.80000000;29.69000000;60.58000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;44.11000061;;44.11000061;0.10900000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-02;737.39600000;674.60000000;14.57000000;106.78000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;72.91999817;;27.61000061;0.04000000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-02;624.28000000;519.77000000;12.10000000;213.56000000;169.00000000;0E-8;;169.00000000;;214.83999634;;139.13000488;-0.31200000;0.98230000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-02;784.16198730;695.44000000;12.68999958;128.07000732;143.44000244;0E-8;;143.44000244;;141.41999817;;141.41999817;0.30300000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-02;695.00000000;623.98000000;65.71000000;187.33000000;193.00000000;0E-8;;193.00000000;;151.39999390;;7.53999996;-0.01700000;0.76580000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-02;623.47000000;565.47000000;23.95000000;198.37000000;182.00000000;0E-8;10.00000000;192.00000000;;153.25000000;;0.94000000;-0.07400000;0.95000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-02;564.88000000;517.82000000;;209.19000000;199.00000000;0E-8;;199.00000000;;158.30999756;;2.25999999;-0.12300000;1.39390000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-02;838.43798828;771.98000000;23.88999939;87.97000122;91.58000183;0E-8;;91.58000183;;101.55999756;;101.55999756;0.17700000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-02;768.97000000;729.92000000;22.07000000;120.06000000;105.00000000;8.00000000;0E-8;113.00000000;0E-8;110.08000183;;16.97000000;0.11900000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-02;583.22000000;516.56000000;41.72000000;252.62000000;440.00000000;0E-8;0E-8;440.00000000;0E-8;252.36999512;;152.69999695;-0.06300000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-02;501.40200000;434.74000000;16.57000000;879.63000000;810.00000000;0E-8;0E-8;810.00000000;0E-8;812.09997559;;177.74000549;-0.36500000;7.90580000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-02;430.61000000;396.94000000;;790.69000000;893.00000000;0E-8;;893.00000000;;842.14001465;;29.42000008;0.03600000;8.23480000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-02;392.72000000;326.06000000;18.54000000;1189.50000000;1027.00000000;0E-8;;1027.00000000;;1265.83996582;;415.27999878;1.34300000;15.32160000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-02;476.82998657;448.69000000;91.11000061;143.00000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;130.16000366;;130.16000366;0.02300000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-02;447.46000000;410.42000000;;149.25000000;137.00000000;18.00000000;0E-8;155.00000000;0E-8;137.19999695;;5.38999987;0.04500000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-02;353.95000000;326.59000000;;157.96000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;151.57000732;;10.05000019;-0.01600000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-02;446.48999023;395.70000000;;153.99000549;202.33000183;0E-8;0E-8;202.33000183;0E-8;156.83999634;;156.83999634;0.15900000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-02;370.39001465;326.30000000;;160.16000366;125.00000000;0E-8;;125.00000000;0E-8;179.16000366;;13.07999992;0.13600000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-02;578.74000000;531.20000000;22.44000000;85.31000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;84.66999817;;84.66999817;0.01400000;0.07000000;PNUHES
