id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-02;562.03200000;531.68000000;24.88000000;178.67000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;187.59000000;;187.59000000;2.64000000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-02;531.50000000;504.98000000;;113.66000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;196.34000000;;5.98000000;0.09900000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-02;466.68600000;398.28000000;14.53000000;209.72000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;326.17000000;;123.98000000;2.36800000;1.79840000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-02;397.98000000;385.80000000;;141.47000000;141.00000000;0E-8;2.00000000;143.00000000;0E-8;334.47000122;;3.84999990;0.03500000;1.82680000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-02;384.07998657;366.07000000;;261.85000610;204.00000000;70.00000000;0E-8;274.00000000;0E-8;435.42999268;;96.56999969;0.09100000;3.14350000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-02;365.99000000;351.24000000;;282.56000000;288.00000000;0E-8;0E-8;288.00000000;0E-8;447.82000732;;7.57000017;0.18000000;3.34160000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-02;351.00000000;333.98000000;;330.75000000;343.00000000;8.00000000;0E-8;351.00000000;0E-8;468.54998779;;16.13999939;0.20700000;3.62290000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-02;326.02800000;284.07000000;32.05000000;1356.21000000;282.00000000;0E-8;0E-8;282.00000000;0E-8;1675.21997070;;575.85998535;2.25300000;9.49900000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-02;283.70000000;258.23000000;;391.25000000;510.00000000;0E-8;0E-8;510.00000000;0E-8;1830.67004395;;106.80000000;0.43200000;9.88870000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-02;257.75200000;236.44000000;;770.25000000;1014.00000000;0E-8;0E-8;1014.00000000;0E-8;2104.21997070;;250.38000000;1.05900000;11.91810000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-02;326.02000000;281.00000000;58.35000000;3026.26000000;3833.00000000;0E-8;0E-8;3833.00000000;-416.00000000;3406.41992188;;398.45001221;7.86200000;35.88870000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-02;279.79000000;258.11000000;;4587.66000000;4087.00000000;0E-8;12.00000000;4099.00000000;;4599.99023438;4547.87011719;447.64999390;2.53400000;92.25100000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-02;344.46000000;308.77000000;;130.87000000;114.00000000;6.00000000;0E-8;120.00000000;0E-8;126.60000000;;126.60000000;0.07500000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-02;257.21000000;237.56000000;;5294.39013672;6727.00000000;0E-8;4.00000000;6731.00000000;;6102.10009766;6049.99023438;1081.78002930;9.33200000;99.19000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-02;219.33000000;107.93000000;;16042.24023438;12878.00000000;0E-8;;12878.00000000;;17634.64062500;17582.52929688;9295.76953125;13.96500000;120.71770000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-02;280.24000000;224.58000000;22.60000000;155.22000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;169.72000122;;169.72000122;2.62400000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-02;395.44000000;151.41000000;;73.01999664;67.00000000;11.00000000;;78.00000000;;72.27999878;;72.27999878;0.09000000;0.11650000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-02;411.95000000;320.33000000;;57.81000137;57.00000000;0E-8;0E-8;57.00000000;;60.43999863;;60.43999863;0.00700000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-02;320.32000000;180.79000000;;57.81000137;55.00000000;1.00000000;;56.00000000;;60.43999863;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-02;354.94000244;249.08000000;;80.00000000;79.00000000;0E-8;1.00000000;80.00000000;0E-8;79.98999786;;79.98999786;0.00600000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-02;615.61999512;577.29000000;80.01000214;50.20000076;52.70000076;0E-8;0E-8;52.70000076;0E-8;61.97000122;;61.97000122;-0.19100000;2.09810000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-02;564.91601563;515.78000000;56.09000015;306.04000854;344.00000000;0E-8;;344.00000000;;368.95999146;;306.45001221;-2.95600000;7.44550000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-02;819.21002197;630.24000000;31.20999908;15.31000042;13.00000000;0E-8;1.00000000;13.00000000;;15.47000027;;15.47000027;-0.00700000;0.19580000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-02;766.88000000;;72.97000000;6.51000000;;0E-8;;12.00000000;;9.00000000;;9.00000000;0.00200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-02;742.91998291;;65.25000000;8.35000038;;0E-8;;8.35000038;;15.47000000;52.11000000;15.47000000;0.19700000;7.85580000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-02;734.57000000;;71.86000000;11.00000000;;0E-8;;14.69999981;;21.96000000;;21.96000000;0.07000000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-02;710.56000000;;33.39000000;198.69900000;;209.00000000;;209.00000000;;162.01000000;;198.70600000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-02;447.79998779;427.48000000;59.86999893;179.19999695;289.00000000;63.00000000;0E-8;352.00000000;0E-8;258.10998535;218.46000671;170.85000610;1.40800000;46.22870000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-02;427.05999756;404.65000000;;429.14001465;485.00000000;0E-8;0E-8;485.00000000;0E-8;309.76000977;272.52999878;56.09999847;0.31000000;48.75970000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-02;403.67001343;381.69000000;;550.15002441;536.00000000;27.00000000;0E-8;563.00000000;0E-8;426.52999878;388.67999268;107.93000031;0.51500000;51.19550000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-02;381.74400000;357.92000000;45.76000000;591.69000244;546.04998779;0E-8;0E-8;546.04998779;0E-8;533.76000977;496.04000854;43.18999863;2.26600000;52.18810000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-02;357.72000000;326.89000000;;554.63000000;925.00000000;0E-8;0E-8;925.00000000;0E-8;583.73999023;537.97998047;17.04999924;1.13200000;53.22770000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-02;326.33999634;279.82000000;64.63999939;929.28997803;266.00000000;0E-8;;266.00000000;416.00000000;700.32000732;131.28999329;25.43000031;4.91800000;54.81060000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-02;727.21000000;1.14000000;;4.00000000;6.13000011;0E-8;;6.00000000;;0E-8;55.50000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-02;432.29998779;334.55000000;21.13999939;589.83001709;319.00000000;0E-8;0E-8;319.00000000;0E-8;461.35000610;;461.35000610;4.50300000;6.47520000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-02;332.69000000;287.41000000;;375.66000000;312.00000000;0E-8;;312.00000000;;495.23999023;;42.41999817;0.92900000;6.58520000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-02;286.83000000;261.88000000;;404.63000000;322.00000000;0E-8;;322.00000000;;527.91998291;;41.65999985;0.68500000;6.71940000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-02;261.75000000;234.72000000;35.63000107;687.41998291;927.00000000;0E-8;0E-8;927.00000000;0E-8;857.98999023;;328.76000977;1.14600000;9.22970000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-02;211.72000000;174.08000000;;660.64001465;867.34997559;0E-8;0E-8;867.34997559;;1198.31005859;;344.67001343;1.21100000;11.22390000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-02;834.81000000;;37.12000000;31.43000031;29.00000000;0E-8;0E-8;29.00000000;;31.43000031;;31.43000031;-0.05300000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-02;320.14000000;114.87000000;;326.43000000;104.00000000;214.00000000;8.00000000;326.00000000;0E-8;361.38000488;;361.38000488;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-02;732.90002441;606.13000000;70.75000000;1975.00000000;925.00000000;0E-8;0E-8;925.00000000;;2072.62011719;;2072.62011719;0.62000000;5.97970000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-02;605.96997070;496.73000000;78.75000000;1498.46997070;1345.00000000;0E-8;0E-8;1345.00000000;-151.00000000;2518.71997070;2692.21997070;395.04000854;0.54300000;6.05550000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-02;805.61999512;707.96000000;105.01000214;322.08999634;116.98000336;223.77000427;5.88000011;346.63000488;;322.64999390;;322.64999390;0.15700000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-02;706.11000000;610.69000000;;374.08999634;116.75000000;253.00000000;7.00000000;376.75000000;;345.98001099;;19.15999985;0.01900000;0.40580000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-02;610.65002441;540.06000000;108.69000244;412.35000610;;251.00000000;9.00000000;260.00000000;152.00000000;427.22000122;253.72000122;77.13999939;0.00800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-02;496.52999878;397.14000000;55.95999908;1915.81994629;573.00000000;0E-8;;573.00000000;;3553.71997070;;494.50000000;1.30700000;6.73970000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-02;396.61999512;325.56000000;;719.84997559;707.00000000;0E-8;;707.00000000;;3867.87988281;;195.38999939;0.44400000;6.86550000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-02;324.75000000;259.56000000;;2037.11999512;1862.00000000;0E-8;0E-8;1862.00000000;;5199.68017578;;1230.22998047;1.00800000;7.89550000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-02;258.66000000;243.76000000;;2473.13000000;2167.00000000;268.00000000;0E-8;2435.00000000;0E-8;5816.64990234;;492.08999634;0E-8;8.76550000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-02;487.60998535;;53.63999939;23.37000000;;13.00000000;;28.00000000;;23.41000000;;23.41000000;-0.01400000;0.05420000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-02;313.67000000;279.24000000;32.17000000;122.56000000;67.00000000;0E-8;;67.00000000;;139.33000000;;103.52000000;-2.34300000;0.71450000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-02;279.08000000;183.20000000;;72.52000000;79.00000000;0E-8;;79.00000000;;143.88000488;;1.94000006;0.02400000;0.74450000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-02;181.34000000;94.47000000;;137.34000000;151.00000000;0E-8;;151.00000000;;201.11999512;;45.11000061;-0.36500000;1.15320000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-02;92.48000336;54.83000000;;182.92999268;218.00000000;0E-8;;218.00000000;;253.94999695;;50.15999985;-0.44700000;1.67290000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-02;240.62000000;148.13000000;;422.68000000;155.00000000;265.00000000;20.00000000;440.00000000;0E-8;423.20000000;;423.20000000;-0.08800000;0.60740000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-02;147.73000000;108.31000000;;726.03002930;308.00000000;420.00000000;0E-8;728.00000000;0E-8;626.97998047;;165.36999512;0.00700000;1.87420000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-02;104.66000000;72.28000000;;641.78000000;331.00000000;299.00000000;31.00000000;661.00000000;0E-8;685.90997314;;21.04999924;0.03200000;2.32260000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-02;632.13000000;513.08000000;65.26000000;568.42000000;326.00000000;0E-8;18.00000000;344.00000000;;565.25000000;;565.25000000;-0.72500000;1.49940000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-02;705.44000244;661.10000000;119.18000031;692.92999268;478.57998657;231.00000000;13.13000011;722.71002197;0E-8;662.65002441;;662.65002441;-0.51700000;1.35940000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-02;659.89000000;479.21000000;97.80000000;766.71997070;518.88000488;265.77999878;0E-8;784.65997314;0E-8;748.02001953;;70.37000275;-0.60100000;1.40520000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-02;636.34997559;479.97000000;59.40999985;522.10998535;32.20000076;23.90999985;0E-8;56.09999847;0E-8;521.19000244;;521.19000244;-1.44500000;0.53450000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-02;475.88000488;377.51000000;70.12999725;1092.90002441;1059.00000000;0E-8;;1059.00000000;;1641.35998535;;254.41000366;0.41400000;2.60680000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-02;369.20999146;265.16000000;;1631.06994629;1259.00000000;0E-8;;1259.00000000;;2430.20996094;;578.48999023;-2.63400000;4.78520000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-02;590.20001221;335.27000000;32.25999832;74.31999969;19.00000000;0E-8;;19.00000000;;78.26999664;;78.26999664;-0.44500000;0.79060000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-02;326.95000000;267.96000000;;77.77000000;65.00000000;0E-8;0E-8;65.00000000;0E-8;139.69999695;;55.99000168;-0.10700000;0.93320000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-02;264.04998779;213.36000000;;1632.91003418;1702.03002930;75.27999878;0E-8;1777.31005859;0E-8;3451.39990234;;342.33999634;-1.61800000;6.63680000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-02;549.34997559;427.07000000;108.11000061;208.66999817;113.58999634;98.23999786;1.00000000;212.83000183;0E-8;208.82000732;;208.82000732;0.05100000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-02;154.50000000;132.90000000;;243.10000610;264.00000000;0E-8;0E-8;264.00000000;0E-8;264.02999878;;264.02999878;0.06700000;1.65650000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-02;127.70999908;99.21000000;;298.29000854;289.00000000;22.00000000;0E-8;311.00000000;0E-8;291.39001465;;9.85999966;-0.12900000;2.02680000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-03;109.79000092;27.12000000;;97.40000153;114.00000000;15.00000000;0E-8;129.00000000;0E-8;42.47000122;;8.11999989;-0.84400000;2.62350000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-03;113.27000000;3.43000000;83.74000000;7.00000000;13.00000000;0E-8;;13.00000000;;5.67000008;;5.67000008;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-03;300.11000000;258.88000000;31.38000000;259.00000000;259.00000000;0E-8;;259.00000000;;309.10998535;;309.10998535;6.98600000;0.74060000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-03;388.57000000;361.74000000;52.74000000;1300.00000000;902.00000000;0E-8;;902.00000000;;2114.04003906;;1213.04003906;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-03;301.57000000;251.45000000;47.82000000;800.00000000;1334.00000000;0E-8;;1334.00000000;;2309.56005859;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-03;251.50000000;229.94000000;;1332.17004395;27.00000000;0E-8;;27.00000000;1292.00000000;2471.02001953;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-03;229.70000000;168.54000000;;0.11000000;14.00000000;0E-8;;14.00000000;;2471.02001953;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-03;251.34000000;137.94000000;;1293.58996582;1201.00000000;0E-8;;1201.00000000;;2471.02001953;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-03;137.69000000;15.25000000;;1215.00000000;1203.00000000;0E-8;;1203.00000000;;2522.15991211;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-03;58.30000000;42.81000000;;1796.00000000;1496.00000000;300.00000000;;1796.00000000;;1617.56994629;;1617.56994629;0.87500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-03;41.99000168;21.38000000;;1733.17004395;272.00000000;1440.00000000;0E-8;1712.10998535;0E-8;1620.38000488;;4.90999985;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-03;20.47000000;4.15000000;;1574.83996582;1530.00000000;79.00000000;0E-8;1609.00000000;0E-8;1631.08996582;;13.07999992;0.33000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-03;47.50200000;24.63000000;25.33000000;694.37000000;319.00000000;0E-8;0E-8;319.00000000;0E-8;720.50000000;;720.50000000;26.10800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-03;31.75000000;;90.23000336;269.70001221;158.00000000;133.86000061;;292.00000000;;272.16000366;;272.16000366;0.44500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-03;29.19000000;3.60000000;;1097.13000488;1094.00000000;0E-8;0E-8;1094.00000000;;1106.10998535;;1106.10998535;0.50700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-03;96.38000000;4.24000000;;0E-8;564.00000000;0E-8;0E-8;564.00000000;0E-8;0E-8;2551.12011719;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-03;96.41999817;85.11000000;;6482.33984375;2334.00000000;4297.00000000;12.00000000;6651.00000000;11621.36035156;6614.66015625;4063.54003906;6614.66015625;0E-8;6.00230000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-03;153.63000488;131.64000000;;1974.72998047;2089.00000000;0E-8;;2089.00000000;;2340.60009766;;1184.66003418;1.20500000;12.71740000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-03;62.77000046;7.09000000;33.04999924;6720.89013672;8907.00000000;0E-8;0E-8;8907.00000000;0E-8;6887.66015625;;4389.75976563;6.03700000;31.11940000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-03;479.10998535;304.34000000;;39.95999908;38.00000000;0E-8;3.00000000;41.00000000;;39.68999863;;39.68999863;0.00900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-03;90.00000000;73.89000000;;29543.59960938;25474.76953125;3791.67993164;277.14999390;29543.59960938;0E-8;28962.64062500;;28962.64062500;-7.88200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-03;70.20000000;57.39000000;;29215.93945313;23587.00000000;5745.00000000;423.00000000;29755.00000000;0E-8;29225.64062500;;749.98999023;-6.64600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-03;81.94999695;56.76000000;14.68000031;695.28997803;566.65002441;0E-8;0E-8;566.65002441;0E-8;736.59997559;;736.59997559;1.20800000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-03;265.35000000;204.26000000;39.98000000;94.22000000;78.00000000;0E-8;3.00000000;81.00000000;;96.92000000;;96.92000000;-0.02300000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-03;213.54000000;114.82000000;;337.99000000;289.00000000;49.00000000;0E-8;338.00000000;0E-8;338.16000000;;338.16000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-03;299.20000000;272.37000000;63.54000000;716.29998779;536.00000000;108.00000000;0E-8;644.00000000;0E-8;780.32000732;;780.32000732;0E-8;3.37610000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-03;271.89000000;249.02000000;;768.34002686;787.00000000;0E-8;9.00000000;787.05999756;;857.09997559;;72.48999786;0E-8;3.37610000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-03;220.41999817;163.75000000;;2382.78000000;2411.00000000;6.00000000;0E-8;2417.00000000;0E-8;2533.79003906;;1632.22998047;1.74500000;3.43610000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-03;161.41000000;136.93000000;;2470.58000000;2492.00000000;0E-8;;2492.00000000;;2565.72998047;;14.81999969;0E-8;3.43610000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-03;312.48001099;259.11000000;;81.55000305;0E-8;82.00000000;;82.00000000;;79.73999786;;79.73999786;-0.01800000;0.77900000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-03;494.60000610;376.82000000;;25.00000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;29.14999962;;29.14999962;-0.01300000;0.57840000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-03;372.25000000;255.87000000;;27.77000000;28.00000000;0E-8;;28.00000000;;30.50000000;;0.66000003;-0.00400000;0.58230000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-03;358.44000000;;;64.00000000;;3.00000000;;64.00000000;61.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-03;352.67000000;;;51.06999969;52.00000000;0E-8;;52.00000000;;50.02999878;;50.02999878;-0.06300000;0.21900000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-03;257.00000000;204.88000000;92.21000000;55.26000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;50.13000107;;0E-8;-0.03200000;0.23900000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-03;184.62000000;165.33000000;;234.45000000;272.00000000;0E-8;;272.00000000;;254.96000671;;91.09999847;-0.03300000;4.16840000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-03;89.81000000;59.86000000;;294.29998779;220.00000000;48.00000000;16.00000000;284.00000000;;296.52999878;;38.95999908;-0.35800000;6.04000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-03;60.15000000;37.89000000;;333.36000000;330.00000000;0E-8;;330.00000000;;366.39001465;;69.73000336;-0.08100000;7.78710000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-03;907.78997803;885.64000000;50.84000015;97.00000000;97.00000000;0E-8;;97.00000000;;86.43000031;;86.43000031;-0.10100000;0.18940000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-03;885.66000000;856.85000000;;102.62500000;103.00000000;0E-8;;103.00000000;;86.43000031;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-03;807.91998291;766.63000000;;196.13000488;204.00000000;0E-8;;204.00000000;;181.60000610;;100.38999939;0.01400000;0.80940000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-03;756.37000000;671.89000000;24.65000000;583.09000000;678.00000000;0E-8;0E-8;678.00000000;0E-8;527.71997070;;364.39000000;-0.08400000;3.80580000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-03;657.76000000;621.46000000;30.37000000;789.67000000;498.00000000;0E-8;0E-8;498.00000000;0E-8;541.10998535;;54.15000153;0.01700000;4.37970000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-03;620.93000000;557.89000000;;508.29000000;826.00000000;0E-8;0E-8;826.00000000;0E-8;552.98999023;;12.50000000;0.04900000;4.44580000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-03;557.75000000;512.32000000;;858.53000000;507.00000000;230.00000000;;737.00000000;;558.84002686;;5.17000008;-0.01200000;4.47970000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-03;511.89000000;494.90000000;;754.50000000;767.00000000;0E-8;0E-8;767.00000000;;576.08001709;;14.78999996;-0.01200000;4.57970000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-03;494.13000000;393.24000000;;918.14000000;873.00000000;0E-8;;873.00000000;;614.71997070;;33.04000092;0.12600000;4.75970000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-03;466.38000488;443.24000000;;857.23999023;729.00000000;0E-8;0E-8;729.00000000;0E-8;697.48999023;;74.62000275;0.09200000;6.20000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-03;842.34997559;750.39000000;38.70000076;28.82999992;33.00000000;0E-8;;33.00000000;0E-8;26.38999939;;26.38999939;0.06000000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-03;664.38000000;575.94000000;;56.11000000;59.00000000;0E-8;;59.00000000;0E-8;43.31000137;;16.65999985;0.00500000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-03;572.43000000;546.42000000;;54.40000000;50.00000000;0E-8;;50.00000000;0E-8;43.88000107;;0.64999998;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-03;432.97000122;382.25000000;20.42000008;1005.75000000;1412.00000000;0E-8;0E-8;1412.00000000;0E-8;1000.51000977;;252.44000244;0.40000000;14.07870000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-03;375.75601196;326.68000000;19.82999992;1559.89001465;1632.00000000;0E-8;0E-8;1632.00000000;0E-8;1144.94995117;;117.44999695;1.75600000;16.91260000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-03;555.00000000;360.90000000;;22.35000038;20.00000000;0E-8;2.00000000;22.00000000;;22.29000092;;22.29000092;-0.00700000;0.12840000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-03;489.01000977;331.59000000;36.39000000;26.00000000;85.00000000;0E-8;;85.00000000;;35.15999985;;35.15999985;-0.25800000;0.21580000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-03;84.41999817;33.38000000;;7.13999987;10.60000038;3.94000006;1.00000000;14.55000019;0E-8;6.98000002;;6.98000002;-0.06700000;0.86290000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-03;702.95001221;624.50000000;36.04000092;70.00000000;10.00000000;0E-8;0E-8;10.00000000;;64.06999969;;64.06999969;-1.13400000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-03;614.26000000;;42.96000000;23.65000000;35.00000000;0E-8;;35.00000000;;71.62000275;;9.31999969;-0.15800000;0.15390000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-03;614.73999023;555.96000000;49.52999878;42.43000031;0E-8;4.00000000;0E-8;4.00000000;0E-8;41.22999954;;41.22999954;-0.37000000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-03;459.25000000;394.40000000;58.49000000;159.70000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;224.92999268;;151.61999512;-0.48500000;6.10000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-03;352.60000000;;;200.44000000;;72.00000000;;72.00000000;134.00000000;239.53999329;;41.34000015;-0.03100000;6.72000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-03;658.84000000;526.03000000;;24.88000000;24.00000000;0E-8;1.00000000;25.00000000;;23.53000069;;23.53000069;-0.01300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-03;437.05000000;355.54000000;;50.00000000;48.00000000;0E-8;2.00000000;50.00000000;;49.34000015;;25.78000069;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-03;251.27000000;233.00000000;77.00000000;230.14000000;93.00000000;0E-8;0E-8;93.00000000;147.94000000;400.60000610;238.08999634;101.75000000;;8.52230000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-03;250.51000000;138.92000000;;147.88000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;0E-8;147.94000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-03;139.48000000;;;280.69000000;280.00000000;0E-8;;280.00000000;;447.73001099;285.23001099;41.36000061;0.02700000;8.69060000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-03;362.89000000;;61.73000000;11.46000000;;0E-8;;0E-8;;12.97000027;153.66000366;4.11999989;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-03;398.31000000;;;125.75300000;;0E-8;;122.00000000;;37.00000000;153.66000366;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-03;;;;113.00000000;113.00000000;;;113.00000000;;4.15999985;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-03;442.67000000;;16.13000000;10.88000000;0E-8;0E-8;;11.00000000;11.00000000;8.85000038;;8.85000038;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-03;412.01000000;;80.57000000;14.76000000;;0E-8;;18.00000000;-11.00000000;4.15999985;13.01000023;4.15999985;-0.56100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-03;;;;14.76000000;37.00000000;;;37.00000000;;4.15999985;22.67000008;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-03;86.26000000;;;14.76000000;125.00000000;4.00000000;;129.00000000;;4.15999985;166.66999817;;-0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-03;150.57000000;126.16000000;;51.00000000;66.00000000;0E-8;;66.00000000;;53.34000015;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-03;791.05400000;753.80000000;29.56000000;57.58000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;43.79000092;;43.79000092;0.14400000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-03;737.40000000;674.60000000;14.58000000;96.26000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;71.37000275;;27.40999985;0.06000000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-03;624.31000000;519.77000000;12.14000000;234.78000000;168.00000000;0E-8;;168.00000000;;213.30000305;;140.83999634;-0.28700000;0.98520000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-03;784.15997314;695.44000000;12.68999958;139.58000183;143.41999817;0E-8;;143.41999817;;150.36000061;;150.36000061;0.29300000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-03;694.97000000;623.99000000;64.70000000;176.87000000;194.00000000;0E-8;;194.00000000;;155.13000488;;8.86999989;-0.01400000;0.76610000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-03;623.48000000;565.47000000;25.35000000;207.08000000;195.00000000;0E-8;10.00000000;205.00000000;;155.46000671;;1.11000001;-0.07200000;0.96000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-03;564.88000000;517.80000000;;206.00000000;206.00000000;0E-8;;206.00000000;;157.02000427;;2.66000009;-0.11900000;1.42740000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-03;838.45800781;771.51000000;24.22999954;108.22000122;68.31999969;3.75000000;;72.05999756;;111.66000366;;111.66000366;0.17700000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-03;768.93000000;730.03000000;21.14000000;108.87000000;129.00000000;8.00000000;0E-8;137.00000000;0E-8;124.55000305;;17.94000000;0.12700000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-03;582.82000000;516.03000000;40.13000000;265.00000000;454.00000000;0E-8;0E-8;454.00000000;0E-8;271.57000732;;161.49000549;-0.06000000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-03;501.44000000;434.82000000;16.68000000;995.37000000;830.00000000;0E-8;0E-8;830.00000000;0E-8;839.39001465;;209.10000610;-0.36900000;8.07610000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-03;430.60000000;397.09000000;;830.25000000;838.00000000;0E-8;;838.00000000;;860.95001221;;30.65000000;0.03500000;8.40680000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-03;392.78000000;326.05000000;19.04000000;1336.00000000;1011.00000000;0E-8;;1011.00000000;;1274.84997559;;425.66000000;1.37300000;15.44230000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-03;476.82000732;448.66000000;90.58999634;138.08999634;140.00000000;0E-8;0E-8;140.00000000;0E-8;125.04000092;;125.04000092;0.02100000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-03;447.46000000;410.37000000;;137.00000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;131.50000000;;5.17999983;0.04500000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-03;353.87000000;326.60000000;;143.53000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;144.71000671;;9.64999962;-0.01300000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-03;446.47000122;395.52000000;;151.47000122;165.25000000;0E-8;0E-8;165.25000000;0E-8;152.05999756;;152.05999756;0.15900000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-03;370.36999512;326.66000000;;200.92999268;211.00000000;0E-8;;211.00000000;0E-8;171.94999695;;12.68999958;0.14000000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-03;578.78000000;531.20000000;22.89000000;81.30999756;74.00000000;0E-8;0E-8;74.00000000;0E-8;83.12000275;;83.12000275;0.01300000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-03;562.04600000;531.69000000;25.04000000;155.21000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;166.46000000;;166.46000000;2.68800000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-03;531.48000000;505.02000000;;109.17000000;112.00000000;0E-8;1.00000000;113.00000000;0E-8;176.07000000;;5.12000000;0.09900000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-03;466.70200000;398.25000000;14.69000000;207.76000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;291.12000000;;106.17000000;2.32500000;1.78770000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-03;397.94000000;385.80000000;;139.97000000;140.00000000;0E-8;2.00000000;142.00000000;0E-8;299.67999268;;4.17999983;0.03500000;1.81550000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-03;384.01000977;366.02000000;;252.66999817;191.00000000;70.00000000;0E-8;261.00000000;0E-8;408.85998535;;104.83000183;0.09100000;3.10100000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-03;365.92000000;351.12000000;;271.90000000;261.00000000;30.00000000;0E-8;291.00000000;0E-8;420.17999268;;8.22000027;0.18000000;3.29230000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-03;350.83999634;334.00000000;;324.52999878;329.00000000;49.00000000;0E-8;378.00000000;0E-8;440.92001343;;17.52000046;0.20900000;3.56810000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-03;326.22000000;284.03000000;33.43000000;1266.07000000;353.00000000;0E-8;0E-8;353.00000000;0E-8;1499.78002930;;464.67999268;2.34400000;9.33060000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-03;283.72000000;258.05000000;;425.90000000;409.00000000;0E-8;0E-8;409.00000000;0E-8;1661.06005859;;93.30000000;0.44800000;9.71420000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-03;257.63400000;236.40000000;;633.55000000;925.00000000;0E-8;0E-8;925.00000000;0E-8;1978.03002930;;218.74000000;1.10100000;11.73130000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-03;326.01000000;281.02000000;58.15000000;3171.79000000;3786.00000000;0E-8;0E-8;3786.00000000;-484.00000000;3257.64990234;;379.26998901;8.17000000;35.85420000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-03;279.88000000;258.16000000;;4542.39000000;4189.00000000;0E-8;13.00000000;4202.00000000;;4390.14013672;4340.72021484;438.35000610;2.61900000;91.90940000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-03;344.44000000;309.28000000;;124.65000000;123.00000000;6.00000000;0E-8;129.00000000;0E-8;127.31000000;;127.31000000;0.07700000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-03;257.11000000;237.92000000;;5260.19000000;7641.00000000;0E-8;4.00000000;7645.00000000;;5967.12011719;5917.70019531;1050.06005859;9.65700000;98.81000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-03;219.43000000;107.90000000;;14768.71000000;13251.00000000;0E-8;;13251.00000000;;16949.63085938;16900.22070313;8741.41992188;14.33900000;119.99480000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-03;280.24800000;224.58000000;22.68000000;156.22000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;186.11999512;;186.11999512;2.66300000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-03;395.35000610;151.87000000;;72.83999634;77.00000000;11.00000000;;88.00000000;;73.51999664;;73.51999664;0.08800000;0.11900000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-03;411.91000366;320.34000000;;59.54000092;60.00000000;0E-8;0E-8;60.00000000;;59.25000000;;59.25000000;0.00600000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-03;320.30000000;180.86000000;;59.54000092;59.00000000;1.00000000;;60.00000000;;59.25000000;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-03;354.95001221;249.11000000;;82.23000336;81.00000000;0E-8;1.00000000;82.00000000;0E-8;79.19000244;;79.19000244;0.00600000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-03;615.59002686;577.32000000;78.44999695;51.70999908;59.20999908;0E-8;0E-8;59.20999908;0E-8;56.00000000;;56.00000000;-0.18900000;2.14130000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-03;564.90997314;515.78000000;56.06000137;300.05999756;357.00000000;0E-8;;357.00000000;;363.73001099;;304.73999023;-2.93200000;7.59970000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-03;819.22998047;630.24000000;31.30999947;17.51000023;13.00000000;0E-8;1.00000000;13.00000000;;18.51000023;;18.51000023;-0.01000000;0.19610000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-03;766.87000000;;72.89000000;9.25700000;;0E-8;;12.00000000;;3.00000000;;3.00000000;0.00200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-03;742.91000000;;65.16000000;6.26999998;;0E-8;;16.21999931;;12.93000000;49.41000000;12.93000000;0.20400000;7.85610000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-03;734.57000000;;71.86000000;14.00000000;;0E-8;;14.92000008;;23.16000000;;23.16000000;0.07300000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-03;711.38000000;;40.60000000;186.48100000;;180.00000000;;180.00000000;;149.01000000;;186.48800000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-03;447.77000000;427.44000000;59.58000000;253.88999939;277.00000000;63.00000000;0E-8;340.00000000;0E-8;349.07998657;300.14999390;179.05999756;1.40600000;46.16420000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-03;426.92001343;404.66000000;;400.22000122;470.00000000;27.00000000;0E-8;497.00000000;0E-8;355.47000122;310.35000610;51.88000107;0.31100000;48.60350000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-03;403.70001221;381.83000000;;568.54000000;530.00000000;0E-8;0E-8;530.00000000;0E-8;432.44000244;392.77999878;99.81999969;0.52300000;50.98970000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-03;381.75400000;357.82000000;45.99000000;589.60998535;532.53997803;0E-8;0E-8;532.53997803;0E-8;481.41000366;443.25000000;44.25000000;2.35000000;51.97130000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-03;357.69000000;326.50000000;;553.56000000;623.00000000;0E-8;0E-8;623.00000000;0E-8;527.22998047;488.98001099;17.46999931;1.17400000;52.96480000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-03;326.35000610;279.87000000;64.83999634;824.48999023;258.00000000;0E-8;;258.00000000;484.00000000;647.83001709;125.08000183;24.20999908;5.11500000;54.50290000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-03;727.21000000;1.10000000;;6.00000000;6.11999989;0E-8;;6.00000000;;0E-8;52.21000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-03;432.34000000;334.58000000;21.21000000;680.10998535;319.00000000;0E-8;0E-8;319.00000000;0E-8;495.26000977;;495.26000977;4.23100000;6.60320000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-03;332.71000000;287.68000000;;454.94000000;423.00000000;0E-8;;423.00000000;;523.90002441;;42.77000046;0.86500000;6.71320000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-03;286.83000000;261.84000000;;483.00000000;483.00000000;0E-8;;483.00000000;;546.79998779;;42.00000000;0.63400000;6.84710000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-03;261.58999634;234.98000000;27.84000015;574.34997559;1049.00000000;0E-8;0E-8;1049.00000000;0E-8;865.66998291;;331.45001221;1.05400000;9.35350000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-03;211.76000000;174.24000000;;1151.36999512;944.65997314;0E-8;0E-8;944.65997314;;1211.72998047;;347.48999023;1.21500000;11.34740000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-03;835.16998291;;38.70999908;44.70000076;16.00000000;0E-8;0E-8;16.00000000;;44.70000076;;44.70000076;-0.05100000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-03;320.14000000;115.15000000;;397.00000000;103.00000000;285.00000000;9.00000000;397.00000000;0E-8;415.69000244;;415.69000244;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-03;733.59002686;606.41000000;72.73999786;1818.16003418;942.00000000;0E-8;0E-8;942.00000000;;1910.83996582;;1910.83996582;0.66900000;5.98350000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-03;606.08001709;497.34000000;81.01000214;1446.34997559;1346.00000000;0E-8;0E-8;1346.00000000;-148.00000000;2342.64990234;2516.14990234;346.20001221;0.57100000;6.05970000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-03;805.53002930;707.88000000;104.29000092;291.54998779;140.08000183;167.83000183;5.63000011;313.54000854;;292.10998535;;292.10998535;0.16000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-03;706.00000000;610.55000000;;328.51000977;140.39999390;184.00000000;7.00000000;331.39999390;;311.45001221;;16.79000092;0.02000000;0.40610000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-03;610.55999756;539.96000000;107.50000000;395.52999878;;241.00000000;9.00000000;250.00000000;149.00000000;381.64001465;208.13999939;67.59999847;0.00800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-03;497.08999634;397.27000000;58.34999847;1847.22998047;711.00000000;0E-8;;711.00000000;;3174.23999023;;345.89001465;1.37700000;6.74350000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-03;396.61000000;325.72000000;;755.52001953;762.00000000;0E-8;;762.00000000;;3469.02001953;;136.66999817;0.45900000;6.86970000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-03;324.73001099;259.42000000;;1847.17004395;1879.00000000;0E-8;0E-8;1879.00000000;;4485.74023438;;860.50000000;1.05400000;7.89970000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-03;258.84000000;243.55000000;;2163.17000000;2022.00000000;78.00000000;0E-8;2100.00000000;0E-8;4978.68017578;;344.20001221;0E-8;8.76970000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-03;487.60998535;;53.63999939;28.00000000;;13.00000000;;28.00000000;;28.04000092;;28.04000092;-0.00600000;0.05390000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-03;313.68000000;279.27000000;32.20000000;109.00000000;95.00000000;0E-8;;95.00000000;;107.66000366;;83.44000000;-2.32700000;0.71030000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-03;279.17000000;183.32000000;;99.86000000;95.00000000;0E-8;;95.00000000;;110.77999878;;1.39999998;0.02600000;0.74030000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-03;181.34000000;94.46000000;;152.00000000;152.00000000;0E-8;;152.00000000;;151.85000610;;32.52000046;-0.36200000;1.14450000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-03;92.04000092;55.04000000;;158.19000244;248.00000000;0E-8;;248.00000000;;190.07000732;;36.16999817;-0.44400000;1.65810000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-03;240.39000000;148.05000000;;294.77000000;156.00000000;134.00000000;19.00000000;309.00000000;0E-8;295.28000000;;295.28000000;-0.08700000;0.59840000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-03;147.75000000;107.68000000;;517.35000000;287.00000000;230.00000000;0E-8;517.00000000;0E-8;462.51998901;;135.25000000;0.00700000;1.86390000;JIUHMC
