id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-03;104.29000000;71.76000000;;459.87000000;331.00000000;119.00000000;30.00000000;480.00000000;0E-8;510.57000732;;17.21999931;0.03200000;2.31160000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-03;632.34000000;513.08000000;67.75000000;538.01000000;328.00000000;0E-8;18.00000000;346.00000000;;533.46997070;;533.46997070;-0.69100000;1.49710000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-03;705.33001709;661.00000000;114.31999969;615.71997070;478.54000854;160.00000000;13.28999996;651.83001709;0E-8;597.69000244;;597.69000244;-0.51600000;1.34710000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-03;659.92000000;479.03000000;98.40000000;693.71997070;518.88000488;165.80999756;0E-8;684.69000244;0E-8;677.40997314;;63.47000122;-0.59500000;1.39320000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-03;636.75000000;480.04000000;60.83000183;433.73999023;50.90999985;22.02000046;0E-8;72.93000031;0E-8;432.82998657;;432.82998657;-1.43800000;0.53030000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-03;475.85998535;377.33000000;70.00000000;970.05999756;987.00000000;0E-8;;987.00000000;;1416.20996094;;211.02000427;0.44000000;2.58550000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-03;369.29000854;265.18000000;;1377.81005859;1248.00000000;0E-8;;1248.00000000;;1947.11999512;;387.36999512;-2.59100000;4.75320000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-03;590.27001953;335.03000000;32.74000168;77.77999878;0E-8;0E-8;;0E-8;;72.97000122;;72.97000122;-0.41400000;0.78290000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-03;326.86000000;267.84000000;;47.78000000;53.00000000;0E-8;0E-8;53.00000000;0E-8;126.87000275;;52.18999863;-0.10600000;0.92450000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-03;264.07998657;212.91000000;;1549.66003418;1446.94995117;75.69000244;0E-8;1522.64001465;0E-8;2773.44995117;;270.19000244;-1.59200000;6.59550000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-03;549.26000000;426.93000000;106.04000000;174.16999817;113.58999634;65.72000122;1.00000000;180.30999756;0E-8;174.32000732;;174.32000732;0.05300000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-03;154.22000122;132.88000000;;189.83999634;263.00000000;0E-8;0E-8;263.00000000;0E-8;210.83000183;;210.83000183;0.07700000;1.64900000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-03;127.61000061;99.08000000;;258.82000732;258.00000000;22.00000000;0E-8;280.00000000;0E-8;237.47999573;;7.86999989;-0.12200000;2.01550000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-04;109.73000336;27.21000000;;89.55000305;123.00000000;14.00000000;0E-8;137.00000000;0E-8;43.47000122;;10.81000042;-0.82400000;2.67740000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-04;113.25000000;3.23000000;83.48000000;6.00000000;12.00000000;0E-8;;12.00000000;;5.36000013;;5.36000013;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-04;300.11000000;258.88000000;31.38000000;259.00000000;259.00000000;0E-8;;259.00000000;;307.76000977;;307.76000977;7.03300000;0.75230000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-04;388.58000000;361.76000000;52.84000000;1250.00000000;915.00000000;0E-8;;915.00000000;;2017.72998047;;1112.72998047;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-04;301.51000000;251.53000000;46.60000000;800.00000000;1225.00000000;0E-8;;1225.00000000;;2231.28002930;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-04;251.58000000;230.05000000;;1221.58996582;0E-8;0E-8;;0E-8;1127.00000000;2407.38989258;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-04;229.71000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2407.38989258;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-04;251.45000000;138.15000000;;1256.31005859;1129.00000000;0E-8;;1129.00000000;;2407.38989258;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-04;137.60000000;15.47000000;;1129.00000000;1267.00000000;0E-8;;1267.00000000;;2471.02001953;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-04;58.33000000;42.78000000;;1635.23000000;1507.00000000;111.00000000;0E-8;1618.00000000;0E-8;1619.51000977;;1619.51000977;0.87200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-04;41.88000107;21.23000000;;1664.19995117;269.00000000;1428.00000000;0E-8;1697.30004883;0E-8;1624.26000977;;4.90999985;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-04;20.46000000;4.10000000;;1571.11999512;1523.00000000;50.00000000;0E-8;1573.00000000;0E-8;1637.04003906;;13.10000038;0.32700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-04;47.50600000;25.62000000;25.40000000;707.47000000;624.00000000;0E-8;0E-8;624.00000000;0E-8;725.13000488;;725.13000488;26.09000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-04;31.71999931;11.60000000;89.62000275;249.60000610;169.00000000;110.00000000;0E-8;283.00000000;0E-8;250.47999573;;250.47999573;0.43500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-04;29.12000000;3.60000000;;1068.06000000;1090.00000000;0E-8;0E-8;1090.00000000;0E-8;1080.60998535;;1080.60998535;0.49000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-04;96.22000000;4.36000000;;0E-8;564.00000000;0E-8;0E-8;564.00000000;0E-8;0E-8;2478.36010742;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-04;96.23999786;85.14000000;;6445.77001953;2254.00000000;4514.00000000;12.00000000;6842.00000000;12236.12011719;6591.08007813;4112.72998047;6591.08007813;0E-8;6.00290000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-04;153.63000488;131.71000000;;2093.00000000;2093.00000000;0E-8;0E-8;2093.00000000;0E-8;2417.43994141;;1243.36999512;1.18900000;12.84100000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-04;62.63000107;7.23000000;32.43999863;6472.04003906;9235.00000000;0E-8;0E-8;9235.00000000;0E-8;6742.25976563;;4348.39013672;5.73100000;31.29770000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-04;479.14999390;304.34000000;;37.97000122;33.00000000;0E-8;3.00000000;36.00000000;0E-8;38.72000122;;38.72000122;0.00800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-04;90.00000000;73.84000000;;29671.76953125;25246.35937500;4148.35986328;277.04998779;29671.76953125;0E-8;29161.99023438;;29161.99023438;-7.86200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-04;70.21000000;57.31000000;;29357.94921875;23684.00000000;5225.00000000;419.00000000;29328.00000000;0E-8;29687.78906250;;716.84997559;-6.63500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-04;82.01999664;56.37000000;15.30000019;670.40002441;488.60000610;0E-8;0E-8;488.60000610;0E-8;715.64001465;;715.64001465;1.21800000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-04;265.38000000;204.36000000;40.58000000;103.84000000;83.00000000;0E-8;1.00000000;84.00000000;0E-8;104.62000000;;104.62000000;-0.01600000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-04;213.57000000;114.82000000;;342.03000000;292.00000000;50.00000000;0E-8;342.00000000;0E-8;342.20000000;;342.20000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-04;299.24000000;272.37000000;63.95000000;739.40000000;535.00000000;108.00000000;0E-8;643.00000000;0E-8;792.20001221;;792.20001221;0E-8;3.37650000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-04;271.86999512;249.02000000;;749.71002197;787.00000000;0E-8;9.00000000;787.14001465;0E-8;857.38000488;;73.58999634;0E-8;3.37650000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-04;220.44000244;163.69000000;;2388.21997070;2354.00000000;0E-8;0E-8;2354.00000000;0E-8;2513.13989258;;1625.79003906;1.75800000;3.43650000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-04;161.45000000;136.82000000;;2368.56000000;2340.00000000;0E-8;0E-8;2340.00000000;0E-8;2533.92993164;;14.77000046;0E-8;3.43650000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-04;312.45001221;277.82000000;;78.55999756;0E-8;79.00000000;;79.00000000;;80.68000031;;80.68000031;-0.01700000;0.78160000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-04;494.85000610;376.82000000;;27.78000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;32.59999847;;32.59999847;-0.01300000;0.57940000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-04;372.18000000;255.85000000;;26.77000000;27.00000000;0E-8;;27.00000000;;32.75999832;;0.73000002;-0.00400000;0.58290000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-04;358.50000000;;;66.00000000;;3.00000000;;65.00000000;62.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-04;352.62000000;;;48.99000168;52.00000000;0E-8;;52.00000000;;49.63999939;;49.63999939;-0.05900000;0.22160000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-04;257.00000000;204.75000000;92.21000000;56.00000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;49.68000031;;0E-8;-0.03000000;0.24160000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-04;184.66000000;165.25000000;;240.82000000;235.00000000;0E-8;;235.00000000;;250.75000000;;89.58000183;-0.03000000;4.20940000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-04;89.90000153;59.86000000;;282.01998901;235.00000000;0E-8;16.00000000;251.00000000;;291.16000366;;38.31000137;-0.35900000;6.12000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-04;59.91000000;37.85000000;;319.09000000;328.00000000;0E-8;;328.00000000;;359.94000244;;68.55999756;-0.08100000;7.92480000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-04;907.79998779;885.73000000;50.91999817;102.25000000;96.00000000;0E-8;;96.00000000;;97.51999664;;97.51999664;-0.09800000;0.18770000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-04;885.66000000;856.84000000;;101.00000000;101.00000000;0E-8;;101.00000000;;97.51999664;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-04;807.95000000;766.63000000;;205.91999817;194.00000000;0E-8;;194.00000000;;198.72999573;;107.20999908;0.01500000;0.80770000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-04;756.36000000;671.67000000;24.60000000;626.09000000;721.00000000;0E-8;0E-8;721.00000000;0E-8;590.00000000;;416.62000000;-0.18500000;3.80030000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-04;657.79000000;621.45000000;30.58000000;769.50000000;707.00000000;0E-8;0E-8;707.00000000;0E-8;581.61999512;;51.31000137;0.00100000;4.37390000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-04;620.44000000;558.09000000;;688.79000000;944.00000000;0E-8;0E-8;944.00000000;0E-8;581.64001465;;11.84000015;0.04900000;4.44030000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-04;557.96000000;512.56000000;;1012.92000000;509.00000000;431.00000000;;940.00000000;;580.57000732;;4.90000010;-0.01100000;4.47390000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-04;511.92000000;495.12000000;;942.50000000;930.00000000;0E-8;0E-8;930.00000000;;585.53997803;;14.02000046;-0.00600000;4.57390000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-04;494.12000000;393.24000000;;1005.43000000;1028.00000000;0E-8;;1028.00000000;;612.10998535;;31.29999924;0.15500000;4.75390000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-04;466.19000244;443.77000000;;971.48999023;1276.00000000;0E-8;0E-8;1276.00000000;0E-8;692.11999512;;78.80999756;0.11700000;6.19000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-04;842.27001953;750.40000000;38.40999985;16.21999931;33.00000000;0E-8;;33.00000000;0E-8;32.11999893;;32.11999893;0.05900000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-04;664.41000000;575.70000000;;58.35000000;58.00000000;0E-8;;58.00000000;0E-8;49.52999878;;20.28000069;0.00500000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-04;572.58000000;546.33000000;;53.86000000;49.00000000;0E-8;;49.00000000;0E-8;49.50000000;;0.74000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-04;432.91000366;382.44000000;20.20999908;1439.06000000;1571.00000000;0E-8;0E-8;1571.00000000;0E-8;990.09002686;;253.63000488;0.43300000;13.97550000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-04;375.75000000;326.75000000;19.77000046;1654.10998535;1685.00000000;0E-8;0E-8;1685.00000000;0E-8;1126.97998047;;123.19999695;1.85700000;16.77900000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-04;554.94000244;360.86000000;;21.95999908;21.00000000;0E-8;2.00000000;23.00000000;;20.15999985;;20.15999985;-0.00700000;0.12940000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-04;488.97000122;331.25000000;36.29999924;35.00000000;74.00000000;0E-8;;74.00000000;;39.65999985;;39.65999985;-0.22600000;0.22030000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-04;84.41999817;34.00000000;;6.00000000;0E-8;6.00000000;1.00000000;6.00000000;0E-8;6.92999983;;6.92999983;-0.06400000;0.87520000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-04;703.00000000;624.50000000;36.29000092;85.11000061;10.00000000;0E-8;0E-8;10.00000000;;69.75000000;;69.75000000;-1.10800000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-04;614.18000000;;42.54000000;18.87000000;34.00000000;0E-8;;34.00000000;;78.47000122;;10.14999962;-0.15500000;0.15350000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-04;614.84002686;555.92000000;50.04999924;52.02999878;0E-8;4.00000000;0E-8;4.00000000;0E-8;47.09000015;;47.09000015;-0.36200000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-04;459.35000000;394.40000000;59.02000000;191.57000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;242.67999268;;162.99000549;-0.48600000;6.09000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-04;352.78000000;;;196.21000000;;72.00000000;;72.00000000;119.00000000;265.60000610;;40.66999817;-0.03100000;6.71000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-04;658.88000000;526.02000000;;22.46000000;21.00000000;0E-8;1.00000000;22.00000000;;23.50000000;;23.50000000;-0.01300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-04;437.05000000;355.55000000;;51.00000000;49.00000000;0E-8;2.00000000;51.00000000;;49.77000046;;26.27000046;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-04;251.24000000;233.00000000;74.00000000;223.08000183;93.00000000;0E-8;0E-8;93.00000000;133.68000000;409.57000732;237.24000549;113.51000214;;8.51290000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-04;250.25000000;138.86000000;;133.66000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;0E-8;133.68000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-04;139.29000000;;;266.06000000;273.00000000;0E-8;;273.00000000;;451.97000122;279.64001465;46.13999939;0.02800000;8.68230000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-04;362.87000000;;60.78000000;-1.27000000;;0E-8;;0E-8;;12.32999992;163.91999817;3.92000008;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-04;398.10000000;;;89.11800000;;0E-8;;97.00000000;;38.00000000;163.91999817;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-04;;;;111.00000000;111.00000000;;;111.00000000;;3.96000004;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-04;442.65000000;;16.13000000;10.00000000;0E-8;0E-8;;10.00000000;10.00000000;8.40999985;;8.40999985;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-04;412.00000000;;80.51000000;14.87000000;;0E-8;;18.00000000;-10.00000000;3.96000004;12.36999989;3.96000004;-0.56300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-04;;;;14.87000000;37.00000000;;;37.00000000;;3.96000004;32.29000092;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-04;86.27000000;;;14.87000000;125.00000000;0E-8;;125.00000000;;3.96000004;176.28999329;;-0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-04;150.50000000;126.06000000;;37.00000000;48.00000000;0E-8;;48.00000000;;39.34000015;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-04;791.04000000;754.33000000;29.46000000;67.72000000;82.00000000;0E-8;0E-8;82.00000000;0E-8;45.54999924;;45.54999924;0.18000000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-04;737.39600000;674.60000000;14.57000000;87.74000000;92.00000000;0E-8;1.00000000;93.00000000;0E-8;73.18000031;;28.51000023;0.08200000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-04;624.34000000;519.77000000;12.19000000;235.78000000;169.00000000;0E-8;;169.00000000;;215.77000427;;143.86999512;-0.25900000;0.98810000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-04;784.16998291;695.43000000;12.69999981;162.60000610;143.38999939;0E-8;;143.38999939;;166.02999878;;166.02999878;0.28600000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-04;694.96000000;623.99000000;64.36000000;189.33000000;195.00000000;0E-8;;195.00000000;;168.44999695;;9.60000038;-0.01000000;0.76650000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-04;623.57000000;565.42000000;38.10000000;203.98000000;175.00000000;0E-8;10.00000000;185.00000000;;166.86999512;;1.20000005;-0.06900000;0.97000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-04;564.89000000;517.74000000;;189.09000000;184.00000000;0E-8;;184.00000000;;164.05000305;;2.88000011;-0.11400000;1.46100000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-04;838.48797607;771.21000000;24.73999977;105.62000275;43.79999924;7.55000019;0E-8;51.34000015;0E-8;109.52999878;;109.52999878;0.18300000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-04;768.96000000;729.62000000;21.84000000;99.06000000;63.00000000;15.00000000;0E-8;78.00000000;0E-8;128.55000305;;17.95000000;0.13800000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-04;583.02000000;515.52000000;40.91000000;242.94000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;286.13000488;;161.58000000;-0.05700000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-04;501.42600000;434.26000000;16.64000000;751.07000000;812.00000000;0E-8;0E-8;812.00000000;0E-8;875.17999268;;226.27999878;-0.36600000;8.24650000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-04;430.80999756;396.62000000;;815.73999023;650.00000000;0E-8;0E-8;650.00000000;0E-8;901.46002197;;38.21000000;0.03600000;8.57870000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-04;392.80999756;326.05000000;19.29999924;1257.50000000;1095.00000000;0E-8;;1095.00000000;;1360.89001465;;484.75000000;1.40600000;15.56290000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-04;476.82000732;448.66000000;90.58999634;138.00000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;124.23000336;;124.23000336;0.02000000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-04;447.45000000;410.37000000;;134.13000488;137.00000000;0E-8;0E-8;137.00000000;0E-8;129.57000732;;5.13999987;0.04400000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-04;353.92000000;326.57000000;;142.66000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;140.36000061;;9.59000015;-0.01100000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-04;446.51998901;395.09000000;;157.85000610;123.37999725;0E-8;0E-8;123.37999725;0E-8;147.05999756;;147.05999756;0.16000000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-04;370.27999878;326.54000000;;159.92999268;205.00000000;0E-8;0E-8;205.00000000;0E-8;166.32000732;;12.27000046;0.14400000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-04;578.81000000;531.20000000;23.24000000;82.48000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;82.16999817;;82.16999817;0.01200000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-04;562.05800000;531.67000000;25.17000000;146.06000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;152.09000000;;152.09000000;2.74200000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-04;531.47000000;505.01000000;;111.09000000;112.00000000;0E-8;1.00000000;113.00000000;0E-8;159.87000000;;4.73000000;0.09900000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-04;466.71000000;398.40000000;14.77000000;195.89000000;167.00000000;0E-8;0E-8;167.00000000;0E-8;265.13000000;;98.16000000;2.28600000;1.77710000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-04;398.22000000;385.75000000;;161.36000000;81.00000000;63.00000000;3.00000000;147.00000000;0E-8;272.69000244;;4.30999994;0.03500000;1.80420000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-04;384.32000732;365.90000000;;261.85000610;154.00000000;70.00000000;0E-8;224.00000000;0E-8;384.23001099;;108.16000366;0.09100000;3.05840000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-04;365.88000000;351.01000000;;233.24000000;244.00000000;0E-8;0E-8;244.00000000;0E-8;395.57998657;;8.47999954;0.18000000;3.24290000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-04;350.85998535;333.76000000;;265.60000610;259.00000000;0E-8;0E-8;259.00000000;0E-8;416.51998901;;18.06999969;0.21200000;3.51320000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-04;326.37000000;284.05000000;34.52000000;1082.75000000;364.00000000;0E-8;0E-8;364.00000000;0E-8;1363.71997070;;386.97000122;2.43500000;9.16230000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-04;283.72000000;257.95000000;;359.00000000;359.00000000;0E-8;0E-8;359.00000000;0E-8;1493.26000977;;76.80999756;0.46400000;9.53970000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-04;257.59000000;236.17000000;;617.90000000;726.00000000;0E-8;0E-8;726.00000000;0E-8;1770.53002930;;180.08999634;1.14500000;11.54450000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-04;326.00000000;281.08000000;57.93999863;3367.79003906;3995.00000000;0E-8;0E-8;3995.00000000;-497.00000000;3178.69995117;;362.10998535;8.48400000;35.81970000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-04;279.80000000;258.28000000;;4741.34000000;5032.00000000;0E-8;12.00000000;5044.00000000;;4229.54003906;4185.31005859;425.60000610;2.70800000;91.56770000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-04;344.39000000;309.95000000;;125.13000000;130.00000000;6.00000000;0E-8;136.00000000;0E-8;125.97000000;;125.97000000;0.07900000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-04;257.05000000;237.68000000;;5453.83000000;6875.00000000;0E-8;4.00000000;6879.00000000;;5692.31982422;5648.08984375;965.26000977;10.01300000;98.43000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-04;219.50000000;107.75000000;;14072.67000000;13006.00000000;0E-8;;13006.00000000;;15950.86035156;15906.62988281;7761.27001953;14.68500000;119.27190000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-04;280.26000977;224.58000000;22.79000092;169.32000732;130.00000000;0E-8;0E-8;130.00000000;0E-8;197.49000549;;197.49000549;2.70900000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-04;395.26000977;151.91000000;;74.07000000;78.00000000;11.00000000;0E-8;89.00000000;0E-8;73.94000244;;73.94000244;0.08600000;0.12160000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-04;411.99000000;320.34000000;;60.93000031;60.00000000;0E-8;0E-8;60.00000000;0E-8;59.20000076;;59.20000076;0.00600000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-04;320.33000000;180.85000000;;60.93000031;59.00000000;1.00000000;0E-8;60.00000000;0E-8;59.20000076;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-04;354.92000000;249.07000000;;77.41999817;77.00000000;0E-8;1.00000000;78.00000000;0E-8;76.72000122;;76.72000122;0.00600000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-04;615.39001465;577.56000000;68.13999939;41.59000015;91.26000214;0E-8;0E-8;91.26000214;0E-8;53.72999954;;53.72999954;-0.18500000;2.18450000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-04;564.90600586;515.78000000;56.04000092;320.04000854;358.00000000;0E-8;;358.00000000;;362.26998901;;307.39999390;-2.88500000;7.75390000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-04;819.27001953;630.24000000;31.51000023;22.13999939;13.00000000;0E-8;1.00000000;13.00000000;;20.02000046;;20.02000046;-0.01100000;0.19650000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-04;766.84000000;;72.65000000;3.77800000;;0E-8;;12.00000000;;14.00000000;;14.00000000;0.00200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-04;742.91000000;;65.16000000;6.82000017;;0E-8;;6.82000017;;11.59000000;44.23000000;11.59000000;0.21200000;7.85650000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-04;734.59002686;;72.12999725;21.00000000;;0E-8;;15.48999977;;23.97000000;;23.97000000;0.07600000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-04;711.58000000;;42.48000000;126.62000000;;125.00000000;;125.00000000;;95.01000000;;126.62700000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-04;447.78000000;427.39000000;59.67000000;359.70000000;268.00000000;63.00000000;0E-8;331.00000000;0E-8;390.47000122;339.02999878;209.94000244;1.41100000;46.09970000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-04;426.89999390;404.53000000;;402.26000977;416.00000000;0E-8;0E-8;416.00000000;0E-8;418.79000854;367.73999023;49.02000046;0.31300000;48.44740000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-04;403.73001099;381.83000000;;516.53997803;478.00000000;0E-8;0E-8;478.00000000;0E-8;481.44000244;432.51998901;94.30999756;0.53300000;50.78390000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-04;381.75600000;357.80000000;46.03000000;546.53002930;535.10998535;0E-8;0E-8;535.10998535;0E-8;477.89001465;441.01998901;46.68999863;2.44200000;51.75450000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-04;357.68000000;326.19000000;;538.85000000;562.00000000;0E-8;0E-8;562.00000000;0E-8;498.22000122;460.67999268;18.43000031;1.21900000;52.70190000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-04;326.32998657;279.88000000;64.43000031;611.04998779;279.00000000;0E-8;;279.00000000;497.00000000;592.71997070;125.55999756;23.11000061;5.31800000;54.19520000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-04;727.17000000;1.12000000;;5.00000000;6.11000013;0E-8;;6.00000000;;0E-8;46.71000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-04;432.36800000;334.53000000;21.26000000;571.78000000;319.00000000;0E-8;0E-8;319.00000000;0E-8;562.09997559;;562.09997559;3.96500000;6.73130000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-04;332.58000000;288.18000000;;453.06000000;660.00000000;0E-8;0E-8;660.00000000;0E-8;579.14001465;;44.88999939;0.80300000;6.84130000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-04;286.79000854;262.11000000;;695.84002686;751.00000000;0E-8;0E-8;751.00000000;0E-8;586.40002441;;44.09000015;0.58400000;6.97480000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-04;261.57998657;235.15000000;26.87999916;1096.19995117;1155.00000000;0E-8;0E-8;1155.00000000;0E-8;907.90997314;;347.91000366;0.98100000;9.47740000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-04;211.81000000;173.82000000;;1073.18994141;727.59002686;0E-8;0E-8;727.59002686;0E-8;1228.31994629;;364.73999023;1.22900000;11.47100000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-04;835.40002441;;39.74000168;21.62999916;3.00000000;0E-8;0E-8;3.00000000;;21.62999916;;21.62999916;-0.05000000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-04;319.90000000;114.98000000;;314.43000000;104.00000000;202.00000000;9.00000000;315.00000000;0E-8;333.92999268;;333.92999268;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-04;734.25000000;606.33000000;74.66999817;1709.95996094;861.00000000;0E-8;0E-8;861.00000000;;1795.95996094;;1795.95996094;0.71800000;5.98740000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-04;606.03002930;497.84000000;79.98000336;1332.28002930;1378.00000000;0E-8;0E-8;1378.00000000;-146.00000000;2166.54003906;2340.04003906;309.79000854;0.59700000;6.06390000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-04;805.45001221;707.76000000;103.63999939;255.00999451;139.08000183;129.67999268;5.92999983;274.69000244;;255.58000183;;255.58000183;0.16400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-04;705.93000000;610.60000000;;287.27999878;140.13000488;142.00000000;7.00000000;289.13000488;;273.64999390;;15.02999973;0.02000000;0.40650000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-04;610.50000000;539.80000000;106.67000000;344.57000732;0E-8;190.00000000;11.00000000;201.00000000;146.00000000;336.98001099;163.47999573;60.49000168;0.00800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-04;497.74000000;396.86000000;61.15000000;1768.71997070;434.00000000;0E-8;;434.00000000;;2849.03002930;;241.80000305;1.45200000;6.74740000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-04;396.46000000;325.45000000;;539.94000000;636.00000000;0E-8;;636.00000000;;3080.08007813;;95.54000092;0.47400000;6.87390000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-04;324.51000977;259.38000000;;1483.88000488;1834.00000000;0E-8;0E-8;1834.00000000;;3833.95996094;;601.54998779;1.09900000;7.90390000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-04;258.60000000;243.45000000;;1877.99000000;1918.00000000;44.00000000;0E-8;1962.00000000;0E-8;4210.37011719;;240.61999512;0E-8;8.77390000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-04;487.63000488;;54.02000046;37.41999817;;13.00000000;;27.00000000;;37.47000122;;37.47000122;0.00200000;0.05350000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-04;313.71000000;279.27000000;32.31000000;106.78000000;65.00000000;0E-8;;65.00000000;;102.59999847;;72.91000000;-2.31400000;0.70610000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-04;279.50000000;183.06000000;;77.94000000;60.00000000;0E-8;;60.00000000;;104.91999817;;2.03999996;0.02700000;0.73610000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-04;181.50000000;94.17000000;;109.19000000;85.00000000;0E-8;;85.00000000;;153.77999878;;47.34999847;-0.35900000;1.13580000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-04;92.13999939;54.12000000;;130.25000000;110.00000000;0E-8;;110.00000000;;206.35000610;;52.65000153;-0.44000000;1.64320000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-04;240.55000000;147.97000000;;297.90000000;141.00000000;128.00000000;19.00000000;288.00000000;0E-8;298.40000000;;298.40000000;-0.08700000;0.58940000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-04;147.74000000;107.49000000;;440.88000000;303.00000000;138.00000000;0E-8;441.00000000;0E-8;407.73999023;;110.12000275;0.00800000;1.85350000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-04;104.45000000;71.53000000;;422.70000000;328.00000000;56.00000000;30.00000000;414.00000000;0E-8;432.02999878;;14.02000046;0.03400000;2.30060000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-04;632.52000000;513.06000000;69.88000000;505.58000000;322.00000000;0E-8;19.00000000;341.00000000;;504.23999023;;504.23999023;-0.65500000;1.49480000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-04;705.33001709;660.80000000;114.31999969;577.11999512;426.82998657;137.00000000;13.28999996;577.11999512;0E-8;545.17999268;;545.17999268;-0.51500000;1.33480000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-04;659.96000000;478.87000000;99.20000000;595.94000244;518.88000488;65.13999939;0E-8;584.02001953;0E-8;616.21002197;;57.90000153;-0.58900000;1.38130000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-04;637.15002441;479.81000000;62.25999832;391.01998901;0E-8;28.15999985;0E-8;28.15999985;0E-8;390.11999512;;390.11999512;-1.43100000;0.52610000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-04;475.57998657;377.43000000;68.05000305;785.70001221;1023.00000000;0E-8;;1023.00000000;;1228.82995605;;163.07000732;0.46300000;2.56420000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-04;369.14999390;265.60000000;;1306.98999023;1534.00000000;0E-8;;1534.00000000;;1633.39001465;;285.10000610;-2.54800000;4.72130000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-04;590.34002686;335.03000000;33.22000122;78.12000275;0E-8;0E-8;;0E-8;;69.26999664;;69.26999664;-0.38200000;0.77520000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-04;326.82998657;268.02000000;;40.25000000;42.00000000;0E-8;0E-8;42.00000000;0E-8;120.00000000;;49.54000092;-0.10400000;0.91580000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-04;264.35998535;212.86000000;;1761.26000977;1432.20996094;75.69999695;0E-8;1507.91003418;0E-8;2244.01000977;;212.75000000;-1.57900000;6.55420000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-04;549.19000244;426.85000000;104.43000031;157.50999451;113.55000305;47.70999908;1.00000000;162.25999451;0E-8;157.66999817;;157.66999817;0.05400000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-04;153.99000549;132.90000000;;204.89999390;265.00000000;0E-8;0E-8;265.00000000;0E-8;203.64999390;;203.64999390;0.08700000;1.64160000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-04;127.69000244;98.86000000;;248.94000244;210.00000000;22.00000000;0E-8;232.00000000;0E-8;213.78999329;;7.61000013;-0.11400000;2.00420000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-05;109.72000122;26.97000000;;89.12999725;81.00000000;16.00000000;0E-8;97.00000000;0E-8;45.33000183;;14.03999996;-0.80400000;2.73130000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-05;113.23999786;3.90000000;83.34999847;6.00000000;10.00000000;0E-8;;10.00000000;;5.05999994;;5.05999994;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-05;300.11999512;258.87000000;31.54000092;293.72000122;259.00000000;0E-8;;259.00000000;;311.00000000;;311.00000000;7.08200000;0.76390000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-05;388.59000000;361.75000000;52.94000000;1200.00000000;915.00000000;0E-8;;915.00000000;;1944.43005371;;1041.43005371;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-05;301.48000000;251.49000000;46.01000000;800.00000000;1070.00000000;0E-8;;1070.00000000;;2146.23999023;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-05;251.44000000;229.88000000;;1010.39001465;0E-8;0E-8;;0E-8;1183.00000000;2335.83007813;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-05;229.68000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2335.83007813;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-05;251.28000000;138.49000000;;987.23999023;1184.00000000;0E-8;;1184.00000000;;2335.83007813;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-05;137.59000000;15.44000000;;1184.00000000;1248.00000000;0E-8;;1248.00000000;;2407.38989258;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-05;58.31000000;42.81000000;;1738.51000977;1508.00000000;241.00000000;;1750.00000000;;1599.05004883;;1599.05004883;0.85900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-05;42.00999832;21.25000000;;1746.64001465;269.00000000;1438.79003906;0E-8;1707.52001953;0E-8;1605.59997559;;4.84999990;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-05;20.43000000;4.11000000;;1573.35998535;1526.00000000;53.00000000;0E-8;1579.00000000;0E-8;1620.08996582;;12.93000031;0.32200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-05;47.50000000;26.37000000;25.29999924;724.78997803;850.00000000;0E-8;0E-8;850.00000000;0E-8;734.10998535;;734.10998535;26.02000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-05;31.69000053;11.47000000;89.00000000;230.66000366;168.00000000;95.00000000;0E-8;264.00000000;0E-8;233.49000549;;233.49000549;0.42700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-05;29.12000000;3.55000000;;1042.00000000;1042.00000000;0E-8;0E-8;1042.00000000;;1069.86999512;;1069.86999512;0.48600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-05;96.06000000;4.37000000;;0E-8;534.00000000;0E-8;0E-8;534.00000000;0E-8;0E-8;2341.42993164;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-05;96.05999756;85.14000000;;6309.14990234;2271.00000000;4471.00000000;12.00000000;6722.00000000;12822.87988281;6503.35009766;4161.91015625;6503.35009766;0E-8;6.00350000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-05;153.72000122;131.48000000;;2400.72998047;1885.00000000;0E-8;;1885.00000000;;2570.69995117;;1373.78002930;1.17800000;12.96450000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-05;62.54999924;6.79000000;32.09000015;6430.89990234;8000.00000000;0E-8;0E-8;8000.00000000;0E-8;6671.29003906;;4343.60009766;5.42100000;31.47610000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-05;479.13000488;304.25000000;;38.06999969;36.00000000;0E-8;3.00000000;39.00000000;;38.15999985;;38.15999985;0.00800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-05;90.00000000;73.75000000;;28983.96093750;24559.82031250;4146.97998047;277.14999390;28983.96093750;0E-8;28987.28906250;;28987.28906250;-7.85300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-05;70.20000000;57.14000000;;28747.05078125;25317.00000000;3041.00000000;419.00000000;28777.00000000;0E-8;29831.91015625;;677.20001221;-6.62100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-05;82.09999847;56.33000000;16.01000023;687.09002686;476.85998535;0E-8;0E-8;476.85998535;0E-8;726.65002441;;726.65002441;1.23500000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-05;265.42000000;204.45000000;41.38000000;115.45000000;87.00000000;0E-8;2.00000000;89.00000000;0E-8;113.81000000;;113.81000000;-0.00700000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-05;213.66000000;114.85000000;;344.08000000;279.00000000;65.00000000;0E-8;344.00000000;0E-8;344.25000000;;344.25000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-05;299.29000000;272.36000000;64.46000000;762.50000000;534.00000000;108.00000000;0E-8;642.00000000;0E-8;813.46997070;;813.46997070;0E-8;3.37680000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-05;271.85998535;249.05000000;;769.90997314;788.00000000;0E-8;9.00000000;788.63000488;;873.96997070;;75.56999969;0E-8;3.37680000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-05;220.41999817;163.78000000;;2380.78002930;2415.00000000;0E-8;0E-8;2415.00000000;0E-8;2523.45996094;;1639.61999512;1.75700000;3.43680000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-05;161.44000000;136.91000000;;2451.86000000;2459.00000000;0E-8;;2459.00000000;;2535.34008789;;14.89000034;0E-8;3.43680000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-05;312.51998901;277.83000000;;81.04000092;0E-8;80.00000000;;80.00000000;;80.23999786;;80.23999786;-0.01700000;0.78420000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-05;494.45999146;376.93000000;;30.71999931;35.00000000;0E-8;0E-8;35.00000000;0E-8;35.31000137;;35.31000137;-0.01200000;0.58030000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-05;372.47000000;255.96000000;;35.27000000;34.00000000;0E-8;;34.00000000;;35.65000153;;0.79000002;-0.00400000;0.58350000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-05;358.58000000;;;66.00000000;;3.00000000;;65.00000000;62.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-05;352.56000000;;;48.75999832;52.00000000;0E-8;;52.00000000;;49.56000137;;49.56000137;-0.05500000;0.22420000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-05;257.01000977;204.75000000;92.33000183;56.45999908;56.00000000;0E-8;0E-8;56.00000000;0E-8;49.56999969;;0E-8;-0.02900000;0.24420000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-05;184.67000000;165.25000000;;232.47000000;231.00000000;0E-8;;231.00000000;;260.73999023;;96.75000000;-0.02600000;4.25030000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-05;89.87000000;60.03000000;;301.57998657;296.00000000;0E-8;16.00000000;312.00000000;;297.11999512;;41.36999893;-0.35500000;6.20000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-05;59.73000000;38.11000000;;357.40000000;364.00000000;0E-8;;364.00000000;;370.92001343;;74.05000305;-0.08000000;8.06260000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-05;907.84997559;885.72000000;51.31999969;124.25000000;93.00000000;0E-8;;93.00000000;;94.50000000;;94.50000000;-0.09400000;0.18610000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-05;885.64000000;856.84000000;;100.62600000;101.00000000;0E-8;;101.00000000;;94.50000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-05;807.88000488;766.63000000;;209.33999634;237.00000000;0E-8;;237.00000000;;198.82000732;;102.68000031;0.01700000;0.80610000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-05;756.36000000;671.79000000;24.60000000;685.00000000;685.00000000;0E-8;0E-8;685.00000000;0E-8;668.16998291;;478.01000000;-0.26600000;3.79480000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-05;657.90000000;621.26000000;31.38000000;900.17000000;671.00000000;0E-8;0E-8;671.00000000;0E-8;650.03997803;;56.79000092;-0.01100000;4.36810000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-05;620.42000000;557.89000000;;650.58000000;661.00000000;0E-8;0E-8;661.00000000;0E-8;643.19000244;;13.10999966;0.05000000;4.43480000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-05;557.78000000;512.48000000;;748.50000000;505.00000000;306.00000000;;811.00000000;;635.78997803;;5.42000008;-0.00900000;4.46810000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-05;512.03000000;495.01000000;;874.41000000;828.00000000;0E-8;0E-8;828.00000000;;628.29998779;;15.52000046;0E-8;4.56810000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-05;494.18000000;393.24000000;;1022.42000000;887.00000000;0E-8;;887.00000000;;641.55999756;;34.65000153;0.18700000;4.74810000;GRVGRA
