id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-05;466.04000854;443.50000000;;735.48999023;976.00000000;0E-8;0E-8;976.00000000;0E-8;719.84997559;;91.77999878;0.14500000;6.18000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-05;842.28002930;750.40000000;38.45000076;35.08000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;35.56999969;;35.56999969;0.05800000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-05;664.45000000;576.14000000;;59.46000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;56.29999924;;22.45000076;0.00500000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-05;572.51000000;546.54000000;;57.69000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;56.29999924;;0.83999997;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-05;432.86999512;382.21000000;20.05999947;1350.04000000;1438.00000000;0E-8;0E-8;1438.00000000;0E-8;1003.65997314;;264.04000854;0.47000000;13.87230000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-05;375.76400757;326.61000000;19.89999962;1617.08996582;1545.00000000;0E-8;0E-8;1545.00000000;0E-8;1138.15002441;;146.32000732;1.96500000;16.64550000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-05;554.91998291;360.86000000;;20.77000046;19.00000000;0E-8;2.00000000;21.00000000;;18.03000069;;18.03000069;-0.00700000;0.13030000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-05;488.95000000;331.41000000;36.25000000;58.00000000;78.00000000;0E-8;;78.00000000;;58.02999878;;58.02999878;-0.19400000;0.22480000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-05;84.41000000;34.00000000;;5.19000006;0E-8;6.00000000;1.00000000;6.00000000;0E-8;7.07000017;;7.07000017;-0.06100000;0.88740000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-05;703.02001953;624.50000000;36.38000107;40.08000183;10.00000000;0E-8;0E-8;10.00000000;;83.15000153;;83.15000153;-1.08300000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-05;614.40000000;;43.71000000;73.61000000;32.00000000;0E-8;;32.00000000;;91.90000153;;12.10000038;-0.15500000;0.15320000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-05;614.96002197;555.82000000;50.68000031;61.99000168;0E-8;4.00000000;0E-8;4.00000000;0E-8;50.11000061;;50.11000061;-0.35500000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-05;459.45000000;394.40000000;59.54000000;187.57000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;231.69999695;;138.97999573;-0.48700000;6.08000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-05;352.82000000;;;202.16000000;;84.00000000;;84.00000000;117.00000000;284.98999023;;42.31000137;-0.03200000;6.70000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-05;658.88000000;525.99000000;;23.00000000;22.00000000;0E-8;1.00000000;23.00000000;;24.72999954;;24.72999954;-0.01300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-05;437.06000000;355.53000000;;49.00000000;43.00000000;4.00000000;2.00000000;49.00000000;;50.45999908;;25.97999954;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-05;251.47000000;233.00000000;97.00000000;253.01000000;85.00000000;8.00000000;0E-8;93.00000000;132.43000000;448.57998657;260.64999390;137.47000122;;8.50350000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-05;250.52000000;138.74000000;;132.43000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;0E-8;132.43000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-05;139.51000000;;;290.10000000;282.00000000;0E-8;;282.00000000;;488.20999146;300.27000000;55.88000107;0.02800000;8.67390000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-05;362.55000000;;45.63000000;-17.25000000;;0E-8;;3.00000000;;27.94000053;168.88000488;8.88000011;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-05;398.18000000;;;146.00200000;;0E-8;;143.00000000;;39.00000000;168.88000488;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-05;;;;107.00000000;107.00000000;;;107.00000000;;8.97000027;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-05;448.15000000;;104.84000000;33.09999847;0E-8;0E-8;;14.00000000;14.00000000;19.05999947;;19.05999947;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-05;412.01000000;;80.57000000;16.13000000;;0E-8;;13.00000000;-14.00000000;8.97000027;28.03000069;8.97000027;-0.56500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-05;;;;16.13000000;49.00000000;;;49.00000000;;8.97000027;41.88000107;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-05;86.32000000;;;16.13000000;138.00000000;0E-8;;138.00000000;;8.97000027;185.88000488;;-0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-05;150.54000000;126.02000000;;37.00000000;40.00000000;0E-8;;40.00000000;;39.34000015;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-05;791.02400000;755.25000000;29.36000000;67.67000000;79.00000000;5.00000000;0E-8;84.00000000;0E-8;49.24000168;;49.24000168;0.21600000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-05;737.39600000;674.60000000;14.57000000;91.00000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;78.22000122;;30.82999992;0.10600000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-05;624.38000000;519.73000000;12.25000000;246.00000000;157.00000000;0E-8;;157.00000000;;224.41999817;;149.77000427;-0.22800000;0.99100000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-05;784.17999268;695.44000000;12.72000000;163.03999329;143.94000244;0E-8;;143.94000244;;165.75999451;;165.75999451;0.28400000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-05;694.97000000;623.91000000;64.70000000;183.67000000;178.00000000;0E-8;;178.00000000;;176.24000549;;10.35000038;-0.00500000;0.76680000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-05;623.50000000;565.53000000;28.15000000;196.19000000;201.00000000;0E-8;10.00000000;211.00000000;;175.91000366;;1.28999996;-0.06500000;0.98000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-05;564.88000000;517.84000000;;212.91000000;218.00000000;0E-8;;218.00000000;;174.50000000;;3.10999990;-0.10900000;1.49450000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-05;838.49798584;771.95000000;24.90999985;106.73000336;88.62000275;0E-8;0E-8;88.62000275;0E-8;123.40000153;;123.40000153;0.19400000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-05;769.02000000;729.60000000;23.25000000;120.36000000;63.00000000;15.00000000;0E-8;78.00000000;0E-8;136.22000122;;19.76000000;0.15000000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-05;582.97000000;516.14000000;40.72000000;251.50000000;275.00000000;0E-8;0E-8;275.00000000;0E-8;306.35000610;;177.81000000;-0.05300000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-05;501.52800000;433.76000000;16.95000000;817.89000000;374.00000000;0E-8;0E-8;374.00000000;0E-8;921.51000977;;244.08999634;-0.35700000;8.41680000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-05;430.66000000;396.55000000;;534.25000000;653.00000000;0E-8;;653.00000000;;949.01000977;;42.95000000;0.03700000;8.75060000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-05;392.82000000;326.04000000;19.38000000;1111.17004395;1057.00000000;0E-8;;1057.00000000;;1442.09997559;;522.80000000;1.44600000;15.68350000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-05;476.80999756;448.66000000;90.06999969;136.08999634;138.00000000;0E-8;0E-8;138.00000000;0E-8;124.01999664;;124.01999664;0.01900000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-05;447.45000000;410.37000000;;137.00000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;129.19999695;;5.13000011;0.04500000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-05;353.95000000;326.54000000;;143.80000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;139.00999451;;9.56999969;-0.00800000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-05;446.54998779;395.07000000;;148.72999573;128.00000000;0E-8;0E-8;128.00000000;0E-8;143.94999695;;143.94999695;0.16300000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-05;370.30999756;326.26000000;;133.97999573;119.00000000;0E-8;;119.00000000;0E-8;161.14999390;;12.01000023;0.15000000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-05;578.84000000;531.20000000;23.58000000;82.48000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;81.83000000;;81.83000000;0.01200000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-05;562.07000000;531.66000000;25.31000000;146.08000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;150.99000000;;150.99000000;2.80200000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-05;531.43000000;505.01000000;;105.37000000;112.00000000;0E-8;1.00000000;113.00000000;0E-8;155.32000000;;4.09000000;0.10000000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-05;466.72000000;398.41000000;14.87000000;187.13000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;242.24000000;;84.92000000;2.25100000;1.76650000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-05;398.02000000;385.79000000;;142.70000000;95.00000000;55.00000000;3.00000000;153.00000000;0E-8;248.85000000;;3.75000000;0.03500000;1.79290000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-05;384.14001465;366.00000000;;250.77999878;203.00000000;70.00000000;0E-8;273.00000000;0E-8;346.00000000;;94.16000366;0.09100000;3.01580000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-05;365.92000000;351.07000000;;281.76000000;271.00000000;0E-8;0E-8;271.00000000;0E-8;357.83999634;;7.38000011;0.18100000;3.19350000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-05;350.88000000;333.78000000;;280.60000610;274.00000000;0E-8;0E-8;274.00000000;0E-8;377.98001099;;15.72999954;0.21500000;3.45840000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-05;326.50000000;284.08000000;35.46000000;988.78000000;362.00000000;0E-8;0E-8;362.00000000;0E-8;1247.08996582;;328.73001099;2.53000000;8.99390000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-05;283.76000000;257.93000000;;391.80000000;358.00000000;0E-8;0E-8;358.00000000;0E-8;1359.70996094;;67.43000031;0.48100000;9.36520000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-05;257.56800000;235.81000000;;552.07000000;606.00000000;0E-8;0E-8;606.00000000;0E-8;1595.14001465;;158.08000183;1.18900000;11.35770000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-05;326.01998901;280.87000000;58.34999847;3214.41992188;3429.00000000;0E-8;0E-8;3429.00000000;-475.00000000;3210.10009766;;349.57000732;8.81900000;35.78520000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-05;279.80000000;258.29000000;;4257.00000000;4245.00000000;0E-8;12.00000000;4257.00000000;;4181.68017578;4078.83007813;421.10998535;2.79900000;91.22610000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-05;344.38000000;309.40000000;;126.83000000;123.00000000;6.00000000;0E-8;129.00000000;0E-8;128.14000000;;128.14000000;0.08100000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-05;257.08000000;237.07000000;;6102.04980469;5386.00000000;0E-8;4.00000000;5390.00000000;;5414.16015625;5311.31005859;897.60998535;10.43400000;98.05000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-05;219.61000000;106.61000000;;13721.22000000;12038.00000000;0E-8;;12038.00000000;;14806.11035156;14703.25976563;6738.87988281;15.05100000;118.54900000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-05;280.26998901;224.58000000;22.88999939;162.78000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;187.08999634;;187.08999634;2.76100000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-05;395.17001343;151.91000000;;74.30000000;78.00000000;11.00000000;;89.00000000;;74.13999939;;74.13999939;0.08300000;0.12420000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-05;411.94000000;320.27000000;;52.42000000;43.00000000;8.00000000;2.00000000;53.00000000;;59.20999908;;59.20999908;0.00600000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-05;320.24000000;180.93000000;;52.42000000;44.00000000;0E-8;;44.00000000;;59.20999908;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-05;354.94000244;249.03000000;;74.34999847;73.00000000;0E-8;1.00000000;74.00000000;0E-8;75.23999786;;75.23999786;0.00600000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-05;615.23999023;577.56000000;60.49000168;54.68999863;91.52999878;0E-8;0E-8;91.52999878;0E-8;53.79000092;;53.79000092;-0.17900000;2.22770000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-05;564.90002441;515.78000000;56.00999832;299.05999756;356.00000000;0E-8;;356.00000000;;359.92999268;;306.16000366;-2.81600000;7.90810000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-05;819.29998779;630.24000000;31.65999985;19.82999992;13.00000000;0E-8;1.00000000;13.00000000;;23.10000038;;23.10000038;-0.01200000;0.19680000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-05;766.85000000;;72.73000000;14.74000000;;0E-8;;12.00000000;;9.00000000;;9.00000000;0.00300000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-05;742.96000000;;65.60000000;55.06999969;;0E-8;;5.07000017;;59.40000000;102.85000000;59.40000000;0.22200000;7.85680000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-05;734.58000000;;72.00000000;11.00000000;;0E-8;;15.39000034;;23.17000000;;23.17000000;0.08000000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-05;711.82000000;;44.78000000;247.08300000;;227.00000000;;245.00000000;;209.01000000;;247.09000000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-05;447.76000000;427.45000000;59.48000000;315.59000000;310.00000000;63.00000000;0E-8;373.00000000;0E-8;370.48001099;322.35998535;212.94000244;1.41700000;46.03520000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-05;426.89999390;404.56000000;;436.00000000;436.00000000;0E-8;0E-8;436.00000000;0E-8;429.41000366;379.32000732;48.93999863;0.31700000;48.29130000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-05;403.70001221;381.85000000;;492.45999146;531.00000000;0E-8;0E-8;531.00000000;0E-8;518.25000000;466.82000732;94.15000153;0.54600000;50.57810000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-05;381.76000000;357.82000000;46.13000000;564.53002930;541.70001221;0E-8;0E-8;541.70001221;0E-8;521.23999023;472.92001343;50.00999832;2.54300000;51.53770000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-05;357.67000000;326.20000000;;559.85000000;583.00000000;0E-8;0E-8;583.00000000;0E-8;517.50000000;475.10998535;19.73999977;1.26700000;52.43900000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-05;326.32000732;279.87000000;64.22000122;650.57000732;258.00000000;0E-8;;258.00000000;475.00000000;542.28997803;127.26000214;22.30999947;5.52500000;53.88740000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-05;727.26000000;1.20000000;;58.00000000;6.15999985;0E-8;;6.00000000;;0E-8;116.53000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-05;432.39400000;334.58000000;21.31000000;553.72000000;319.00000000;0E-8;0E-8;319.00000000;0E-8;572.65002441;;572.65002441;3.70600000;6.85940000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-05;332.43000000;288.11000000;;403.50000000;641.00000000;0E-8;;641.00000000;;623.40997314;;55.15000153;0.74200000;6.96940000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-05;286.65000000;262.06000000;;639.09002686;830.00000000;0E-8;;830.00000000;;648.07000732;;54.16999817;0.53500000;7.10260000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-05;261.54998779;235.32000000;25.90999985;1222.08996582;1281.00000000;0E-8;0E-8;1281.00000000;0E-8;1034.40002441;;427.45001221;0.91100000;9.60130000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-05;211.85000000;174.47000000;;1415.83996582;1068.96997070;0E-8;0E-8;1068.96997070;;1308.68005371;;448.13000488;1.25100000;11.59450000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-05;835.54998779;;40.43000031;15.38000011;3.00000000;0E-8;0E-8;3.00000000;;16.77000046;;16.77000046;-0.04900000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-05;319.98000000;114.78000000;;287.19000000;104.00000000;175.00000000;8.00000000;287.00000000;0E-8;334.66000366;;334.66000366;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-05;734.77001953;606.36000000;76.20999908;1573.08996582;893.00000000;0E-8;0E-8;893.00000000;;1653.97998047;;1653.97998047;0.76500000;5.99130000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-05;606.02001953;498.37000000;79.76999664;1322.73999023;1332.00000000;0E-8;0E-8;1332.00000000;-144.00000000;2009.26000977;2182.76000977;280.14999390;0.62300000;6.06810000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-05;805.39001465;707.63000000;103.15000153;231.83999634;139.63000488;100.91000366;6.00000000;246.53999329;;232.41000366;;232.41000366;0.16700000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-05;705.86000000;610.46000000;;259.20001221;139.05000305;115.00000000;7.00000000;261.04998779;;247.92999268;;13.59000015;0.02100000;0.40680000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-05;610.44000000;539.69000000;105.88000000;312.69000000;0E-8;160.00000000;11.00000000;171.00000000;144.00000000;304.55999756;131.05999756;54.70999908;0.00900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-05;498.32000732;396.66000000;63.68999863;1678.56005859;473.00000000;0E-8;;473.00000000;;2602.70996094;;199.24000549;1.52500000;6.75130000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-05;396.34000000;325.22000000;;502.38000000;579.00000000;0E-8;;579.00000000;;2784.07006836;;78.73000336;0.49000000;6.87810000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-05;324.36999512;259.15000000;;1333.89001465;1556.00000000;0E-8;0E-8;1556.00000000;;3395.68994141;;495.67999268;1.14300000;7.90810000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-05;258.53000000;243.14000000;;1581.82000000;1606.00000000;0E-8;0E-8;1606.00000000;0E-8;3685.27001953;;198.27000427;0E-8;8.77810000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-05;487.63000488;;54.02000046;28.00000000;;13.00000000;;28.00000000;;28.06000000;;28.06000000;0.01000000;0.05320000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-05;313.73000000;279.40000000;32.38000000;90.89000000;63.00000000;0E-8;;63.00000000;;100.73999786;;64.92000000;-2.30100000;0.70190000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-05;279.44000000;183.13000000;;71.76000000;75.00000000;0E-8;;75.00000000;;102.62000275;;1.77999997;0.02800000;0.73190000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-05;181.70000000;94.16000000;;114.32000000;84.00000000;0E-8;;84.00000000;;144.57000732;;41.34999847;-0.35600000;1.12710000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-05;92.23999786;54.11000000;;124.37000275;104.00000000;0E-8;;104.00000000;;190.94000244;;45.99000168;-0.43700000;1.62840000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-05;240.63000000;147.99000000;;375.95001221;156.00000000;195.00000000;20.00000000;371.00000000;0E-8;376.44000244;;376.44000244;-0.08600000;0.58030000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-05;147.88999939;107.65000000;;492.54998779;352.00000000;138.00000000;0E-8;490.00000000;0E-8;459.83999634;;102.91000366;0.00800000;1.84320000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-05;104.48000336;71.68000000;;462.63000488;331.00000000;100.00000000;30.00000000;461.00000000;0E-8;463.17001343;;13.10000038;0.03800000;2.28970000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-05;632.70000000;513.07000000;72.01000000;510.58000000;327.00000000;0E-8;19.00000000;346.00000000;;504.29998779;;504.29998779;-0.61800000;1.49260000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-05;705.21002197;660.98000000;109.06999969;546.70001221;478.45999146;94.00000000;13.28999996;585.75000000;0E-8;509.73999023;;509.73999023;-0.51100000;1.32260000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-05;659.99000000;478.82000000;99.80000000;599.55999756;518.86999512;71.66000366;0E-8;590.53002930;0E-8;572.72998047;;54.13000107;-0.58300000;1.36940000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-05;637.57000732;479.81000000;63.77000046;411.83999634;0E-8;28.64999962;0E-8;28.64999962;0E-8;410.94000244;;410.94000244;-1.42400000;0.52190000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-05;475.34200000;377.21000000;66.40000000;728.29998779;930.00000000;0E-8;;930.00000000;;1122.14001465;;130.78999329;0.48600000;2.54290000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-05;368.89999390;265.65000000;;1141.22998047;1545.00000000;0E-8;;1545.00000000;;1421.27001953;;231.11999512;-2.50800000;4.68940000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-05;590.38000488;335.03000000;33.50000000;44.79000092;0E-8;0E-8;;0E-8;;47.63000107;;47.63000107;-0.35000000;0.76740000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-05;326.70001221;268.00000000;;36.45000076;44.00000000;0E-8;0E-8;44.00000000;0E-8;88.63999939;;34.06999969;-0.10300000;0.90710000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-05;264.42999268;213.04000000;;1753.40002441;1614.21997070;75.51999664;0E-8;1689.73999023;0E-8;1890.18994141;;175.78999329;-1.55800000;6.51290000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-05;549.13000488;426.82000000;103.01999664;143.64999390;113.58999634;33.22999954;1.00000000;147.82000732;0E-8;143.80999756;;143.80999756;0.05500000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-05;154.11000061;132.79000000;;246.35000610;215.00000000;0E-8;0E-8;215.00000000;0E-8;203.74000549;;203.74000549;0.09700000;1.63420000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-05;127.86000061;98.68000000;;224.00999451;166.00000000;22.00000000;0E-8;188.00000000;0E-8;211.32000732;;7.61000013;-0.10600000;1.99290000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-06;109.77999878;26.52000000;;101.44999695;22.00000000;32.00000000;0E-8;54.00000000;0E-8;51.31999969;;20.26000023;-0.78400000;2.78520000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-06;113.22000000;3.43000000;83.09000000;6.00000000;12.00000000;0E-8;;12.00000000;;4.75000000;;4.75000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-06;300.13000488;258.93000000;31.69000053;294.72000122;260.00000000;0E-8;;260.00000000;;315.35000610;;315.35000610;7.13600000;0.77550000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-06;388.59000000;361.74000000;52.94000000;1150.00000000;911.00000000;0E-8;;911.00000000;;1871.00000000;;980.00000000;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-06;301.44000000;251.53000000;45.20000000;800.00000000;976.00000000;0E-8;;976.00000000;;2058.84008789;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-06;251.60000000;229.65000000;;984.76000977;0E-8;0E-8;;0E-8;777.00000000;2258.72998047;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-06;229.69000000;168.54000000;;1.00000000;1.00000000;0E-8;;1.00000000;;2258.72998047;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-06;251.45000000;137.85000000;;984.76000977;788.00000000;0E-8;;788.00000000;;2258.72998047;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-06;137.66000000;14.14000000;;789.00000000;788.00000000;0E-8;;788.00000000;;2335.83007813;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-06;58.30000000;42.81000000;;1756.27001953;1501.00000000;262.00000000;;1762.00000000;;1564.93994141;;1564.93994141;0.84800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-06;41.91000000;21.16000000;;1656.03002930;269.00000000;1417.17004395;0E-8;1686.11999512;0E-8;1572.52001953;;4.75000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-06;20.10000000;4.15000000;;1582.88000488;1523.00000000;119.00000000;0E-8;1644.00000000;0E-8;1587.93994141;;12.65999985;0.31000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-06;47.51200104;25.35000000;25.51000023;707.48999023;457.00000000;0E-8;0E-8;457.00000000;0E-8;743.98999023;;743.98999023;25.98100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-06;31.65999985;11.43000000;88.38999939;218.72999573;169.00000000;83.00000000;0E-8;252.00000000;0E-8;219.89999390;;219.89999390;0.41900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-06;29.12000000;3.52000000;;1041.00000000;1041.00000000;0E-8;0E-8;1041.00000000;;1068.14001465;;1068.14001465;0.48100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-06;95.68000000;4.28000000;;0E-8;311.00000000;0E-8;0E-8;311.00000000;0E-8;0E-8;2178.13989258;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-06;95.76999664;85.49000000;;6169.14990234;2175.00000000;5366.00000000;12.00000000;7544.00000000;12404.16992188;6389.22998047;4211.10009766;6389.22998047;0E-8;6.00420000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-06;153.75999451;131.55000000;;2311.46997070;2081.00000000;0E-8;;2081.00000000;;2717.11010742;;1488.22998047;1.17000000;13.08810000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-06;62.50999832;6.59000000;31.92000008;6788.06005859;7570.00000000;0E-8;13.00000000;7570.00000000;0E-8;6743.06005859;;4421.37011719;5.13500000;31.65450000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-06;479.33999634;303.88000000;;38.29999924;22.00000000;3.00000000;3.00000000;28.00000000;;38.72000122;;38.72000122;0.00700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-06;90.00000000;73.67000000;;28345.41992188;25291.74023438;2776.53002930;277.14999390;28345.41992188;0E-8;28785.98046875;;28785.98046875;-7.85500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-06;70.20000000;57.05000000;;28322.00000000;25387.00000000;2516.00000000;419.00000000;28322.00000000;0E-8;29621.94921875;;643.04998779;-6.62300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-06;82.23999786;55.40000000;17.28000069;728.90997314;354.58999634;0E-8;0E-8;354.58999634;0E-8;762.72998047;;762.72998047;1.26900000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-06;265.46000000;204.64000000;42.18000000;121.45000000;89.00000000;0E-8;6.00000000;95.00000000;;121.69000000;;121.69000000;0.00400000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-06;213.77000000;114.85000000;;434.10000000;203.00000000;231.00000000;0E-8;434.00000000;0E-8;434.27000000;;434.27000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-06;299.35000000;272.36000000;65.08000000;786.61000000;534.00000000;108.00000000;0E-8;642.00000000;0E-8;842.46002197;;842.46002197;0E-8;3.37710000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-06;271.79998779;249.24000000;;765.77001953;878.00000000;0E-8;9.00000000;878.05999756;;900.19000244;;78.26000214;0E-8;3.37710000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-06;220.41999817;163.82000000;;2447.00000000;2447.00000000;0E-8;0E-8;2447.00000000;0E-8;2542.73999023;;1660.97998047;1.75900000;3.43710000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-06;161.42000000;136.94000000;;2473.72000000;2488.00000000;0E-8;;2488.00000000;;2552.19995117;;15.07999992;0E-8;3.43710000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-06;312.85998535;278.20000000;;114.09999847;0E-8;109.00000000;;109.00000000;;103.55000305;;103.55000305;-0.01600000;0.78680000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-06;495.05000000;377.01000000;;47.59999847;41.00000000;0E-8;0E-8;41.00000000;0E-8;50.77999878;;50.77999878;-0.01200000;0.58130000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-06;372.74000000;256.05000000;;40.50000000;39.00000000;0E-8;;39.00000000;;49.34000015;;1.13999999;-0.00300000;0.58420000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-06;359.93000000;;;72.00000000;;3.00000000;;68.00000000;65.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-06;352.62000000;;;54.24000168;51.00000000;0E-8;;51.00000000;;57.72999954;;57.72999954;-0.05200000;0.22680000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-06;257.01000977;204.77000000;92.33000183;59.00000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;57.04999924;;0E-8;-0.02800000;0.24680000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-06;184.61000000;165.33000000;;266.27000000;275.00000000;0E-8;;275.00000000;;283.26998901;;106.45999908;-0.02100000;4.29130000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-06;89.83000000;59.92000000;;261.23000000;259.00000000;0E-8;16.00000000;275.00000000;;317.52999878;;45.52000046;-0.34900000;6.28000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-06;59.87000000;37.92000000;;345.09000000;340.00000000;0E-8;;340.00000000;;398.14999390;;81.48000336;-0.08000000;8.20030000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-06;907.95001221;885.73000000;52.13000107;158.50000000;96.00000000;0E-8;;96.00000000;;104.66999817;;104.66999817;-0.08800000;0.18450000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-06;885.73000000;856.84000000;;102.69000000;101.00000000;0E-8;;101.00000000;;104.66999817;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-06;807.80000000;766.63000000;;278.51998901;310.00000000;0E-8;;310.00000000;;257.89999390;;158.72999573;0.02000000;0.80450000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-06;756.42000000;670.60000000;24.88000000;890.44000000;321.00000000;0E-8;0E-8;321.00000000;0E-8;783.34002686;;584.57000732;-0.32600000;3.78940000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-06;657.84000000;620.85000000;30.94000000;548.00000000;673.00000000;0E-8;0E-8;673.00000000;0E-8;752.30999756;;79.33999634;-0.01900000;4.36230000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-06;620.85000000;557.55000000;;663.96000000;440.00000000;0E-8;0E-8;440.00000000;0E-8;740.78997803;;18.30999947;0.05200000;4.42940000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-06;557.57000000;512.14000000;;473.07998657;502.00000000;44.00000000;;546.00000000;;728.03997803;;7.57999992;-0.00600000;4.46230000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-06;511.89000000;494.79000000;;619.09000000;678.00000000;0E-8;0E-8;678.00000000;;711.28002930;;21.68000031;0.00800000;4.56230000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-06;494.14000000;393.24000000;;792.72000000;883.00000000;0E-8;;883.00000000;;718.19000244;;48.40000153;0.22300000;4.74230000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-06;466.22000122;443.22000000;;947.53997803;659.00000000;0E-8;0E-8;659.00000000;0E-8;791.55999756;;108.48999786;0.17500000;6.17000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-06;842.28997803;750.40000000;38.49000168;35.08000183;33.00000000;0E-8;0E-8;33.00000000;0E-8;40.25999832;;40.25999832;0.05800000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-06;664.35000000;576.54000000;;66.73000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;63.33000183;;25.40999985;0.00500000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-06;572.45000000;546.67000000;;71.15000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;63.40000153;;0.94999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-06;432.89999390;381.78000000;20.17000008;1066.97000000;1001.00000000;0E-8;0E-8;1001.00000000;0E-8;1063.43005371;;287.76000977;0.51300000;13.76900000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-06;375.79800415;326.38000000;20.19000053;1255.32995605;1080.00000000;0E-8;0E-8;1080.00000000;0E-8;1152.01000977;;150.61000061;2.08000000;16.51190000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-06;554.88000488;360.85000000;;20.30999947;19.00000000;0E-8;2.00000000;21.00000000;;18.72999954;;18.72999954;-0.00600000;0.13130000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-06;489.17001343;330.64000000;36.75999832;269.00000000;52.00000000;0E-8;;52.00000000;;269.07000732;;269.07000732;-0.16300000;0.22940000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-06;84.43000000;34.00000000;;7.61999989;0E-8;6.00000000;1.00000000;6.00000000;0E-8;7.67000008;;7.67000008;-0.05800000;0.89970000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-06;703.11999512;624.50000000;36.88000107;160.66000366;10.00000000;0E-8;0E-8;10.00000000;;171.49000549;;171.49000549;-1.06000000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-06;614.50000000;;44.24000000;50.91000000;32.00000000;0E-8;;32.00000000;;174.35000610;;24.95000076;-0.15300000;0.15290000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-06;615.05999756;555.90000000;51.20999908;52.38000107;0E-8;4.00000000;0E-8;4.00000000;0E-8;49.25999832;;49.25999832;-0.34900000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-06;459.74000000;394.40000000;61.05000000;255.02000000;149.00000000;0E-8;0E-8;149.00000000;0E-8;339.89001465;;231.13999939;-0.49100000;6.07000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-06;352.75000000;;;210.03000000;;86.00000000;;86.00000000;126.00000000;276.50000000;;44.79999924;-0.03200000;6.69000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-06;659.16000000;526.06000000;;28.59000000;24.00000000;0E-8;1.00000000;25.00000000;;31.32999992;;31.32999992;-0.01400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-06;437.31000000;355.70000000;;61.12000000;56.00000000;3.00000000;2.00000000;61.00000000;;62.75999832;;32.79999924;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-06;251.46000000;233.46000000;96.00000000;305.35000610;1.00000000;131.00000000;0E-8;132.00000000;174.54000000;576.00000000;361.00000000;222.80999756;;8.49420000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-06;247.55000000;139.12000000;;174.56000000;200.00000000;0E-8;0E-8;200.00000000;0E-8;0.01000000;174.54000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-06;139.93000000;;;376.28000000;361.00000000;0E-8;;361.00000000;;613.48999023;398.48999023;90.56999969;0.02800000;8.66550000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-06;362.61000000;;48.48000000;6.82000000;;0E-8;;3.00000000;;58.33000183;193.33000183;18.54000092;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-06;398.42000000;;;162.00900000;;0E-8;;153.00000000;;40.00000000;190.00000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-06;;;;113.00000000;113.00000000;;;113.00000000;;18.71999931;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-06;448.15000000;;104.84000000;28.00000000;0E-8;0E-8;;28.00000000;28.00000000;39.79000092;;39.79000092;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-06;412.05000000;;80.82000000;30.85000000;;0E-8;;18.00000000;-28.00000000;18.71999931;43.72000122;18.71999931;-0.56600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-06;;;;30.85000000;40.00000000;;;40.00000000;;18.71999931;51.00000000;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-06;85.90000000;;;30.85000000;132.00000000;0E-8;;132.00000000;;18.71999931;195.00000000;;-0.01500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-06;150.78000000;126.05000000;;65.00000000;47.00000000;0E-8;;47.00000000;;67.33999634;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-06;791.00000000;755.50000000;29.20000000;88.50000000;85.00000000;28.00000000;0E-8;113.00000000;0E-8;58.45000076;;58.45000076;0.25400000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-06;737.41000000;674.60000000;14.62000000;109.41000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;90.44000244;;36.59000015;0.13200000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-06;624.43000000;519.66000000;12.32000000;251.23000000;140.00000000;0E-8;;140.00000000;;242.88999939;;161.11000061;-0.19400000;0.99390000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-06;784.19396973;695.48000000;12.73999977;172.66999817;145.82000732;0E-8;;145.82000732;;173.64999390;;173.64999390;0.28600000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-06;694.99000000;623.91000000;65.38000000;189.46000000;178.00000000;0E-8;;178.00000000;;180.66000366;;10.61999989;0.00100000;0.76710000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-06;623.60000000;565.37000000;42.38000000;191.18000000;160.00000000;0E-8;10.00000000;170.00000000;;181.05999756;;1.33000004;-0.06100000;0.99000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-06;564.89000000;517.71000000;;179.09000000;174.00000000;0E-8;;174.00000000;;181.66999817;;3.19000006;-0.10200000;1.52810000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-06;838.55999756;770.68000000;25.96999931;125.40000153;0E-8;13.00000000;;13.00000000;;133.14999390;;133.14999390;0.20900000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-06;769.20000000;729.09000000;27.50000000;154.01000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;154.61000061;;26.34000000;0.16400000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-06;583.10000000;515.55000000;41.24000000;197.92000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;373.26000977;;237.03999329;-0.04900000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-06;501.58000000;434.09000000;17.10000000;682.30000000;456.00000000;0E-8;0E-8;456.00000000;0E-8;982.65997314;;250.38999939;-0.34100000;8.58710000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-06;430.68000000;396.27000000;;510.74000000;495.00000000;0E-8;;495.00000000;;1005.97998047;;43.71000000;0.04100000;8.92260000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-06;392.83000000;326.03000000;19.47000000;1070.17000000;1016.00000000;0E-8;;1016.00000000;;1508.45996094;;538.08000000;1.49100000;15.80420000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-06;476.77999878;448.66000000;88.51000214;132.27999878;138.00000000;0E-8;0E-8;138.00000000;0E-8;120.84999847;;120.84999847;0.01900000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-06;447.44000000;410.37000000;;134.13000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;126.63999939;;5.00000000;0.04500000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-06;353.93000000;326.56000000;;143.13000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;137.57000732;;9.32999992;-0.00600000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-06;446.54998779;395.23000000;;140.58000183;140.58000183;0E-8;0E-8;140.58000183;0E-8;142.60000610;;142.60000610;0.16700000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-06;370.35000610;326.27000000;;139.03999329;119.00000000;0E-8;;119.00000000;0E-8;157.13999939;;11.89999962;0.15500000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-06;578.94000000;530.99000000;24.73000000;80.27000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;80.94000000;;80.94000000;0.01300000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-06;562.08000000;531.64000000;25.42000000;137.92000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;145.42000000;;145.42000000;2.86800000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-06;531.43000000;504.98000000;;108.00000000;107.00000000;0E-8;1.00000000;108.00000000;0E-8;150.46000000;;3.86000000;0.10100000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-06;466.73200000;398.29000000;15.00000000;179.37000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;232.59000000;;80.00000000;2.22200000;1.75580000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-06;398.04000000;385.68000000;;131.02000000;80.00000000;48.00000000;2.00000000;130.00000000;0E-8;237.13000488;;3.33999991;0.03500000;1.78160000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-06;384.17999268;365.86000000;;214.86000061;140.00000000;70.00000000;0E-8;210.00000000;0E-8;322.48001099;;83.87999725;0.09100000;2.97320000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-06;365.97000000;350.98000000;;210.66000000;197.00000000;0E-8;0E-8;197.00000000;0E-8;331.79998779;;6.57999992;0.18200000;3.14420000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-06;350.86000000;333.67000000;;223.40000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;348.85000610;;14.02000046;0.21800000;3.40350000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-06;326.62000000;284.06000000;36.34000000;893.75000000;312.00000000;0E-8;0E-8;312.00000000;0E-8;1191.08996582;;317.07998657;2.62800000;8.82550000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-06;283.76000000;257.91000000;;357.00000000;357.00000000;0E-8;0E-8;357.00000000;0E-8;1276.60998535;;63.81999969;0.49900000;9.19060000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-06;257.56000000;235.50000000;;547.41000000;567.00000000;0E-8;0E-8;567.00000000;0E-8;1474.36999512;;149.63000488;1.23500000;11.17100000;PPROSA
