id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-06;326.05000000;280.61000000;58.96000000;2598.73999023;2665.00000000;0E-8;0E-8;2665.00000000;-457.00000000;3289.34008789;;342.54000854;9.16600000;35.75060000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-06;279.65000000;258.29000000;;3524.23000000;4076.00000000;0E-8;12.00000000;4088.00000000;;4229.35009766;4182.22998047;426.54000854;2.89300000;90.88450000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-06;344.39000000;309.76000000;;131.17000000;123.00000000;6.00000000;0E-8;129.00000000;0E-8;127.98000000;;127.98000000;0.08300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-06;257.10000000;236.90000000;;5362.29003906;4883.00000000;0E-8;4.00000000;4887.00000000;;5262.58984375;5215.47998047;905.64001465;10.86000000;97.67000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-06;219.72000000;105.61000000;;13350.01000000;11658.00000000;0E-8;;11658.00000000;;13658.87011719;13611.75000000;5856.41992188;15.41200000;117.82610000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-06;280.28000000;224.58000000;22.99000000;161.77999878;129.00000000;0E-8;0E-8;129.00000000;0E-8;231.69999695;;231.69999695;2.81800000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-06;395.08000000;151.90000000;;73.41999817;77.00000000;11.00000000;;88.00000000;;74.00000000;;74.00000000;0.08200000;0.12680000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-06;411.90000000;320.32000000;;69.54000092;42.00000000;1.00000000;27.00000000;70.00000000;;58.58000183;;58.58000183;0.00600000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-06;320.24000000;180.91000000;;69.54000092;41.00000000;1.00000000;;42.00000000;;58.58000183;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-06;355.38000488;248.84000000;;69.19000244;48.00000000;10.00000000;1.00000000;59.00000000;0E-8;72.12999725;;72.12999725;0.00700000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-06;615.20001221;577.56000000;58.45999908;82.41999817;92.18000031;0E-8;0E-8;92.18000031;0E-8;58.25999832;;58.25999832;-0.17300000;2.27100000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-06;564.90002441;515.78000000;56.00999832;357.00000000;357.00000000;0E-8;;357.00000000;;370.44000244;;314.41000366;-2.72500000;8.06230000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-06;819.35998535;630.24000000;31.96999931;26.77000046;13.00000000;0E-8;1.00000000;13.00000000;;28.54000092;;28.54000092;-0.01100000;0.19710000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-06;766.85000000;;72.73000000;12.00000000;;0E-8;;12.00000000;;8.00000000;;8.00000000;0.00300000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-06;742.96002197;;65.59999847;6.28000021;;0E-8;;6.28000021;;18.90000000;47.12000000;18.90000000;0.23300000;7.85710000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-06;734.57000000;;71.86000000;11.00000000;;0E-8;;15.56999969;;21.97000000;;21.97000000;0.08400000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-06;711.12000000;;38.22000000;102.09700000;;108.00000000;;108.00000000;;77.01000000;;102.10400000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-06;447.76000000;427.45000000;59.48000000;330.00000000;267.00000000;63.00000000;0E-8;330.00000000;0E-8;361.39001465;302.51000977;198.35000610;1.42900000;45.97060000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-06;427.08000000;404.21000000;;385.44000244;261.00000000;0E-8;0E-8;261.00000000;0E-8;414.32000732;368.79998779;48.38000107;0.32100000;48.13520000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-06;403.66000000;381.80000000;;387.60998535;439.00000000;0E-8;0E-8;439.00000000;0E-8;514.95001221;466.82998657;93.08999634;0.56000000;50.37230000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-06;381.77600000;357.78000000;46.50000000;515.10998535;423.73999023;0E-8;0E-8;423.73999023;0E-8;562.27001953;509.98001099;51.68000031;2.65000000;51.32100000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-06;357.66000000;326.33000000;;464.85000000;488.00000000;0E-8;0E-8;488.00000000;0E-8;560.44000244;510.45999146;20.39999962;1.31700000;52.17610000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-06;326.31000000;279.84000000;64.02000000;634.59997559;260.00000000;0E-8;;260.00000000;457.00000000;524.90997314;131.61000061;21.86000061;5.73600000;53.57970000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-06;727.25000000;2.17000000;;3.00000000;6.13999987;0E-8;;6.00000000;;0E-8;51.31000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-06;432.45000000;334.59000000;21.41000000;823.56000000;318.00000000;0E-8;0E-8;318.00000000;0E-8;856.45001221;;856.45001221;3.45900000;6.98740000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-06;332.32000000;287.90000000;;383.85000000;557.00000000;0E-8;;557.00000000;;800.47998047;;62.27999878;0.68200000;7.09740000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-06;286.60000000;261.85000000;;600.61000000;668.00000000;0E-8;;668.00000000;;743.59997559;;61.15999985;0.48800000;7.23030000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-06;261.38000488;235.48000000;17.78000069;879.04998779;1375.00000000;0E-8;0E-8;1375.00000000;0E-8;1162.56005859;;482.64999390;0.82900000;9.72520000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-06;211.95000000;175.02000000;;1930.80004883;1303.02001953;0E-8;0E-8;1303.02001953;;1385.75000000;;506.00000000;1.28200000;11.71810000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-06;835.66998291;;41.00000000;13.30000019;3.00000000;0E-8;0E-8;3.00000000;;13.10999966;;13.10999966;-0.04700000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-06;319.94000000;114.69000000;;296.91000000;104.00000000;185.00000000;8.00000000;297.00000000;0E-8;322.54000854;;322.54000854;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-06;735.16998291;606.36000000;77.41999817;1425.05004883;896.00000000;0E-8;0E-8;896.00000000;;1502.98999023;;1502.98999023;0.80900000;5.99520000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-06;606.02001953;498.89000000;79.76999664;1286.00000000;1286.00000000;0E-8;0E-8;1286.00000000;-143.00000000;1826.05004883;1999.55004883;243.16000366;0.64900000;6.07230000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-06;805.32000732;707.58000000;102.58999634;204.94999695;139.36999512;76.30999756;6.40000010;222.08000183;;205.52000427;;205.52000427;0.17000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-06;705.80000000;610.42000000;;231.83000183;138.44999695;88.00000000;7.00000000;233.44999695;;219.55000305;;11.80000019;0.02100000;0.40710000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-06;610.38000000;539.56000000;105.08000000;281.69000000;0E-8;130.00000000;11.00000000;141.00000000;143.00000000;269.17001343;95.66999817;47.47999954;0.00900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-06;499.00000000;396.40000000;66.69000244;1650.02001953;219.00000000;0E-8;;219.00000000;;2381.23999023;;182.55000305;1.60100000;6.75520000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-06;396.28000000;324.46000000;;221.81000000;260.00000000;0E-8;;260.00000000;;2545.64990234;;72.12999725;0.50500000;6.88230000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-06;324.32998657;258.76000000;;838.57000732;902.00000000;0E-8;0E-8;902.00000000;;3093.16992188;;454.14001465;1.18700000;7.91230000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-06;258.62000000;242.52000000;;1056.12000000;1025.00000000;0E-8;0E-8;1025.00000000;0E-8;3337.85009766;;181.66000366;0E-8;8.78230000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-06;487.60998535;;53.63999939;17.57999992;;13.00000000;;28.00000000;;17.64999962;;17.64999962;0.01700000;0.05290000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-06;313.74000000;279.49000000;32.42000000;85.00000000;71.00000000;0E-8;;71.00000000;;84.58000183;;58.35000000;-2.28800000;0.69770000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-06;279.44000000;183.18000000;;79.00000000;79.00000000;0E-8;;79.00000000;;86.58999634;;1.13999999;0.02900000;0.72770000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-06;181.80000000;94.11000000;;90.28000000;75.00000000;0E-8;;75.00000000;;117.08000183;;26.34000015;-0.35300000;1.11840000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-06;92.27999878;54.08000000;;112.22000122;104.00000000;0E-8;;104.00000000;;147.52000427;;29.29999924;-0.43300000;1.61350000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-06;240.35000000;147.98000000;;285.68000000;156.00000000;128.00000000;19.00000000;303.00000000;0E-8;286.16000000;;286.16000000;-0.08500000;0.57130000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-06;147.64999390;107.49000000;;430.82998657;330.00000000;105.00000000;0E-8;435.00000000;0E-8;402.57998657;;93.83999634;0.00900000;1.83290000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-06;104.22000122;71.62000000;;424.85998535;331.00000000;78.00000000;30.00000000;439.00000000;0E-8;425.26000977;;11.94999981;0.03900000;2.27870000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-06;632.83000000;513.07000000;73.55000000;465.87000000;328.00000000;0E-8;19.00000000;347.00000000;;465.85000610;;465.85000610;-0.57900000;1.49030000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-06;705.15002441;660.90000000;106.45999908;533.15997314;479.38000488;60.00000000;13.17000008;552.53997803;0E-8;477.39001465;;477.39001465;-0.50800000;1.31030000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-06;659.99000000;478.78000000;99.80000000;557.78997803;517.86999512;39.91999817;0E-8;557.78997803;0E-8;536.17999268;;50.70000076;-0.57600000;1.35740000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-06;637.90997314;479.81000000;65.00000000;341.01998901;0E-8;29.15999985;0E-8;29.15999985;0E-8;340.11999512;;340.11999512;-1.41600000;0.51770000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-06;475.34600000;376.58000000;66.43000000;700.39000000;697.00000000;0E-8;;697.00000000;;1045.35998535;;102.98000336;0.51100000;2.52160000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-06;368.55999756;265.56000000;;908.28997803;1452.00000000;0E-8;;1452.00000000;;1269.52001953;;175.21000671;-2.46900000;4.65740000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-06;590.40997314;335.03000000;33.70000076;33.68000031;0E-8;0E-8;;0E-8;;44.56000137;;44.56000137;-0.31700000;0.75970000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-06;326.86999512;267.21000000;;30.87000084;21.00000000;0E-8;0E-8;21.00000000;0E-8;77.41999817;;31.87999916;-0.10100000;0.89840000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-06;264.26000977;213.09000000;;1629.51000977;1708.48999023;75.38999939;0E-8;1783.88000488;0E-8;1634.98999023;;148.72999573;-1.52700000;6.47160000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-06;549.00000000;426.82000000;100.00000000;122.44999695;113.58999634;16.77000046;1.00000000;131.36000061;0E-8;122.61000061;;122.61000061;0.05600000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-06;154.19999695;132.45000000;;133.52000427;110.00000000;0E-8;0E-8;110.00000000;0E-8;177.00000000;;177.00000000;0.10800000;1.62680000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-06;127.83999634;98.60000000;;166.75999451;149.00000000;22.00000000;0E-8;171.00000000;0E-8;193.05000305;;6.61000013;-0.09800000;1.98160000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-07;109.83999634;26.61000000;;111.33999634;35.00000000;29.00000000;0E-8;64.00000000;0E-8;60.84000015;;27.36000061;-0.76400000;2.83900000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-07;113.20000000;3.43000000;82.83000000;5.00000000;12.00000000;0E-8;;12.00000000;;12.60000038;;12.60000038;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-07;300.14000000;258.94000000;31.85000000;293.72000122;259.00000000;0E-8;;259.00000000;;327.77999878;;327.77999878;7.19500000;0.78710000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-07;388.60000000;361.74000000;53.04000000;1100.00000000;911.00000000;0E-8;;911.00000000;;1803.72998047;;938.72998047;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-07;301.45000000;251.53000000;45.42000000;800.00000000;758.00000000;0E-8;;758.00000000;;1977.09997559;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-07;251.53000000;229.75000000;;729.97998047;37.00000000;0E-8;;37.00000000;771.00000000;2177.25000000;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-07;230.10000000;168.54000000;;19.68000031;0E-8;0E-8;;0E-8;;2177.25000000;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-07;251.37000000;138.20000000;;681.40997314;774.00000000;0E-8;;774.00000000;;2177.25000000;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-07;137.67000000;14.24000000;;774.00000000;821.00000000;0E-8;;821.00000000;;2258.72998047;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-07;58.31000137;42.78000000;;1596.72998047;1478.00000000;113.00000000;;1591.00000000;;1561.45996094;;1561.45996094;0.85800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-07;42.02999878;21.17000000;;1596.25000000;283.00000000;1276.92004395;0E-8;1560.14001465;0E-8;1566.48999023;;4.73999977;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-07;20.17000000;3.96000000;;1476.82995605;1460.00000000;0E-8;0E-8;1464.00000000;0E-8;1579.61999512;;12.63000011;0.30900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-07;47.53200150;24.70000000;25.86000061;728.21997070;310.00000000;0E-8;0E-8;310.00000000;0E-8;747.01000000;;747.01000000;25.94100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-07;31.63999939;11.43000000;87.98000336;208.86000061;167.97999573;63.20000076;0E-8;231.00000000;0E-8;207.96000671;;207.96000671;0.41100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-07;29.39999962;3.43000000;;1021.76000977;919.00000000;0E-8;15.00000000;934.00000000;;1062.50000000;;1062.50000000;0.52700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-07;95.33000000;4.34000000;;0E-8;299.00000000;0E-8;0E-8;299.00000000;0E-8;0E-8;2012.18005371;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-07;95.40000153;85.42000000;;6125.31982422;2176.00000000;5534.00000000;12.00000000;7715.00000000;11911.88964844;6272.45996094;4260.27978516;6272.45996094;0E-8;6.00480000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-07;153.83000183;131.73000000;;2754.18994141;2349.00000000;0E-8;;2349.00000000;;3037.25000000;;1757.07995605;1.16700000;13.21160000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-07;62.54999924;5.99000000;32.09000015;6855.93994141;6074.00000000;0E-8;0E-8;6074.00000000;0E-8;6984.95019531;;4623.41015625;4.90100000;31.83290000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-07;479.10998535;304.35000000;;39.65999985;40.00000000;8.00000000;3.00000000;51.00000000;;38.86999893;;38.86999893;0.00700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-07;90.00000000;73.62000000;;28133.53906250;25604.57031250;2251.82006836;277.14999390;28133.53906250;0E-8;28622.94921875;;28622.94921875;-7.86800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-07;70.19999695;56.95000000;;27833.00000000;21877.00000000;5602.00000000;354.00000000;27833.00000000;0E-8;29397.35937500;;618.16998291;-6.62800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-07;82.40000153;55.54000000;18.76000023;843.57000732;405.60998535;0E-8;0E-8;405.60998535;0E-8;807.85998535;;807.85998535;1.30200000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-07;265.60000000;204.41000000;44.97000000;180.57000000;83.00000000;0E-8;5.00000000;88.00000000;;180.83000000;;180.83000000;0.01600000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-07;213.64000000;114.89000000;;385.88000000;252.00000000;134.00000000;0E-8;386.00000000;0E-8;386.05000000;;386.05000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-07;299.43000000;272.32000000;65.90000000;831.81000000;531.00000000;108.00000000;0E-8;639.00000000;0E-8;872.96997070;;872.96997070;0E-8;3.37740000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-07;271.76000977;249.18000000;;748.46002197;823.00000000;0E-8;9.00000000;823.32000732;;932.46002197;;81.09999847;0E-8;3.37740000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-07;220.42999268;163.80000000;;2449.11010742;2432.00000000;0E-8;0E-8;2432.00000000;0E-8;2541.61010742;;1666.82995605;1.77400000;3.43740000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-07;161.43000000;136.93000000;;2441.14000000;2434.00000000;0E-8;;2434.00000000;;2557.08007813;;15.14000034;0E-8;3.43740000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-07;313.20000000;278.38000000;;145.19999695;0E-8;140.00000000;;140.00000000;;150.22000122;;150.22000122;-0.01500000;0.78940000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-07;495.82000732;377.74000000;;125.80000305;112.00000000;5.00000000;0E-8;117.00000000;0E-8;126.94000244;;126.94000244;-0.01200000;0.58230000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-07;372.96000000;257.09000000;;111.27000000;85.00000000;25.00000000;;110.00000000;;117.09999847;;2.85999990;-0.00300000;0.58480000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-07;361.48000000;;;108.00000000;;32.00000000;;106.00000000;74.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-07;352.87000000;;;74.58000183;60.00000000;0E-8;;60.00000000;;108.33000183;;108.33000183;-0.04800000;0.22940000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-07;256.48000000;205.16000000;86.44000000;79.43000031;102.00000000;0E-8;0E-8;102.00000000;0E-8;104.11000061;;0E-8;-0.02600000;0.24940000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-07;184.75000000;165.33000000;;292.62000000;272.00000000;0E-8;;272.00000000;;392.58999634;;135.83999634;-0.01800000;4.33230000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-07;89.64000000;60.19000000;;289.83000000;342.00000000;0E-8;16.00000000;358.00000000;;396.01998901;;58.09000015;-0.33900000;6.36000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-07;59.63000000;38.39000000;;447.32000000;456.00000000;0E-8;;456.00000000;;496.70999146;;103.97000122;-0.07900000;8.33810000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-07;908.14001465;885.84000000;53.74000168;228.22999573;103.00000000;0E-8;;103.00000000;;166.55999756;;166.55999756;-0.08200000;0.18290000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-07;885.78000000;856.92000000;;111.94600000;111.00000000;0E-8;;111.00000000;;166.55999756;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-07;807.80000000;766.63000000;;360.00000000;360.00000000;0E-8;;360.00000000;;376.67001343;;243.63000488;0.02300000;0.80290000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-07;756.59802246;670.26000000;25.72999954;1893.34997559;204.00000000;0E-8;0E-8;204.00000000;0E-8;1085.09997559;;856.73999023;-0.36700000;3.78390000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-07;657.79000000;620.83000000;30.58000000;332.83000000;437.00000000;0E-8;0E-8;437.00000000;0E-8;875.13000488;;79.20999908;-0.02300000;4.35650000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-07;621.18000000;557.41000000;;433.87000000;262.00000000;0E-8;0E-8;262.00000000;0E-8;857.58001709;;18.28000069;0.05400000;4.42390000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-07;557.31000000;511.95000000;;291.72000122;382.00000000;0E-8;;382.00000000;;840.82000732;;7.55999994;-0.00300000;4.45650000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-07;511.98000000;494.37000000;;427.73000000;390.00000000;0E-8;0E-8;390.00000000;;815.46997070;;21.63999939;0.01600000;4.55650000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-07;494.12000000;393.24000000;;453.86000000;499.00000000;0E-8;;499.00000000;;811.70001221;;48.33000183;0.26100000;4.73650000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-07;466.38000488;443.01000000;;728.47998047;472.00000000;0E-8;0E-8;472.00000000;0E-8;879.94000244;;111.09999847;0.20800000;6.16000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-07;842.29998779;750.40000000;38.52000046;35.08000183;33.00000000;0E-8;0E-8;33.00000000;0E-8;41.09000015;;41.09000015;0.05800000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-07;664.55000000;575.80000000;;62.43000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;66.61000061;;25.94000053;0.00500000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-07;572.20000000;546.53000000;;54.13000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;67.19999695;;1.00000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-07;432.92001343;381.73000000;20.23999977;871.98000000;828.00000000;0E-8;0E-8;828.00000000;0E-8;1169.06005859;;313.26998901;0.55800000;13.66580000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-07;375.78201294;326.49000000;20.04999924;1028.43994141;1111.00000000;0E-8;0E-8;1111.00000000;0E-8;1214.36999512;;160.89999390;2.19400000;16.37840000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-07;554.95001221;361.04000000;;23.15999985;20.00000000;0E-8;2.00000000;22.00000000;;36.97999954;;36.97999954;-0.00600000;0.13230000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-07;489.35000610;330.63000000;37.16999817;230.00000000;52.00000000;0E-8;;52.00000000;;230.10000610;;230.10000610;-0.13100000;0.23390000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-07;84.43000031;34.00000000;;6.00000000;0E-8;6.00000000;1.00000000;6.00000000;0E-8;11.21000004;;11.21000004;-0.05500000;0.91190000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-07;703.32000732;624.50000000;37.86999893;312.73001099;10.00000000;0E-8;0E-8;10.00000000;;299.45001221;;299.45001221;-1.03700000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-07;614.46000000;;44.03000000;24.44000000;32.00000000;0E-8;;32.00000000;;311.01998901;;43.56000137;-0.14900000;0.15260000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-07;615.14001465;555.95000000;51.63999939;43.00000000;0E-8;4.00000000;0E-8;4.00000000;0E-8;45.52000046;;45.52000046;-0.34100000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-07;460.18000000;394.40000000;63.38000000;334.31000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;421.20999146;;299.07000732;-0.49800000;6.06000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-07;352.26000000;;;209.92000000;;93.00000000;;93.00000000;130.00000000;386.95001221;;47.06000137;-0.03200000;6.68000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-07;659.02000000;526.43000000;;42.26000000;43.00000000;0E-8;1.00000000;44.00000000;;42.31000000;;42.31000000;-0.01300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-07;437.58000000;355.99000000;;87.12000000;77.00000000;8.00000000;2.00000000;87.00000000;;87.61000061;;47.59000015;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-07;251.50000000;234.25000000;100.00000000;512.02000000;14.00000000;226.00000000;0E-8;240.00000000;267.23000000;689.90997314;510.14999390;280.67999268;;8.48480000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-07;247.58000000;139.55000000;;267.24000000;267.00000000;0E-8;0E-8;267.00000000;0E-8;0E-8;267.23000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-07;138.50000000;;;585.27000000;634.00000000;0E-8;;634.00000000;;756.53997803;576.78002930;114.08999634;0.02800000;8.65710000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-07;362.76000000;;55.58000000;12.49000000;;0E-8;;3.00000000;;19.76000023;166.27999878;6.28000021;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-07;397.80000000;;;150.18800000;;0E-8;;173.00000000;;41.00000000;166.27999878;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-07;;;;134.00000000;134.00000000;;;134.00000000;;6.34000015;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-07;446.01000000;;54.30000000;13.12000000;0E-8;0E-8;;24.00000000;24.00000000;13.47999954;;13.47999954;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-07;412.08000000;;81.01000000;26.61000000;;0E-8;;17.00000000;-24.00000000;6.34000015;19.81999969;6.34000015;-0.56600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-07;;;;26.61000000;56.00000000;;;56.00000000;;6.34000015;39.27999878;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-07;86.03000000;;;26.61000000;153.00000000;0E-8;;153.00000000;;6.34000015;183.27999878;;-0.01500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-07;151.08000000;126.46000000;;173.00000000;135.00000000;10.00000000;;145.00000000;;175.36000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-07;791.00000000;755.50000000;29.20000000;85.00000000;85.00000000;0E-8;0E-8;85.00000000;0E-8;71.26000214;;71.26000214;0.29300000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-07;737.42000000;674.60000000;14.65000000;104.16000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;109.45999908;;44.61000061;0.15900000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-07;624.50000000;519.67000000;12.42000000;296.79000000;141.00000000;0E-8;;141.00000000;;289.98001099;;194.00000000;-0.15800000;0.99680000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-07;784.21997070;695.48000000;12.78000000;195.33000183;145.55999756;0E-8;;145.55999756;;189.08999634;;189.08999634;0.29200000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-07;695.01000000;623.94000000;66.05000000;187.34000000;176.00000000;0E-8;;176.00000000;;193.27999878;;11.27000046;0.00800000;0.76740000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-07;623.70000000;565.37000000;56.61000000;191.18000000;160.00000000;0E-8;10.00000000;170.00000000;;192.05999756;;1.41000000;-0.05700000;1.00000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-07;564.89000000;517.71000000;;173.00000000;173.00000000;0E-8;;173.00000000;;189.94000244;;3.38000011;-0.09400000;1.56160000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-07;838.63000488;770.29000000;27.17000008;140.19000244;0E-8;13.00000000;;13.00000000;;148.14999390;;148.14999390;0.22800000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-07;769.43000000;729.10000000;33.01000000;191.51000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;172.69999695;;32.05000000;0.17900000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-07;583.20000000;515.50000000;41.64000000;183.03000000;135.00000000;0E-8;0E-8;135.00000000;0E-8;443.07998657;;288.47000000;-0.04400000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-07;501.65000000;433.75000000;17.31000000;662.63000000;358.00000000;0E-8;0E-8;358.00000000;0E-8;1099.98999023;;265.64999390;-0.31900000;8.75740000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-07;430.61000000;396.20000000;;408.02000000;463.00000000;0E-8;;463.00000000;;1109.07995605;;48.20000000;0.04500000;9.09450000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-07;392.84000000;326.06000000;19.55000000;1071.17000000;1017.00000000;0E-8;;1017.00000000;;1643.30004883;;598.66000000;1.54000000;15.92480000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-07;476.73999023;448.66000000;86.44000244;130.38999939;138.00000000;0E-8;0E-8;138.00000000;0E-8;113.50000000;;113.50000000;0.01900000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-07;447.42000000;410.37000000;;131.26000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;120.02999878;;4.69999981;0.04600000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-07;353.89000000;326.57000000;;142.27000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;132.91999817;;8.76000023;-0.00400000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-07;446.52999878;395.47000000;;143.17999268;157.00000000;0E-8;0E-8;157.00000000;0E-8;138.92999268;;138.92999268;0.17200000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-07;370.41000366;326.30000000;;149.22000122;119.00000000;0E-8;;119.00000000;0E-8;154.75000000;;11.59000015;0.16100000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-07;578.95000000;531.20000000;24.84000000;79.83000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;80.06000000;;80.06000000;0.01400000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-07;562.09000000;531.64000000;25.53000000;137.94000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;141.07000000;;141.07000000;2.93800000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-07;531.42999268;504.96000000;;106.00000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;145.76000000;;3.77000000;0.10200000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-07;466.74200000;398.31000000;15.10000000;173.16000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;226.00000000;;78.18000000;2.19900000;1.74520000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-07;398.08000000;385.72000000;;129.05000000;77.00000000;48.00000000;2.00000000;127.00000000;0E-8;229.80999756;;2.98000002;0.03500000;1.77030000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-07;384.22000122;365.88000000;;206.97999573;132.00000000;70.00000000;0E-8;202.00000000;0E-8;305.54998779;;74.83000183;0.09200000;2.93060000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-07;366.00000000;350.96000000;;201.10000000;193.00000000;0E-8;0E-8;193.00000000;0E-8;313.39001465;;5.86999989;0.18400000;3.09480000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-07;350.86000000;333.60000000;;209.00000000;209.00000000;0E-8;0E-8;209.00000000;0E-8;328.04000854;;12.50000000;0.22200000;3.34870000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-07;326.73800000;284.01000000;37.21000000;859.05000000;284.00000000;0E-8;0E-8;284.00000000;0E-8;1089.60998535;;269.58999634;2.73000000;8.65710000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-07;283.70000000;257.89000000;;306.31000000;357.00000000;0E-8;0E-8;357.00000000;0E-8;1188.94995117;;60.00999832;0.51700000;9.01610000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-07;257.56800000;235.30000000;;533.59000000;514.00000000;0E-8;0E-8;514.00000000;0E-8;1380.42004395;;140.69999695;1.28100000;10.98420000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-07;326.08000000;280.45000000;59.58000000;2548.32000000;2596.00000000;0E-8;0E-8;2596.00000000;-439.00000000;3374.30004883;;337.45999146;9.51500000;35.71610000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-07;279.43000000;258.27000000;;3303.18000000;4109.00000000;0E-8;12.00000000;4121.00000000;;4333.91015625;4295.79003906;434.79000854;2.98900000;90.54290000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-07;344.37000000;309.63000000;;124.65000000;123.00000000;6.00000000;0E-8;129.00000000;0E-8;124.93000000;;124.93000000;0.08500000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-07;257.11000000;236.92000000;;5105.83007813;4864.00000000;0E-8;4.00000000;4868.00000000;;5242.33984375;5204.22998047;932.63000488;11.28900000;97.29000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-07;219.86000000;104.15000000;;12645.09000000;10479.00000000;0E-8;;10479.00000000;;12616.91015625;12578.79003906;5171.16015625;15.79100000;117.10320000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-07;280.29000854;224.58000000;23.07999992;162.77999878;130.00000000;0E-8;0E-8;130.00000000;0E-8;233.83999634;;233.83999634;2.88000000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-07;394.99000000;151.91000000;;73.65000153;77.00000000;11.00000000;;88.00000000;;73.90000153;;73.90000153;0.08000000;0.12940000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-07;411.88000000;320.33000000;;64.77000000;45.00000000;0E-8;20.00000000;65.00000000;;57.50000000;;57.50000000;0.00600000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-07;320.27000000;180.91000000;;64.77000000;44.00000000;1.00000000;;45.00000000;;57.50000000;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-07;354.92999268;249.04000000;;72.58000183;68.00000000;14.00000000;1.00000000;83.00000000;0E-8;69.55999756;;69.55999756;0.00700000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-07;615.21997070;577.57000000;59.47000122;97.58000183;92.69999695;0E-8;0E-8;92.69999695;0E-8;83.20999908;;83.20999908;-0.16900000;2.31420000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-07;564.91998291;515.78000000;56.11999893;546.80999756;357.00000000;0E-8;;357.00000000;;450.80999756;;380.07000732;-2.61200000;8.21650000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-07;819.46997070;630.24000000;32.52999878;38.45999908;13.00000000;0E-8;1.00000000;13.00000000;;31.70999908;;31.70999908;-0.01000000;0.19740000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-07;766.85000000;;72.73000000;11.00000000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.00300000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-07;742.96000000;;65.60000000;7.23000002;;0E-8;;7.23000002;;14.05000000;38.12000000;14.05000000;0.24600000;7.85740000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-07;734.55000000;;71.59000000;7.00000000;;0E-8;;14.89999962;;19.38000000;;19.38000000;0.08800000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-07;711.48000000;;41.54000000;93.00900000;;90.00000000;;90.00000000;;64.01000000;;91.50300000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-07;447.81000000;427.45000000;59.96000000;390.63000000;184.00000000;63.00000000;0E-8;247.00000000;0E-8;438.89999390;349.98001099;199.08000183;1.44900000;45.90610000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-07;427.00000000;404.59000000;;376.46000000;432.00000000;0E-8;0E-8;432.00000000;0E-8;449.45999146;361.26998901;49.31999969;0.32700000;47.97900000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-07;403.72000122;381.74000000;;416.07998657;339.00000000;0E-8;0E-8;339.00000000;0E-8;526.78002930;467.89001465;94.88999939;0.57700000;50.16650000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-07;381.78600000;357.87000000;46.73000000;404.13000000;347.00000000;0E-8;0E-8;347.00000000;0E-8;573.45001221;524.15002441;57.81000137;2.76400000;51.10420000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-07;357.67000000;326.30000000;;386.15000000;363.00000000;0E-8;0E-8;363.00000000;0E-8;590.21002197;539.45001221;22.81999969;1.36900000;51.91320000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-07;326.29000000;279.80000000;63.60000000;472.30000000;198.00000000;0E-8;;198.00000000;439.00000000;549.77001953;125.08999634;21.54000092;5.94900000;53.27190000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-07;727.30000000;;;7.00000000;6.19000006;0E-8;;6.00000000;;0E-8;41.18000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-07;432.52000000;334.66000000;21.54000000;949.94000000;318.00000000;0E-8;0E-8;318.00000000;0E-8;896.94000244;;896.94000244;3.22300000;7.11550000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-07;332.32000000;287.55000000;;402.00000000;402.00000000;0E-8;;402.00000000;;954.60998535;;74.54000092;0.62500000;7.22550000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-07;286.72000000;261.62000000;;553.43000000;391.00000000;0E-8;;391.00000000;;925.07000732;;73.20999908;0.44300000;7.35810000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-07;261.44000244;234.36000000;20.63999939;782.30999756;608.00000000;0E-8;0E-8;608.00000000;0E-8;1381.81005859;;577.71997070;0.76100000;9.84900000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-07;212.13000000;174.31000000;;2289.86010742;950.16998291;0E-8;0E-8;950.16998291;;1555.75000000;;605.67999268;1.32000000;11.84160000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-07;835.76000977;;41.41999817;10.64000034;3.00000000;0E-8;0E-8;3.00000000;;11.30000019;;11.30000019;-0.04500000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-07;319.86000000;114.53000000;;263.82000000;104.00000000;152.00000000;8.00000000;264.00000000;0E-8;283.29000854;;283.29000854;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-07;735.96002197;606.27000000;79.81999969;1289.65002441;229.00000000;0E-8;0E-8;229.00000000;;1354.91003418;;1354.91003418;0.86200000;5.99900000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-07;606.23999023;499.06000000;84.31999969;609.61999512;408.00000000;0E-8;0E-8;408.00000000;-140.00000000;1644.81005859;1818.31005859;211.53999329;0.67700000;6.07650000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-07;805.28002930;707.49000000;102.26000214;183.88999939;126.26000214;61.09999847;6.36999989;193.72999573;;184.46000671;;184.46000671;0.17300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-07;705.73999023;610.43000000;;199.30999756;129.92999268;65.00000000;6.00000000;200.92999268;;196.47999573;;10.26000023;0.02200000;0.40740000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-07;610.35000000;539.39000000;104.68000000;248.84000000;0E-8;99.00000000;11.00000000;110.00000000;140.00000000;239.52000427;66.01999664;41.31000137;0.00900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-07;499.19000244;396.54000000;67.54000092;697.23999023;294.00000000;0E-8;;294.00000000;;2144.89990234;;160.36000061;1.66300000;6.75900000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-07;396.29000000;324.62000000;;309.37000000;303.00000000;0E-8;;303.00000000;;2306.72998047;;63.36000061;0.51900000;6.88650000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-07;324.33999634;258.59000000;;814.85998535;799.00000000;0E-8;0E-8;799.00000000;;2799.25000000;;398.94000244;1.23000000;7.91650000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-07;258.57000000;242.40000000;;902.68000000;920.00000000;0E-8;0E-8;920.00000000;0E-8;3020.05004883;;159.58000183;0E-8;8.78650000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-07;487.58999634;;53.25999832;17.57999992;;13.00000000;;28.00000000;;17.27000046;;17.27000046;0.02500000;0.05260000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-07;313.76000000;279.37000000;32.49000000;88.01000000;60.00000000;0E-8;;60.00000000;;74.62999725;;57.04000000;-2.27600000;0.69350000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-07;279.19000000;183.29000000;;67.34000000;81.00000000;0E-8;;81.00000000;;75.93000031;;0.75999999;0.03000000;0.72350000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-07;182.00000000;94.08000000;;101.44000000;71.00000000;0E-8;;71.00000000;;96.29000092;;17.61000061;-0.35000000;1.10970000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-07;92.16999817;54.10000000;;81.55000305;104.00000000;0E-8;;104.00000000;;116.73999786;;19.57999992;-0.42900000;1.59870000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-07;240.18000000;147.76000000;;216.48000000;157.00000000;51.00000000;19.00000000;227.00000000;0E-8;216.96000000;;216.96000000;-0.08400000;0.56230000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-07;147.02999878;107.14000000;;322.80999756;313.00000000;20.00000000;0E-8;333.00000000;0E-8;328.67001343;;94.41000366;0.00800000;1.82260000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-07;103.76999664;71.42000000;;344.48999023;333.00000000;7.00000000;29.00000000;369.00000000;0E-8;354.54998779;;12.02000046;0.03900000;2.26770000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-07;632.94000000;512.93000000;74.85000000;410.58000000;292.00000000;0E-8;18.00000000;310.00000000;;420.16000366;;420.16000366;-0.54000000;1.48810000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-07;705.03997803;660.90000000;101.70999908;489.89001465;479.07998657;33.00000000;13.07999992;525.16998291;0E-8;452.89999390;;452.89999390;-0.49900000;1.29810000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-07;660.00000000;478.73000000;100.00000000;521.89001465;518.88000488;0E-8;0E-8;518.88000488;0E-8;507.11999512;;48.09999847;-0.57000000;1.34550000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-07;638.15002441;479.81000000;65.87000275;250.57000732;0E-8;29.54999924;0E-8;29.54999924;0E-8;249.66999817;;249.66999817;-1.40600000;0.51350000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-07;475.74600000;375.29000000;69.21000000;633.99000000;295.00000000;0E-8;;295.00000000;;925.61999512;;93.23999786;0.53900000;2.50030000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-07;368.45001221;264.62000000;;429.42001343;604.00000000;0E-8;;604.00000000;;1136.50000000;;134.53999329;-2.43100000;4.62550000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-07;590.46002197;335.03000000;34.04999924;56.36999893;0E-8;0E-8;;0E-8;;39.59999847;;39.59999847;-0.28400000;0.75190000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-07;326.70999146;268.03000000;;25.70999908;35.00000000;0E-8;0E-8;35.00000000;0E-8;69.51999664;;28.31999969;-0.10000000;0.88970000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-07;264.35000610;211.79000000;;794.86999512;638.00000000;75.23999786;0E-8;713.23999023;0E-8;1459.48999023;;132.55000305;-1.51100000;6.43030000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-07;548.96997070;426.78000000;99.37000275;112.73999786;113.58999634;0E-8;1.00000000;114.58999634;0E-8;112.90000153;;112.90000153;0.05700000;0.10000000;RIUQQX
