id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-07;154.27000427;132.44000000;;123.29000092;105.00000000;0E-8;0E-8;105.00000000;0E-8;127.02999878;;127.02999878;0.11800000;1.61940000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-07;127.72000122;98.37000000;;87.58000183;90.00000000;23.00000000;0E-8;113.00000000;0E-8;149.41000366;;4.73999977;-0.09000000;1.97030000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-08;109.90000153;26.61000000;;110.44999695;34.00000000;29.00000000;0E-8;63.00000000;0E-8;77.91000366;;35.18000031;-0.74300000;2.89290000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-08;113.18000000;3.44000000;82.58000000;29.48999977;14.00000000;0E-8;;14.00000000;;28.70000076;;28.70000076;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-08;300.14999390;258.94000000;32.00999832;293.72000122;259.00000000;0E-8;;259.00000000;;356.50000000;;356.50000000;7.25900000;0.79870000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-08;388.61000000;361.66000000;53.14000000;1000.00000000;838.00000000;0E-8;;838.00000000;;1711.46997070;;886.46997070;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-08;301.44000000;251.48000000;45.20000000;800.00000000;882.00000000;0E-8;;882.00000000;;1901.05004883;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-08;251.59000000;230.01000000;;862.44000244;0E-8;0E-8;;0E-8;790.00000000;2093.81005859;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-08;229.74000000;168.54000000;;0E-8;14.00000000;0E-8;;14.00000000;;2093.81005859;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-08;251.45000000;138.16000000;;885.59002686;793.00000000;0E-8;;793.00000000;;2093.81005859;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-08;137.58000000;14.53000000;;807.00000000;917.00000000;0E-8;;917.00000000;;2177.25000000;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-08;58.33000183;42.82000000;;1760.48999023;1496.00000000;253.00000000;;1749.00000000;;1568.65002441;;1568.65002441;0.86800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-08;42.06000137;21.47000000;;1709.45996094;329.00000000;1371.00000000;0E-8;1700.43005371;0E-8;1572.81005859;;4.76000023;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-08;20.46000000;4.09000000;;1594.93994141;1507.00000000;40.00000000;0E-8;1541.00000000;0E-8;1584.96997070;;12.68999958;0.31200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-08;47.54999924;24.71000000;26.18000031;721.01000977;344.00000000;0E-8;0E-8;344.00000000;0E-8;749.41998291;;749.41998291;25.87500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-08;31.62000084;11.22000000;87.37000000;194.86000061;165.00000000;63.00000000;0E-8;228.00000000;0E-8;203.69999695;;203.69999695;0.40500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-08;29.21999931;3.54000000;;1024.57995605;1081.00000000;0E-8;0E-8;1081.00000000;;1053.45996094;;1053.45996094;0.50800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-08;95.15000000;4.41000000;;0E-8;354.00000000;0E-8;0E-8;354.00000000;0E-8;0E-8;1852.51000977;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-08;95.22000122;85.12000000;;6125.60009766;2139.00000000;4529.00000000;12.00000000;6684.00000000;11722.37011719;6161.97998047;4309.47021484;6161.97998047;0E-8;6.00550000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-08;153.72000122;132.93000000;;3145.34008789;3781.00000000;0E-8;;3781.00000000;;3614.51000977;;2251.76000977;1.16700000;13.33520000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-08;62.43999863;6.98000000;31.61000061;7084.81982422;9231.00000000;0E-8;0E-8;9231.00000000;0E-8;7340.97021484;;4893.81005859;4.60700000;32.01130000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-08;479.14001465;304.19000000;;38.50000000;34.00000000;0E-8;3.00000000;37.00000000;;38.09000015;;38.09000015;0.00700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-08;90.00000000;73.67000000;;28537.05078125;25427.00000000;2832.89990234;277.14999390;28537.05078125;0E-8;28673.88085938;;28673.88085938;-7.89300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-08;70.20000000;56.92000000;;28086.00000000;25819.00000000;1848.00000000;419.00000000;28086.00000000;0E-8;29220.73046875;;595.65997314;-6.65500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-08;82.55999756;55.79000000;20.28000069;875.53997803;426.48999023;0E-8;0E-8;426.48999023;0E-8;860.46997070;;860.46997070;1.34100000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-08;265.73999023;204.41000000;47.77000046;179.57000732;82.00000000;0E-8;5.00000000;87.00000000;0E-8;179.83999634;;179.83999634;0.03000000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-08;213.64000000;114.98000000;;398.00000000;286.00000000;112.00000000;0E-8;398.00000000;0E-8;398.17000000;;398.17000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-08;299.58999634;271.98000000;67.54000092;834.60998535;341.00000000;108.00000000;0E-8;449.00000000;0E-8;895.59997559;;895.59997559;0E-8;3.37770000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-08;271.79000854;248.09000000;;612.71002197;557.00000000;0E-8;9.00000000;556.55999756;;962.77001953;;83.19999695;0E-8;3.37770000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-08;220.41000366;163.79000000;;2391.78002930;2426.00000000;0E-8;0E-8;2426.00000000;0E-8;2496.82006836;;1633.26000977;1.78000000;3.43770000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-08;161.46000000;136.96000000;;2481.42000000;2460.00000000;0E-8;;2460.00000000;;2524.70996094;;14.82999992;0E-8;3.43770000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-08;313.43000000;278.44000000;;204.57000000;0E-8;201.00000000;;201.00000000;;187.19000244;;187.19000244;-0.01500000;0.79190000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-08;495.95001221;328.02000000;;248.50000000;140.00000000;107.00000000;0E-8;247.00000000;0E-8;207.80999756;;207.80999756;-0.01100000;0.58320000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-08;372.82000000;257.84000000;;222.19000000;84.00000000;139.00000000;;223.00000000;;199.00999451;;4.67000008;-0.00300000;0.58550000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-08;360.88000000;;;514.00000000;;461.00000000;;532.00000000;74.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-08;352.95000000;;;64.86000061;60.00000000;0E-8;;60.00000000;;519.59997559;;519.59997559;-0.04400000;0.23190000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-08;256.76000000;206.71000000;89.55000000;454.92001343;219.00000000;224.00000000;0E-8;443.00000000;0E-8;485.32998657;;0E-8;-0.02500000;0.25190000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-08;184.88000488;165.75000000;;517.92999268;498.00000000;0E-8;;498.00000000;;772.40002441;;243.89999390;-0.01300000;4.37320000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-08;89.64000000;60.43000000;;472.00000000;456.00000000;0E-8;16.00000000;472.00000000;;686.78997803;;104.30000305;-0.33300000;6.44000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-08;59.80000000;38.98000000;;643.13000000;637.00000000;0E-8;;637.00000000;;861.34997559;;186.66999817;-0.07900000;8.47580000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-08;908.35998535;885.80000000;55.63999939;251.69000244;104.00000000;0E-8;;104.00000000;;227.00000000;;227.00000000;-0.07400000;0.18130000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-08;885.90000000;856.95000000;;116.28800000;114.00000000;0E-8;;114.00000000;;227.00000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-08;807.82000000;766.63000000;;419.87000000;412.00000000;0E-8;;412.00000000;;509.41000366;;315.14000000;0.02800000;0.80130000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-08;756.73000000;670.87000000;26.36000000;1553.78002930;301.00000000;0E-8;0E-8;301.00000000;0E-8;1409.66003418;;1092.38000488;-0.38600000;3.77840000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-08;657.75000000;621.08000000;30.30000000;363.67000000;447.00000000;0E-8;0E-8;447.00000000;0E-8;1178.34997559;;79.73000336;-0.02400000;4.35060000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-08;621.16000000;557.43000000;;416.58000000;427.00000000;0E-8;0E-8;427.00000000;0E-8;1108.31005859;;18.39999962;0.05700000;4.41840000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-08;557.42000000;512.00000000;;446.19000000;408.00000000;0E-8;;408.00000000;;1063.68994141;;7.61000013;0.00100000;4.45060000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-08;512.03000000;494.42000000;;454.18000000;433.00000000;0E-8;0E-8;433.00000000;;992.60998535;;21.78000069;0.02500000;4.55060000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-08;494.13000000;393.24000000;;476.57000000;454.00000000;0E-8;;454.00000000;;952.67999268;;48.63999939;0.30100000;4.73060000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-08;466.45001221;442.95000000;;504.50000000;392.00000000;0E-8;0E-8;392.00000000;0E-8;995.04998779;;106.98999786;0.24200000;6.15000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-08;842.34002686;750.40000000;38.66999817;41.45000076;33.00000000;0E-8;0E-8;33.00000000;0E-8;37.52000046;;37.52000046;0.05800000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-08;664.65000000;575.42000000;;57.16000000;46.00000000;10.00000000;0E-8;56.00000000;0E-8;62.99000168;;23.69000053;0.00400000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-08;572.36000000;546.39000000;;50.98000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;64.38999939;;0.94000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-08;432.73001099;381.70000000;19.55999947;819.17999268;1237.00000000;0E-8;0E-8;1237.00000000;0E-8;1298.08996582;;342.67001343;0.59600000;13.56260000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-08;375.72799683;326.68000000;19.59000015;1289.00000000;1567.00000000;0E-8;0E-8;1567.00000000;0E-8;1310.92004395;;159.46000671;2.30700000;16.24480000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-08;555.40002441;361.29000000;;46.18000031;32.00000000;5.00000000;2.00000000;39.00000000;;79.06999969;;79.06999969;-0.00500000;0.13320000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-08;489.79000000;331.68000000;38.19000000;525.00000000;89.00000000;0E-8;;89.00000000;;525.14001465;;525.14001465;-0.09900000;0.23840000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-08;84.49000000;34.00000000;;10.97999954;0E-8;6.00000000;1.00000000;6.00000000;0E-8;15.59000015;;15.59000015;-0.05200000;0.92420000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-08;703.47998047;624.50000000;38.66999817;253.53999329;10.00000000;0E-8;0E-8;10.00000000;;258.10998535;;258.10998535;-1.01400000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-08;614.40000000;;43.71000000;20.65000000;32.00000000;0E-8;;32.00000000;;305.98999023;;37.54999924;-0.14600000;0.15230000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-08;615.21002197;555.97000000;52.00999832;38.13999939;0E-8;4.00000000;0E-8;4.00000000;0E-8;41.00000000;;41.00000000;-0.33300000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-08;460.50000000;394.72000000;65.11000000;341.06000000;220.00000000;0E-8;0E-8;220.00000000;0E-8;444.14999390;;308.85000610;-0.50100000;6.05000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-08;352.47000000;;;233.09000000;;80.00000000;;80.00000000;148.00000000;474.45001221;;53.24000168;-0.03200000;6.67000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-08;658.99000000;526.47000000;;46.54000000;46.00000000;0E-8;1.00000000;47.00000000;;46.58000000;;46.58000000;-0.01300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-08;437.59000000;356.05000000;;98.00000000;66.00000000;30.00000000;2.00000000;98.00000000;;101.27999878;;55.59000015;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-08;251.46000000;234.06000000;96.00000000;479.09000000;14.00000000;157.00000000;0E-8;171.00000000;312.88000000;735.13000488;557.78002930;288.10998535;;8.47550000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-08;247.56000000;139.70000000;;312.84000000;313.00000000;0E-8;0E-8;313.00000000;0E-8;0.01000000;312.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-08;138.80000000;;;643.91000000;635.00000000;0E-8;;635.00000000;;833.40002441;656.05999756;117.11000061;0.02900000;8.64870000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-08;362.84000000;;59.39000000;8.09000000;;0E-8;;3.00000000;;17.34000015;165.50999451;5.51000023;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-08;398.15000000;;;174.67800000;;0E-8;;162.00000000;;42.00000000;165.50999451;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-08;;;;122.00000000;122.00000000;;;122.00000000;;5.57000017;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-08;442.97000000;;18.82000000;12.36000000;;0E-8;;20.00000000;20.00000000;11.82999992;;11.82999992;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-08;412.10000000;;81.14000000;23.48000000;;0E-8;;17.00000000;-20.00000000;5.57000017;17.39999962;5.57000017;-0.56500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-08;;;;23.48000000;57.00000000;;;57.00000000;;5.57000017;38.50999832;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-08;86.31000000;;;23.48000000;132.00000000;0E-8;;132.00000000;;5.57000017;182.50999451;;-0.01500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-08;150.92000000;126.57000000;;164.00000000;175.00000000;0E-8;;175.00000000;;166.36000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-08;791.01000000;755.37000000;29.27000000;94.21000000;84.00000000;0E-8;0E-8;84.00000000;0E-8;89.98000336;;89.98000336;0.33200000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-08;737.44000000;674.60000000;14.71000000;117.33000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;136.94999695;;56.33000183;0.18800000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-08;624.58000000;519.74000000;12.54000000;335.21000000;155.00000000;0E-8;;155.00000000;;351.23001099;;233.75000000;-0.12000000;0.99970000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-08;784.24401855;695.60000000;12.82000000;205.69999695;159.69999695;0E-8;;159.69999695;;206.75000000;;206.75000000;0.30200000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-08;695.04000000;623.97000000;67.07000000;193.13000000;176.00000000;0E-8;;176.00000000;;213.22000122;;14.56000042;0.01500000;0.76770000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-08;623.68000000;565.45000000;53.81000000;190.83000000;185.00000000;0E-8;10.00000000;195.00000000;;210.88000488;;1.82000005;-0.05100000;1.01000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-08;564.90000000;517.77000000;;199.09000000;194.00000000;0E-8;;194.00000000;;205.83999634;;4.36999989;-0.08500000;1.59520000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-08;838.71002197;770.26000000;28.54000092;158.74000549;0E-8;13.00000000;;13.00000000;;163.58999634;;163.58999634;0.25200000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-08;769.47000000;729.09000000;33.98000000;55.05000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;186.49000549;;30.62000000;0.19400000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-08;583.52000000;515.50000000;42.94000000;287.70000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;448.29998779;;275.60000000;-0.03900000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-08;501.74000000;433.83000000;17.59000000;801.67000000;410.00000000;0E-8;0E-8;410.00000000;0E-8;1290.34997559;;343.32000732;-0.29100000;8.92770000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-08;430.67000000;396.05000000;;474.11000000;427.00000000;0E-8;;427.00000000;;1271.86999512;;44.98000000;0.05100000;9.26650000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-08;392.84000000;326.09000000;19.55000000;1028.00000000;1028.00000000;0E-8;;1028.00000000;;1780.02001953;;609.90000000;1.59400000;16.04550000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-08;476.73001099;448.56000000;85.91999817;119.09999847;121.00000000;0E-8;0E-8;121.00000000;0E-8;105.09999847;;105.09999847;0.01900000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-08;447.39999390;410.30000000;;117.26000214;123.00000000;0E-8;0E-8;123.00000000;0E-8;111.55000305;;4.34999990;0.04700000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-08;353.80000000;326.58000000;;131.64000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;124.95999908;;8.10999966;-0.00200000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-08;446.55999756;395.12000000;;143.41000366;122.66999817;0E-8;0E-8;122.66999817;0E-8;138.19000244;;138.19000244;0.17900000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-08;370.41000366;326.48000000;;157.00000000;157.00000000;0E-8;;157.00000000;0E-8;151.99000549;;11.52999973;0.16700000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-08;578.96000000;531.20000000;24.96000000;79.83000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;78.36000061;;78.36000061;0.01500000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-08;562.09800000;531.64000000;25.62000000;129.76000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;133.75000000;;133.75000000;3.01300000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-08;531.42999268;504.95000000;;105.00000000;104.00000000;0E-8;1.00000000;105.00000000;0E-8;138.69000000;;3.39000000;0.10300000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-08;466.74600000;398.36000000;15.14000000;162.47000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;212.07000000;;70.27000000;2.18100000;1.73450000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-08;398.11000000;385.74000000;;137.54000000;83.00000000;51.00000000;2.00000000;136.00000000;0E-8;216.47000122;;2.66000009;0.03500000;1.75900000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-08;384.26998901;365.88000000;;209.13000000;133.00000000;70.00000000;0E-8;203.00000000;0E-8;284.88000488;;66.73999786;0.09300000;2.88810000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-08;365.99000000;351.01000000;;205.34000000;208.00000000;0E-8;0E-8;208.00000000;0E-8;292.51998901;;5.23000002;0.18600000;3.04550000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-08;350.95000000;333.56000000;;222.09000000;192.00000000;0E-8;0E-8;192.00000000;0E-8;306.10998535;;11.14999962;0.22600000;3.29390000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-08;326.81800000;284.05000000;37.80000000;760.56000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;981.70001221;;226.38000488;2.83100000;8.48870000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-08;283.72000000;257.89000000;;374.90000000;358.00000000;0E-8;0E-8;358.00000000;0E-8;1079.91003418;;56.40000153;0.53500000;8.84160000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-08;257.58000000;235.24000000;;524.41000000;495.00000000;0E-8;0E-8;495.00000000;0E-8;1275.28002930;;132.22000122;1.32800000;10.79740000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-08;326.09000000;280.67000000;59.78000000;2884.44000000;3169.00000000;0E-8;0E-8;3169.00000000;-415.00000000;3549.83007813;;332.01000977;9.85900000;35.68160000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-08;279.36000000;258.05000000;;3828.01000000;4074.00000000;0E-8;12.00000000;4086.00000000;;4518.75000000;4483.52001953;427.88000488;3.08600000;90.20130000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-08;344.35000000;309.74000000;;117.65000000;116.00000000;6.00000000;0E-8;122.00000000;0E-8;119.54000000;;119.54000000;0.08800000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-08;257.11000000;236.97000000;;5036.00000000;5032.00000000;0E-8;4.00000000;5036.00000000;;5236.33007813;5201.10009766;881.03002930;11.71800000;96.91000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-08;219.86000000;104.35000000;;11469.00000000;11469.00000000;0E-8;;11469.00000000;;11748.08007813;11712.84960938;4632.43994141;16.06200000;116.38030000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-08;280.30400000;224.58000000;23.22000000;174.88999939;129.00000000;0E-8;0E-8;129.00000000;0E-8;180.53999329;;180.53999329;2.94500000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-08;394.99000000;151.17000000;;74.00000000;58.00000000;16.00000000;;74.00000000;;73.33999634;;73.33999634;0.07900000;0.13190000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-08;411.95000000;320.32000000;;61.81000000;48.00000000;0E-8;13.00000000;61.00000000;;56.36999893;;56.36999893;0.00500000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-08;320.28000000;180.85000000;;61.81000000;46.00000000;1.00000000;;47.00000000;;56.36999893;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-08;354.95999146;248.95000000;;66.69000244;65.00000000;0E-8;1.00000000;66.00000000;0E-8;67.52999878;;67.52999878;0.00700000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-08;615.59002686;577.56000000;78.44999695;183.64999390;92.26000214;0E-8;0E-8;92.26000214;0E-8;173.91999817;;173.91999817;-0.17100000;2.35740000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-08;564.97998047;515.78000000;56.43000031;918.50000000;356.00000000;0E-8;;356.00000000;;693.16998291;;564.59997559;-2.48000000;8.37060000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-08;819.53997803;630.24000000;32.88999939;29.31999969;13.00000000;0E-8;1.00000000;13.00000000;;34.13999939;;34.13999939;-0.00700000;0.19770000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-08;766.81000000;;72.40000000;0.04700000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.00300000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-08;742.96002197;;65.59999847;6.01000023;;0E-8;;6.01000023;;13.41000000;35.24000000;13.41000000;0.26000000;7.85770000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-08;734.53000000;;71.33000000;8.00000000;;0E-8;;14.94999981;;18.18000000;;18.18000000;0.09200000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-08;711.28000000;;39.68000000;79.38000000;;81.00000000;;81.00000000;;46.01000000;;86.76600000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-08;447.79000000;427.60000000;59.77000000;261.48000000;256.00000000;63.00000000;0E-8;319.00000000;0E-8;301.19000244;256.32998657;203.61999512;1.46700000;45.84160000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-08;426.92000000;404.54000000;;320.84000000;376.00000000;0E-8;0E-8;376.00000000;0E-8;419.52999878;358.48001099;49.47999954;0.33300000;47.82290000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-08;403.78000000;381.79000000;;517.42999268;440.00000000;0E-8;0E-8;440.00000000;0E-8;529.70001221;440.79000854;95.20999908;0.59400000;49.96060000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-08;381.77800000;357.85000000;46.54000000;485.61999512;531.33001709;0E-8;0E-8;531.33001709;0E-8;587.98999023;543.97998047;63.68000031;2.88000000;50.88740000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-08;357.64000000;326.37000000;;494.56000000;564.00000000;0E-8;0E-8;564.00000000;0E-8;605.25000000;558.42999268;25.12999916;1.42200000;51.65030000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-08;326.29000000;279.80000000;63.60000000;655.00000000;240.00000000;0E-8;;240.00000000;415.00000000;589.08001709;118.08999634;21.19000053;6.16900000;52.96420000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-08;727.21000000;1.15000000;;1.00000000;6.21000004;0E-8;;6.00000000;;0E-8;38.15000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-08;432.64000000;334.53000000;21.76000000;1401.33000000;318.00000000;0E-8;0E-8;318.00000000;0E-8;1384.03002930;;1384.03002930;3.00500000;7.24350000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-08;332.55000000;287.36000000;;667.08001709;304.00000000;0E-8;;304.00000000;;1266.79003906;;85.70999908;0.57100000;7.35350000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-08;286.77000000;261.71000000;;438.39000000;370.00000000;0E-8;;370.00000000;;1142.84997559;;84.18000031;0.40000000;7.48580000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-08;261.39001465;234.69000000;18.25000000;723.75000000;869.00000000;0E-8;0E-8;869.00000000;0E-8;1661.93005371;;664.27001953;0.69700000;9.97290000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-08;212.13000488;175.77000000;;1746.00000000;1746.00000000;0E-8;0E-8;1746.00000000;;1773.53002930;;696.40997314;1.36500000;11.96520000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-08;835.84002686;;41.81000137;9.93999958;3.00000000;0E-8;0E-8;3.00000000;;9.82999992;;9.82999992;-0.04300000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-08;319.49000000;114.05000000;;178.18000000;104.00000000;68.00000000;7.00000000;179.00000000;0E-8;166.28999329;;166.28999329;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-08;736.22998047;606.47000000;80.66999817;1136.48999023;766.00000000;0E-8;0E-8;766.00000000;;1209.22998047;;1209.22998047;0.90400000;6.00290000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-08;606.23999023;499.41000000;84.31999969;1074.00000000;1074.00000000;0E-8;0E-8;1074.00000000;-138.00000000;1482.16003418;1655.66003418;195.83999634;0.70200000;6.08060000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-08;805.20001221;707.45000000;101.62000275;164.88000488;137.69000244;40.34999847;6.40000010;184.44000244;;165.44999695;;165.44999695;0.17600000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-08;705.67000000;610.39000000;;189.41999817;140.27000427;44.00000000;7.00000000;191.27000427;;176.53999329;;9.50000000;0.02200000;0.40770000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-08;610.28002930;539.33000000;103.73000336;234.22000122;0E-8;87.00000000;11.00000000;98.00000000;139.00000000;216.27999878;42.77999878;38.24000168;0.01000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-08;499.42999268;397.15000000;68.61000061;1261.45996094;750.00000000;0E-8;;750.00000000;;1935.89001465;;148.86000061;1.72600000;6.76290000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-08;396.60000000;325.22000000;;797.15002441;599.00000000;0E-8;;599.00000000;;2081.79003906;;58.81999969;0.53400000;6.89060000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-08;324.26998901;258.83000000;;1034.00000000;1145.00000000;0E-8;0E-8;1145.00000000;;2540.23999023;;370.35000610;1.27300000;7.92060000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-08;258.84000000;242.61000000;;1198.39000000;1104.00000000;0E-8;0E-8;1104.00000000;0E-8;2742.34008789;;148.13999939;0E-8;8.79060000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-08;487.57000732;;52.84000015;16.43000031;;13.00000000;;28.00000000;;17.28000069;;17.28000069;0.03300000;0.05230000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-08;313.77000000;279.21000000;32.53000000;87.00000000;73.00000000;0E-8;;73.00000000;;70.66000366;;53.38000000;-2.26200000;0.68940000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-08;279.34000000;183.17000000;;83.22000000;75.00000000;0E-8;;75.00000000;;71.41000366;;0.52999997;0.03100000;0.71940000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-08;181.90000000;94.19000000;;69.72000000;85.00000000;0E-8;;85.00000000;;84.97000122;;12.39000034;-0.34700000;1.10100000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-08;92.13999939;54.10000000;;97.87000275;104.00000000;0E-8;;104.00000000;;99.22000122;;13.77999973;-0.42500000;1.58390000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-08;240.06000000;147.74000000;;185.58000000;157.00000000;17.00000000;19.00000000;193.00000000;0E-8;186.04000000;;186.04000000;-0.08300000;0.55320000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-08;147.00000000;106.94000000;;278.42001343;259.00000000;20.00000000;0E-8;279.00000000;0E-8;280.20999146;;86.44000244;0.00900000;1.81230000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-08;103.06999969;71.25000000;;298.83999634;309.00000000;0E-8;28.00000000;337.00000000;0E-8;300.29998779;;11.00000000;0.03800000;2.25680000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-08;632.98000000;513.05000000;75.33000000;376.57000000;322.00000000;0E-8;18.00000000;340.00000000;;392.44000244;;392.44000244;-0.50000000;1.48580000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-08;704.91998291;660.90000000;96.58000183;456.85000610;478.82998657;3.00000000;13.17000008;495.00000000;0E-8;423.67999268;;423.67999268;-0.49000000;1.28580000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-08;660.00000000;478.75000000;100.00000000;519.00000000;519.00000000;0E-8;0E-8;519.00000000;0E-8;475.98001099;;44.99000168;-0.56300000;1.33350000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-08;638.32000732;479.99000000;66.48999786;222.19000244;40.11000061;25.07999992;0E-8;65.19000244;0E-8;221.30999756;;221.30999756;-1.39400000;0.50940000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-08;475.85198975;376.09000000;69.94000244;662.84002686;573.00000000;0E-8;;573.00000000;;812.03997803;;80.04000092;0.56400000;2.47900000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-08;368.30999756;264.85000000;;646.70001221;868.00000000;0E-8;;868.00000000;;994.52001953;;110.06999969;-2.39500000;4.59350000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-08;590.48999023;335.03000000;34.25999832;33.90999985;0E-8;0E-8;;0E-8;;35.18999863;;35.18999863;-0.25100000;0.74420000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-08;326.86000000;267.75000000;;21.71999931;13.00000000;0E-8;0E-8;13.00000000;0E-8;61.77000046;;25.17000008;-0.09900000;0.88100000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-08;264.20999146;212.27000000;;983.25000000;1034.94995117;75.19000244;0E-8;1110.14001465;0E-8;1303.52001953;;118.59999847;-1.48600000;6.38900000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-08;548.85998535;426.77000000;97.01999664;107.65000153;113.58999634;0E-8;1.00000000;114.58999634;0E-8;107.80000305;;107.80000305;0.05800000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-08;154.24000549;132.43000000;;96.16000366;104.00000000;0E-8;0E-8;104.00000000;0E-8;101.47000122;;101.47000122;0.12900000;1.61190000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-08;127.69000244;98.37000000;;105.65000153;90.00000000;22.00000000;0E-8;112.00000000;0E-8;114.27999878;;3.78999996;-0.08100000;1.95900000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-09;109.94000244;26.85000000;;116.60000000;65.00000000;20.00000000;0E-8;85.00000000;0E-8;115.91999817;;45.16999817;-0.72300000;2.94680000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-09;113.15000000;3.90000000;82.19000000;54.22000122;12.14000034;0E-8;;12.14000034;0E-8;44.20999908;;44.20999908;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-09;300.17999268;258.93000000;32.47999954;363.17001343;259.00000000;0E-8;;259.00000000;;456.76000977;;456.76000977;7.32700000;0.81030000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-09;388.61000000;361.66000000;53.14000000;900.00000000;833.00000000;0E-8;;833.00000000;;1611.07995605;;842.08001709;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-09;301.43000000;251.45000000;45.00000000;800.00000000;958.00000000;0E-8;;958.00000000;;1824.33996582;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-09;251.60000000;229.77000000;;958.57000732;37.00000000;0E-8;;37.00000000;908.00000000;2011.71997070;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-09;229.83000000;168.54000000;;26.46999931;23.00000000;0E-8;;23.00000000;;2011.71997070;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-09;251.42000000;137.91000000;;875.28002930;910.00000000;0E-8;;910.00000000;;2011.71997070;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-09;137.59000000;14.64000000;;933.00000000;977.00000000;0E-8;;977.00000000;;2093.81005859;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-09;57.99000168;42.86000000;;1895.43994141;1396.00000000;689.00000000;;2085.00000000;;1619.34997559;;1619.34997559;0.80900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-09;42.15000000;21.35000000;;2155.62988281;306.00000000;1822.75000000;0E-8;2128.55004883;0E-8;1620.03002930;;4.90999985;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-09;20.60000000;4.40000000;;1943.51000977;1480.00000000;437.00000000;0E-8;1917.00000000;0E-8;1629.19995117;;13.10000038;0.31200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-09;47.56399918;25.19000000;26.43000031;742.70001221;449.00000000;0E-8;0E-8;449.00000000;0E-8;755.05999756;;755.05999756;25.77700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-09;31.60000000;11.25000000;87.17000000;205.97000000;154.00000000;63.00000000;0E-8;217.00000000;0E-8;205.22999573;;205.22999573;0.40100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-09;29.29000092;3.53000000;;1077.93994141;1056.00000000;0E-8;0E-8;1056.00000000;;1078.45996094;;1078.45996094;0.52100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-09;95.24000000;4.35000000;;0E-8;738.00000000;0E-8;0E-8;738.00000000;0E-8;0E-8;1700.55004883;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-09;95.26999664;84.68000000;;6123.39013672;2141.00000000;2938.00000000;12.00000000;5073.00000000;11903.74023438;6059.20019531;4358.66015625;6059.20019531;0E-8;6.00610000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-09;153.75999451;132.77000000;;3708.46997070;3478.00000000;0E-8;;3478.00000000;;4116.10986328;;2629.26000977;1.17000000;13.45870000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-09;62.40000153;6.83000000;31.44000053;7321.91992188;8099.00000000;0E-8;0E-8;8099.00000000;0E-8;7696.70996094;;5121.83984375;4.33900000;32.18970000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-09;479.17999268;304.18000000;;35.97000122;31.00000000;0E-8;3.00000000;34.00000000;0E-8;36.68000031;;36.68000031;0.00600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-09;90.00000000;73.74000000;;28856.66992188;25579.60937500;2999.90991211;277.14999390;28856.66992188;0E-8;29053.52929688;;29053.52929688;-7.92900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-09;70.14000000;57.03000000;;28257.31054688;25476.00000000;2543.00000000;418.00000000;28437.00000000;0E-8;29265.05078125;;575.34997559;-6.64900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-09;82.69999695;56.28000000;21.63999939;895.92999268;493.70999146;0E-8;0E-8;493.70999146;0E-8;908.95001221;;908.95001221;1.37900000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-09;265.85998535;204.49000000;50.15999985;170.35000610;86.00000000;0E-8;5.00000000;91.00000000;0E-8;170.63000488;;170.63000488;0.04500000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-09;213.73000000;115.64000000;;562.08000000;282.00000000;280.00000000;0E-8;562.00000000;0E-8;562.26000000;;562.26000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-09;299.81000000;271.81000000;69.80000000;896.21997070;257.00000000;109.00000000;0E-8;366.00000000;0E-8;905.77001953;;905.77001953;0E-8;3.37810000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-09;271.82998657;248.09000000;;457.79000854;383.00000000;0E-8;9.00000000;382.92999268;;982.71002197;;84.13999939;0E-8;3.37810000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-09;220.35000610;163.84000000;;2362.30004883;2465.00000000;0E-8;0E-8;2465.00000000;0E-8;2447.69995117;;1590.45996094;1.77800000;3.43810000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-09;161.43000000;137.02000000;;2474.58000000;2496.00000000;0E-8;;2496.00000000;;2476.46997070;;14.43999958;0E-8;3.43810000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-09;313.97000000;278.37000000;;199.56000000;0E-8;191.00000000;;191.00000000;;209.30999756;;209.30999756;-0.01400000;0.79450000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-09;494.69000244;378.02000000;;176.64999390;140.00000000;51.00000000;0E-8;191.00000000;0E-8;169.52000427;;169.52000427;-0.01100000;0.58420000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-09;372.89000000;257.68000000;;213.35000000;85.00000000;128.00000000;;213.00000000;;179.71000671;;3.80999994;-0.00300000;0.58610000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-09;361.11000000;;;389.00000000;;282.00000000;;360.00000000;72.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-09;352.93000000;;;68.61000061;70.00000000;0E-8;;70.00000000;;337.50000000;;337.50000000;-0.04000000;0.23450000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-09;256.90000000;206.60000000;91.09000000;377.90000000;251.00000000;121.00000000;0E-8;372.00000000;0E-8;352.67001343;;0E-8;-0.02400000;0.25450000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-09;184.78000000;166.62000000;;1130.59997559;773.00000000;373.00000000;;1146.00000000;;1270.68005371;;444.25000000;-0.00800000;4.41420000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-09;89.91999817;61.48000000;;800.30999756;685.00000000;0E-8;16.00000000;701.00000000;;1211.52001953;;189.97999573;-0.33500000;6.52000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-09;60.67000000;40.16000000;;1140.75000000;987.00000000;121.00000000;;1108.00000000;;1529.66003418;;340.01000977;-0.07800000;8.61350000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-09;908.55000000;885.85000000;57.29000000;227.69999695;99.00000000;0E-8;;99.00000000;;200.17999268;;200.17999268;-0.06500000;0.17970000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-09;885.66000000;856.95000000;;110.45000000;115.00000000;0E-8;;115.00000000;;200.17999268;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-09;807.80000000;766.63000000;;449.13000000;457.00000000;0E-8;;457.00000000;;561.11999512;;346.41000000;0.03300000;0.79970000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-09;756.86000000;670.76000000;26.98000000;1593.80000000;360.00000000;0E-8;0E-8;360.00000000;0E-8;1414.65002441;;971.60998535;-0.38200000;3.77290000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-09;657.74000000;621.15000000;30.22000000;425.17000000;446.00000000;0E-8;0E-8;446.00000000;0E-8;1492.27001953;;82.40000153;-0.02100000;4.34480000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-09;621.04000000;557.51000000;;415.50000000;478.00000000;0E-8;0E-8;478.00000000;0E-8;1419.72998047;;19.02000046;0.06000000;4.41290000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-09;557.39000000;512.12000000;;493.57998657;504.00000000;0E-8;;504.00000000;;1362.71997070;;7.86999989;0.00600000;4.44480000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-09;511.89000000;494.70000000;;569.09000000;628.00000000;0E-8;0E-8;628.00000000;;1260.63000488;;22.51000023;0.03500000;4.54480000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-09;494.14001465;393.24000000;;685.57000732;663.00000000;0E-8;;663.00000000;;1176.89001465;;50.27000046;0.34400000;4.72480000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-09;466.14999390;443.60000000;;630.86999512;1112.00000000;0E-8;0E-8;1112.00000000;0E-8;1176.63000488;;102.50000000;0.27700000;6.14000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-09;842.33001709;750.40000000;38.63000107;30.92000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;33.29000092;;33.29000092;0.05800000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-09;664.68000000;575.57000000;;53.46000000;51.00000000;2.00000000;0E-8;53.00000000;0E-8;56.41999817;;21.02000046;0.00400000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-09;572.29000000;546.49000000;;48.80000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;58.09000015;;0.85000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-09;432.82000732;381.69000000;19.87999916;1369.92000000;1172.00000000;0E-8;0E-8;1172.00000000;0E-8;1465.69995117;;376.98999023;0.64900000;13.45940000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-09;375.75601196;326.50000000;19.82999992;1334.03002930;1190.00000000;0E-8;0E-8;1190.00000000;0E-8;1430.18994141;;153.61000061;2.43000000;16.11130000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-09;555.77001953;361.48000000;;90.79000092;33.00000000;50.00000000;2.00000000;85.00000000;;111.05999756;;111.05999756;-0.00500000;0.13420000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-09;490.45000000;332.20000000;39.91000000;838.00000000;106.00000000;0E-8;;106.00000000;;838.17000000;;838.17000000;-0.06700000;0.24290000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-09;84.62000000;34.00000000;;16.76000023;0E-8;6.00000000;1.00000000;6.00000000;0E-8;17.18000031;;17.18000031;-0.04900000;0.93650000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-09;703.54998779;624.50000000;39.02000046;116.93000031;10.00000000;0E-8;0E-8;10.00000000;;121.27999878;;121.27999878;-0.99200000;0.13000000;PBPARA
