id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-09;614.34000000;;43.39000000;22.65000000;34.00000000;0E-8;;34.00000000;;173.13000488;;17.63999939;-0.14200000;0.15190000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-09;615.27001953;555.96000000;52.33000183;33.27999878;0E-8;4.00000000;0E-8;4.00000000;0E-8;40.00999832;;40.00999832;-0.32400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-09;460.50000000;395.40000000;65.11000000;323.00000000;323.00000000;0E-8;0E-8;323.00000000;0E-8;448.98001099;;266.60000610;-0.49900000;6.04000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-09;352.89000000;;;292.04000000;;120.00000000;;120.00000000;160.00000000;509.10998535;;64.95999908;-0.03200000;6.66000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-09;658.90000000;526.46000000;;46.84000000;47.00000000;0E-8;1.00000000;48.00000000;;46.89000000;;46.89000000;-0.01300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-09;437.54000000;356.04000000;;94.88000000;81.00000000;12.00000000;2.00000000;95.00000000;;100.09999847;;53.27999878;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-09;251.38000000;233.06000000;88.00000000;362.48999023;14.00000000;93.00000000;0E-8;107.00000000;265.08000000;778.39001465;601.22998047;243.52999878;;8.46610000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-09;249.12000000;139.51000000;;265.14000000;252.00000000;0E-8;0E-8;252.00000000;0E-8;0E-8;265.08000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-09;139.81000000;;;517.42000000;482.00000000;0E-8;;482.00000000;;859.34997559;682.19000244;98.98999786;0.02900000;8.64030000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-09;362.76000000;;55.58000000;2.91000000;;0E-8;;8.00000000;;17.15999985;165.46000671;5.46000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-09;397.98000000;;;177.66400000;;0E-8;;184.00000000;;43.00000000;165.46000671;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-09;;;;144.00000000;144.00000000;;;144.00000000;;5.51000023;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-09;442.90000000;;18.28000000;13.88000000;0E-8;0E-8;;14.00000000;14.00000000;11.71000004;;11.71000004;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-09;412.10000000;;81.14000000;16.00000000;;0E-8;;16.00000000;-14.00000000;5.51000023;17.21999931;5.51000023;-0.56300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-09;;;;16.00000000;56.00000000;;;56.00000000;;5.51000023;38.45999908;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-09;86.08000000;;;16.00000000;175.00000000;0E-8;;175.00000000;;5.51000023;182.46000671;;-0.01500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-09;150.73000000;126.52000000;;132.00000000;152.00000000;0E-8;;152.00000000;;133.91000366;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-09;791.08000000;755.07000000;29.73000000;129.45000000;58.00000000;0E-8;0E-8;58.00000000;0E-8;114.30000305;;114.30000305;0.37300000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-09;737.45000000;674.60000000;14.75000000;104.17000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;173.69999695;;71.55999756;0.21700000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-09;624.68000000;519.75000000;12.69000000;379.23000000;154.00000000;0E-8;;154.00000000;;422.48001099;;274.80999756;-0.08000000;1.00260000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-09;784.28399658;695.47000000;12.88000000;220.88999939;144.32000732;0E-8;;144.32000732;;220.47999573;;220.47999573;0.31500000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-09;695.05000000;623.96000000;67.41000000;182.79000000;177.00000000;0E-8;;177.00000000;;227.83000183;;13.64000034;0.02300000;0.76810000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-09;623.60000000;565.50000000;42.38000000;191.99000000;199.00000000;0E-8;10.00000000;209.00000000;;226.49000549;;1.71000004;-0.04500000;1.02000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-09;564.89000000;517.83000000;;210.91000000;216.00000000;0E-8;;216.00000000;;222.77999878;;4.09000015;-0.07500000;1.62870000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-09;838.79998779;770.28000000;30.09000015;177.44000244;0E-8;13.00000000;;13.00000000;;203.71000671;;203.71000671;0.27900000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-09;769.49000000;729.09000000;34.46000000;39.58000000;0E-8;25.00000000;0E-8;25.00000000;0E-8;212.14999390;;28.50000000;0.20900000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-09;583.68000000;515.96000000;43.59000000;294.85000000;218.00000000;0E-8;0E-8;218.00000000;0E-8;442.98001099;;256.48001099;-0.03300000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-09;501.84400000;433.83000000;17.90000000;851.59000000;399.00000000;0E-8;0E-8;399.00000000;0E-8;1351.14001465;;321.60000610;-0.25600000;9.09810000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-09;430.71000000;396.03000000;;448.48000000;417.00000000;0E-8;;417.00000000;;1380.56005859;;49.69000000;0.05900000;9.43840000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-09;392.86000000;326.02000000;19.72000000;1133.33000000;1025.00000000;0E-8;;1025.00000000;;2009.31994629;;696.69000000;1.65400000;16.16610000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-09;476.76000977;448.50000000;87.47000122;117.70999908;112.00000000;0E-8;0E-8;112.00000000;0E-8;99.65000153;;99.65000153;0.01900000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-09;447.42001343;410.11000000;;97.73999786;92.00000000;0E-8;0E-8;92.00000000;0E-8;105.13999939;;4.11999989;0.04900000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-09;353.89000000;326.50000000;;106.36000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;116.83000183;;7.69000006;0E-8;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-09;446.50000000;395.47000000;;138.16000366;176.25000000;0E-8;0E-8;176.25000000;0E-8;139.60000610;;139.60000610;0.18600000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-09;370.41000366;326.41000000;;141.00000000;141.00000000;0E-8;;141.00000000;0E-8;150.14999390;;11.64999962;0.17400000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-09;578.95000000;531.20000000;24.84000000;75.16999817;77.00000000;0E-8;0E-8;77.00000000;0E-8;76.54000092;;76.54000092;0.01600000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-09;562.10400000;531.64000000;25.69000000;121.58000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;122.23000000;;122.23000000;3.09000000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-09;531.44000000;504.98000000;;107.90000153;105.00000000;0E-8;1.00000000;106.00000000;0E-8;127.62999725;;2.95000000;0.10500000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-09;466.74800000;398.35000000;15.16000000;155.23000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;193.63000488;;61.15000153;2.16900000;1.72390000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-09;398.13000000;385.72000000;;141.03000000;83.00000000;54.00000000;3.00000000;140.00000000;0E-8;198.44000244;;2.50999999;0.03500000;1.74770000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-09;384.30999756;365.84000000;;206.97999573;132.00000000;70.00000000;0E-8;202.00000000;0E-8;263.73001099;;63.02999878;0.09400000;2.84550000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-09;365.95000000;351.07000000;;204.12000000;187.00000000;28.00000000;0E-8;215.00000000;0E-8;271.14001465;;4.94000006;0.18800000;2.99610000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-09;350.95000000;333.63000000;;237.00000000;206.00000000;31.00000000;0E-8;237.00000000;0E-8;284.16000366;;10.52999973;0.23000000;3.23900000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-09;326.90000000;284.09000000;38.41000000;783.77000000;381.00000000;0E-8;0E-8;381.00000000;0E-8;900.40997314;;199.99000549;2.93600000;8.32030000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-09;283.75000000;257.88000000;;383.35000000;358.00000000;0E-8;0E-8;358.00000000;0E-8;985.88000488;;53.97999954;0.55300000;8.66710000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-09;257.59600000;235.25000000;;534.25000000;495.00000000;0E-8;0E-8;495.00000000;0E-8;1166.88000488;;126.54000092;1.37600000;10.61060000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-09;326.08000000;280.68000000;59.58000000;2723.56000000;3258.00000000;0E-8;0E-8;3258.00000000;-404.00000000;3769.08007813;;323.83999634;10.19500000;35.64710000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-09;279.33000000;258.05000000;;3960.70000000;4057.00000000;0E-8;14.00000000;4071.00000000;;4727.29980469;4691.97998047;396.70999146;3.18300000;89.85970000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-09;344.35000000;310.03000000;;115.00000000;109.00000000;6.00000000;0E-8;115.00000000;0E-8;115.72000000;;115.72000000;0.09100000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-09;257.11000000;236.90000000;;4886.00000000;4882.00000000;0E-8;4.00000000;4886.00000000;;5244.22998047;5208.91015625;788.98999023;12.15200000;96.53000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-09;219.78000000;104.80000000;;10506.53000000;11746.00000000;0E-8;;11746.00000000;;11112.78027344;11077.45996094;4230.33984375;16.26700000;115.65740000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-09;280.32000732;224.58000000;23.37000084;181.44000244;129.00000000;0E-8;0E-8;129.00000000;0E-8;164.69999695;;164.69999695;3.01400000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-09;394.95001221;151.39000000;;71.75000000;65.00000000;13.00000000;;78.00000000;;72.66999817;;72.66999817;0.07700000;0.13450000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-09;411.94000000;320.35000000;;52.88000107;51.00000000;0E-8;2.00000000;53.00000000;;54.86000061;;54.86000061;0.00500000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-09;320.31000000;180.78000000;;52.88000107;48.00000000;1.00000000;;49.00000000;;54.86000061;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-09;354.94000000;248.92000000;;64.54000092;64.00000000;0E-8;1.00000000;65.00000000;0E-8;66.50000000;;66.50000000;0.00700000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-09;616.04998779;578.18000000;102.66999817;443.07998657;92.12000275;234.33000183;0E-8;326.45001221;0E-8;366.29998779;;366.29998779;-0.16800000;2.40060000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-09;565.08001709;515.61000000;56.97000122;1236.43994141;292.00000000;0E-8;;292.00000000;;1012.83001709;;742.71997070;-2.33100000;8.52480000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-09;819.63000488;630.24000000;33.36000061;34.06000137;13.00000000;0E-8;1.00000000;13.00000000;;32.72000122;;32.72000122;-0.00400000;0.19810000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-09;766.79000000;;72.24000000;5.53000000;;0E-8;;11.00000000;;6.00000000;;6.00000000;0.00300000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-09;742.95001221;;65.51000214;8.06999969;;0E-8;;18.02000046;;13.58000000;35.32000000;13.58000000;0.27400000;7.85810000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-09;734.51000000;;71.06000000;8.00000000;;0E-8;;15.17000008;;17.99000000;;17.99000000;0.09700000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-09;711.27000000;;39.59000000;87.88400000;;88.00000000;;88.00000000;;52.01000000;;91.42200000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-09;447.76000000;427.46000000;59.48000000;226.89000000;250.00000000;63.00000000;0E-8;313.00000000;0E-8;257.94000244;220.53999329;180.66999817;1.48800000;45.77710000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-09;426.92000000;404.47000000;;378.00000000;378.00000000;0E-8;0E-8;378.00000000;0E-8;329.07998657;288.70999146;49.52000046;0.34100000;47.66680000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-09;403.78000000;381.63000000;;448.00000000;448.00000000;0E-8;0E-8;448.00000000;0E-8;469.57000732;424.70001221;95.26999664;0.61400000;49.75480000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-09;381.77801514;357.79000000;46.54000092;532.47998047;532.47998047;0E-8;0E-8;532.47998047;0E-8;596.69000244;491.39999390;67.59999847;3.00100000;50.67060000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-09;357.63000000;326.25000000;;547.85000000;571.00000000;0E-8;0E-8;571.00000000;0E-8;618.65997314;545.11999512;26.68000031;1.47600000;51.38740000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-09;326.29000000;279.67000000;63.60000000;640.00000000;236.00000000;0E-8;;236.00000000;404.00000000;614.64001465;115.44000244;20.67000008;6.38800000;52.65650000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-09;727.14000000;1.15000000;;5.00000000;6.23999977;0E-8;;6.00000000;;0E-8;38.27000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-09;432.80999756;334.52000000;22.05999947;1851.71997070;317.00000000;0E-8;0E-8;317.00000000;0E-8;1920.50000000;;1920.50000000;2.80500000;7.37160000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-09;332.65000000;288.08000000;;758.90997314;600.00000000;0E-8;;600.00000000;;1790.08996582;;93.12000275;0.52000000;7.48160000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-09;286.67000000;262.05000000;;710.63000000;847.00000000;0E-8;;847.00000000;;1532.68005371;;91.44999695;0.35900000;7.61350000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-09;261.54000854;234.23000000;25.43000031;1016.61999512;579.00000000;0E-8;0E-8;579.00000000;0E-8;1994.44995117;;721.65997314;0.64200000;10.09680000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-09;211.96000000;178.22000000;;1656.08996582;2855.62988281;0E-8;0E-8;2855.62988281;;1992.21997070;;756.58001709;1.41600000;12.08870000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-09;835.90997314;;42.13000107;8.89999962;3.00000000;0E-8;0E-8;3.00000000;;9.02999973;;9.02999973;-0.04100000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-09;318.84000000;113.61000000;;116.72000000;101.00000000;9.00000000;8.00000000;118.00000000;0E-8;101.75000000;;101.75000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-09;736.39001465;606.36000000;81.16999817;1003.36999512;783.00000000;0E-8;0E-8;783.00000000;;1071.11999512;;1071.11999512;0.94300000;6.00680000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-09;606.08001709;499.75000000;81.01000214;1109.35998535;1256.00000000;0E-8;0E-8;1256.00000000;-140.00000000;1325.66003418;1499.16003418;181.46000671;0.72500000;6.08480000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-09;805.13000488;707.38000000;101.05000305;150.50000000;137.64999390;23.57999992;6.40000010;167.63000488;;151.08000183;;151.08000183;0.17800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-09;705.61000000;610.24000000;;174.99000549;139.49000549;30.00000000;7.00000000;176.49000549;;161.08000183;;8.80000019;0.02300000;0.40810000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-09;610.23000000;539.17000000;103.06000000;212.02999878;0E-8;63.00000000;11.00000000;74.00000000;140.00000000;197.66999817;24.17000008;35.43000031;0.01000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-09;499.77999878;397.25000000;70.19000244;1451.11999512;701.00000000;0E-8;;701.00000000;;1727.82995605;;120.76000214;1.79200000;6.76680000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-09;396.54000000;325.29000000;;695.46000000;734.00000000;0E-8;;734.00000000;;1862.23999023;;47.72000122;0.54800000;6.89480000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-09;324.29000854;258.85000000;;1157.70996094;1126.00000000;0E-8;0E-8;1126.00000000;;2248.66992188;;300.44000244;1.31500000;7.92480000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-09;258.65000000;242.76000000;;1153.35000000;1220.00000000;0E-8;0E-8;1220.00000000;0E-8;2429.59008789;;120.18000031;0E-8;8.79480000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-09;487.54998779;;52.45999908;17.58000000;;13.00000000;;28.00000000;;17.29000092;;17.29000092;0.04100000;0.05190000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-09;313.75000000;279.31000000;32.45000000;73.99000000;102.00000000;0E-8;;102.00000000;;66.33999634;;49.06000000;-2.24400000;0.68520000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-09;279.32000000;183.37000000;;100.84000000;102.00000000;0E-8;;102.00000000;;67.01999664;;0.44999999;0.03200000;0.71520000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-09;181.83000000;94.36000000;;100.35000000;111.00000000;0E-8;;111.00000000;;78.59999847;;10.43999958;-0.34300000;1.09230000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-09;92.27999878;54.11000000;;133.58999634;105.00000000;0E-8;;105.00000000;;90.48000336;;11.60999966;-0.42000000;1.56900000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-09;239.43000000;147.74000000;;142.92000000;158.00000000;0E-8;19.00000000;177.00000000;0E-8;143.38000000;;143.38000000;-0.08000000;0.54420000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-09;147.00000000;106.85000000;;253.00000000;233.00000000;20.00000000;0E-8;253.00000000;0E-8;228.66999817;;74.62999725;0.00900000;1.80190000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-09;103.26000214;70.76000000;;264.35998535;226.00000000;0E-8;28.00000000;254.00000000;0E-8;247.83000183;;9.50000000;0.03900000;2.24580000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-09;633.00000000;513.03000000;75.56000000;354.29000000;318.00000000;0E-8;18.00000000;336.00000000;;362.32000732;;362.32000732;-0.46000000;1.48350000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-09;704.66998291;660.90000000;85.98999786;413.45001221;478.79000854;0E-8;13.38000011;492.17001343;0E-8;406.92001343;;406.92001343;-0.47400000;1.27350000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-09;660.00000000;478.70000000;100.00000000;518.88000488;518.88000488;0E-8;0E-8;518.88000488;0E-8;454.32000732;;43.20999908;-0.55700000;1.32160000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-09;638.47998047;479.87000000;67.06999969;188.24000549;12.51000023;27.62999916;0E-8;40.13999939;0E-8;187.36999512;;187.36999512;-1.38000000;0.50520000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-09;475.74400000;376.68000000;69.19000000;632.46997070;724.00000000;0E-8;;724.00000000;;749.20001221;;73.76999664;0.58800000;2.45770000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-09;368.23999023;264.89000000;;845.82000732;956.00000000;0E-8;;956.00000000;;881.79998779;;92.54000092;-2.36000000;4.56160000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-09;590.51000977;335.03000000;34.40000153;22.69000053;0E-8;0E-8;;0E-8;;32.09999847;;32.09999847;-0.21700000;0.73650000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-09;327.16000366;268.19000000;;19.09000015;0E-8;0E-8;0E-8;0E-8;0E-8;56.04999924;;22.95999908;-0.09700000;0.87230000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-09;264.20001221;212.16000000;;1068.56994629;1002.48999023;75.12000275;0E-8;1077.60998535;0E-8;1145.97998047;;106.26999664;-1.46700000;6.34770000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-09;548.61999512;426.81000000;91.95999908;97.12999725;111.05999756;0E-8;1.00000000;112.05999756;0E-8;97.29000092;;97.29000092;0.05800000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-09;154.27999878;132.43000000;;114.44999695;104.00000000;0E-8;0E-8;104.00000000;0E-8;102.76000214;;102.76000214;0.14000000;1.60450000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-09;127.68000031;98.27000000;;95.87999725;76.00000000;22.00000000;0E-8;98.00000000;0E-8;106.13999939;;3.83999991;-0.07300000;1.94770000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-10;109.76000214;27.64000000;;127.75000000;256.00000000;14.00000000;0E-8;270.00000000;0E-8;189.36000061;;56.90000153;-0.70300000;3.00060000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-10;113.19000000;3.45000000;82.71000000;51.47000122;12.77999973;0E-8;;12.77999973;;50.65000153;;50.65000153;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-10;300.23999023;258.93000000;33.41999817;467.32998657;259.00000000;0E-8;;259.00000000;;524.27001953;;524.27001953;7.39900000;0.82190000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-10;388.62000000;361.68000000;53.24000000;850.00000000;842.00000000;0E-8;;842.00000000;;1499.83996582;;797.84002686;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-10;301.43000000;251.36000000;45.00000000;750.00000000;815.00000000;0E-8;;815.00000000;;1739.79003906;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-10;251.52000000;229.75000000;;721.40997314;27.00000000;0E-8;;27.00000000;784.00000000;1932.03002930;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-10;230.22000000;168.54000000;;17.36000061;0E-8;0E-8;;0E-8;;1932.03002930;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-10;251.40000000;137.92000000;;763.84997559;787.00000000;0E-8;;787.00000000;;1932.03002930;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-10;137.60000000;14.22000000;;787.00000000;846.00000000;0E-8;;846.00000000;;2011.71997070;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-10;58.11999893;42.80000000;;2229.01000977;1223.00000000;935.00000000;;2158.00000000;;1732.44995117;;1732.44995117;0.76500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-10;41.98000000;21.44000000;;2245.03002930;274.00000000;2022.75000000;0E-8;2296.18994141;0E-8;1728.28002930;;5.26000023;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-10;20.30000000;4.56000000;;2201.58007813;1300.00000000;958.00000000;0E-8;2258.00000000;0E-8;1733.27001953;;14.01000023;0.30100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-10;47.56800000;25.75000000;26.50000000;715.97998047;632.00000000;0E-8;0E-8;632.00000000;0E-8;773.13000488;;773.13000488;25.63800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-10;31.68000000;11.10000000;88.80000000;213.48000000;62.00000000;63.00000000;;125.00000000;;215.63999939;;215.63999939;0.40000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-10;29.10000038;3.74000000;;1213.44995117;1273.00000000;0E-8;0E-8;1273.00000000;;1144.88000488;;1144.88000488;0.48300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-10;95.38000000;4.33000000;;0E-8;1301.00000000;0E-8;0E-8;1301.00000000;0E-8;0E-8;1646.84997559;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-10;95.37999725;84.37000000;;6127.14013672;2255.00000000;1961.00000000;12.00000000;4222.00000000;12230.37011719;6054.70019531;4407.83984375;6054.70019531;0E-8;6.00680000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-10;154.02000427;132.50000000;;4658.06005859;3141.00000000;0E-8;;3141.00000000;;4331.02001953;;2677.91992188;1.17500000;13.58230000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-10;62.43000031;6.40000000;31.56999969;7570.64013672;6988.00000000;0E-8;0E-8;6988.00000000;0E-8;8208.17968750;;5421.29003906;4.08100000;32.36810000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-10;479.17001343;304.26000000;;35.41999817;33.00000000;0E-8;3.00000000;36.00000000;;36.22999954;;36.22999954;0.00600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-10;90.00000000;73.76000000;;29238.75000000;25965.44921875;2996.14990234;277.14999390;29238.75000000;0E-8;29578.10937500;;29578.10937500;-7.97700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-10;70.04000000;57.18000000;;28707.51953125;25222.00000000;3381.00000000;404.00000000;29007.00000000;0E-8;29637.58007813;;562.20001221;-6.63000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-10;82.84999847;56.29000000;23.13999939;949.96997070;509.17001343;0E-8;0E-8;509.17001343;0E-8;940.77001953;;940.77001953;1.43400000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-10;265.95001221;204.47000000;51.95999908;149.50999451;85.00000000;0E-8;5.00000000;90.00000000;;149.80999756;;149.80999756;0.06000000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-10;213.71000000;115.39000000;;482.98000000;284.00000000;199.00000000;0E-8;483.00000000;0E-8;483.15000000;;483.15000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-10;300.00000000;272.00000000;71.76000000;918.92000000;351.00000000;110.00000000;0E-8;461.00000000;0E-8;927.42999268;;927.42999268;0E-8;3.37840000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-10;271.86999512;248.20000000;;512.63000488;438.00000000;0E-8;9.00000000;437.76998901;;998.23999023;;86.15000153;0E-8;3.37840000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-10;220.36000061;163.70000000;;2362.12011719;2345.00000000;0E-8;0E-8;2345.00000000;0E-8;2377.83007813;;1512.16003418;1.80000000;3.43840000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-10;161.45000000;136.91000000;;2375.28000000;2361.00000000;0E-8;;2361.00000000;;2411.93994141;;13.72999954;0E-8;3.43840000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-10;313.54000000;278.45000000;;207.17000000;0E-8;214.00000000;;214.00000000;;209.88000488;;209.88000488;-0.01300000;0.79710000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-10;493.60998535;377.62000000;;88.30999756;100.00000000;0E-8;0E-8;100.00000000;0E-8;98.26999664;;98.26999664;-0.01000000;0.58520000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-10;372.93000000;256.93000000;;111.23000000;86.00000000;25.00000000;;111.00000000;;112.36000061;;2.21000004;-0.00300000;0.58680000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-10;361.15000000;;;225.00000000;;148.00000000;;148.00000000;73.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-10;352.87000000;;;66.52999878;70.00000000;0E-8;;70.00000000;;209.49000549;;209.49000549;-0.03700000;0.23710000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-10;256.60000000;205.90000000;87.77000000;205.27000000;218.00000000;0E-8;0E-8;218.00000000;0E-8;220.16000366;;0E-8;-0.02200000;0.25710000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-10;184.60000000;166.38000000;;1009.41000000;464.00000000;572.00000000;;1036.00000000;;1166.11999512;;489.85000610;-0.00300000;4.45520000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-10;89.88000000;63.06000000;;1278.10998535;1193.00000000;83.00000000;16.00000000;1292.00000000;;1427.86999512;;209.47000122;-0.32300000;6.60000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-10;60.43000000;41.81000000;;1736.74000000;1122.00000000;624.00000000;;1746.00000000;;1793.76000977;;374.91000366;-0.07700000;8.75130000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-10;908.61999512;885.73000000;57.91999817;148.61000061;100.00000000;0E-8;;100.00000000;;165.02999878;;165.02999878;-0.05400000;0.17810000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-10;885.61000000;856.89000000;;107.06600000;108.00000000;0E-8;;108.00000000;;165.02999878;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-10;807.80000000;766.63000000;;402.00000000;402.00000000;0E-8;;402.00000000;;497.70999146;;313.64001465;0.03900000;0.79810000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-10;756.91000000;671.03000000;27.22000000;786.54000000;312.00000000;0E-8;0E-8;312.00000000;0E-8;1389.60998535;;854.34002686;-0.35300000;3.76740000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-10;657.73000000;621.15000000;30.15000000;426.17000000;447.00000000;0E-8;0E-8;447.00000000;0E-8;1493.55004883;;79.94999695;-0.01400000;4.33900000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-10;620.96000000;557.40000000;;426.33000000;468.00000000;0E-8;0E-8;468.00000000;0E-8;1511.61999512;;18.45000076;0.06400000;4.40740000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-10;557.33000000;512.04000000;;482.17000000;503.00000000;0E-8;;503.00000000;;1500.10998535;;7.63000011;0.01000000;4.43900000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-10;511.86000000;494.62000000;;558.38000000;571.00000000;0E-8;0E-8;571.00000000;;1464.70996094;;21.84000015;0.04600000;4.53900000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-10;494.14001465;393.24000000;;644.00000000;644.00000000;0E-8;;644.00000000;;1411.43994141;;48.77000046;0.38700000;4.71900000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-10;466.11999512;443.30000000;;707.85000000;756.00000000;0E-8;0E-8;756.00000000;0E-8;1400.69995117;;96.76000214;0.31400000;6.13000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-10;842.26000977;750.40000000;38.38000107;18.29999924;33.00000000;0E-8;0E-8;33.00000000;0E-8;28.35000038;;28.35000038;0.05900000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-10;664.56000000;575.39000000;;58.50000000;57.00000000;3.00000000;0E-8;60.00000000;0E-8;48.70999908;;17.88999939;0.00400000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-10;572.45000000;546.50000000;;54.09000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;50.40999985;;0.73000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-10;433.05000000;381.23000000;20.73000000;1321.35998535;804.00000000;0E-8;0E-8;804.00000000;0E-8;1708.03002930;;426.85998535;0.70900000;13.35610000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-10;375.72399902;326.49000000;19.54999924;1040.42004395;1205.00000000;0E-8;0E-8;1205.00000000;0E-8;1587.07995605;;149.32000732;2.54600000;15.97770000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-10;555.84997559;361.51000000;;117.26999664;32.00000000;82.00000000;2.00000000;116.00000000;;121.79000092;;121.79000092;-0.00400000;0.13520000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-10;491.08000000;332.16000000;41.62000000;839.00000000;105.00000000;0E-8;;105.00000000;;839.22000000;;839.22000000;-0.03400000;0.24740000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-10;84.76000000;34.00000000;;17.69000053;0E-8;6.00000000;1.00000000;6.00000000;0E-8;20.68000031;;20.68000031;-0.04500000;0.94870000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-10;703.58001709;624.50000000;39.16999817;55.90000153;10.00000000;0E-8;0E-8;10.00000000;;67.05000305;;67.05000305;-0.96900000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-10;614.29000000;;43.12000000;24.54000000;34.00000000;0E-8;;34.00000000;;90.37000275;;9.75000000;-0.13800000;0.15160000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-10;615.34002686;556.02000000;52.70000076;39.38000107;1.00000000;4.00000000;0E-8;5.00000000;0E-8;43.27000046;;43.27000046;-0.31600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-10;460.27000000;395.71000000;63.86000000;237.96000000;325.00000000;0E-8;0E-8;325.00000000;0E-8;501.35998535;;213.16000366;-0.49200000;6.03000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-10;352.93000000;;;385.16000000;;239.00000000;;239.00000000;145.00000000;521.78997803;;72.80000305;-0.03100000;6.65000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-10;658.89000000;526.36000000;;37.88000000;37.00000000;0E-8;1.00000000;38.00000000;;37.93000000;;37.93000000;-0.01300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-10;437.31000000;356.01000000;;90.00000000;80.00000000;8.00000000;2.00000000;90.00000000;;89.27999878;;49.49000168;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-10;251.50000000;233.26000000;100.00000000;398.77000000;14.00000000;115.00000000;0E-8;129.00000000;255.38000000;806.69000244;630.27001953;211.44999695;;8.45680000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-10;247.62000000;139.57000000;;255.34000000;268.00000000;0E-8;0E-8;268.00000000;0E-8;0E-8;255.38000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-10;139.80000000;;;477.65000000;478.00000000;0E-8;;478.00000000;;880.84997559;704.42999268;85.94999695;0.03000000;8.63190000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-10;362.74000000;;54.63000000;6.73000000;;0E-8;;8.00000000;;16.40999985;165.22000122;5.21999979;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-10;397.35000000;;;161.80000000;;0E-8;;184.00000000;;44.00000000;165.22000122;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-10;;;;144.00000000;144.00000000;;;144.00000000;;5.26999998;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-10;442.76000000;;17.20000000;12.77000000;0E-8;0E-8;;13.00000000;13.00000000;11.19999981;;11.19999981;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-10;412.10000000;;81.14000000;16.00000000;;0E-8;;16.00000000;-13.00000000;5.26999998;16.46999931;5.26999998;-0.55900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-10;;;;16.00000000;57.00000000;;;57.00000000;;5.26999998;37.68000031;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-10;85.83000000;;;16.00000000;178.00000000;0E-8;;178.00000000;;5.26999998;181.67999268;;-0.01500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-10;150.66000000;126.52000000;;150.00000000;157.00000000;0E-8;;157.00000000;;152.35000610;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-10;791.18000000;755.04000000;30.38000000;156.07000000;54.00000000;0E-8;0E-8;54.00000000;0E-8;112.25000000;;112.25000000;0.41400000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-10;737.43000000;674.60000000;14.68000000;66.66000000;92.00000000;0E-8;1.00000000;93.00000000;0E-8;183.55000305;;70.26999664;0.24700000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-10;624.79000000;519.80000000;12.85000000;412.69000000;165.00000000;0E-8;;165.00000000;;493.73999023;;317.16000366;-0.03900000;1.00550000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-10;784.32598877;695.47000000;12.94999981;224.72000122;144.27999878;0E-8;;144.27999878;;227.13000488;;227.13000488;0.33200000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-10;695.06000000;623.94000000;67.75000000;182.67000000;177.00000000;0E-8;;177.00000000;;235.05000305;;10.97000027;0.03200000;0.76840000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-10;623.52000000;565.50000000;31.03000000;195.10000000;202.00000000;0E-8;10.00000000;212.00000000;;234.91999817;;1.37000000;-0.03800000;1.03000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-10;564.88000000;517.83000000;;213.91000000;219.00000000;0E-8;;219.00000000;;233.99000549;;3.28999996;-0.06500000;1.66230000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-10;838.90002441;770.22000000;31.81999969;196.30999756;0E-8;13.00000000;;13.00000000;;196.89999390;;196.89999390;0.30900000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-10;769.49000000;729.09000000;34.46000000;26.00000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;230.16000366;;29.86000061;0.22500000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-10;584.06000000;515.60000000;45.13000000;318.56000000;135.00000000;0E-8;0E-8;135.00000000;0E-8;480.85000610;;268.70001221;-0.02700000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-10;501.92800000;433.83000000;18.15000000;750.56000000;385.00000000;0E-8;0E-8;385.00000000;0E-8;1381.88000488;;258.54998779;-0.21600000;9.26840000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-10;430.74000000;395.98000000;;422.73000000;399.00000000;0E-8;;399.00000000;;1428.50000000;;56.87000000;0.06700000;9.61030000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-10;392.90000000;326.02000000;20.06000000;1249.67000000;1033.00000000;0E-8;;1033.00000000;;2205.92993164;;807.39000000;1.71900000;16.28680000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-10;476.76000977;448.50000000;87.47000122;113.00000000;113.00000000;0E-8;0E-8;113.00000000;0E-8;96.69999695;;96.69999695;0.02000000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-10;447.48001099;410.11000000;;109.23999786;92.00000000;0E-8;0E-8;92.00000000;0E-8;101.44000244;;4.00000000;0.05100000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-10;353.85000000;326.47000000;;93.27000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;111.20999908;;7.46000004;0.00200000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-10;446.48001099;395.47000000;;140.61000061;157.75000000;0E-8;0E-8;157.75000000;0E-8;142.10000610;;142.10000610;0.19400000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-10;370.54000854;326.31000000;;185.11000061;119.00000000;0E-8;;119.00000000;0E-8;150.86999512;;11.85000038;0.18100000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-10;578.93000000;531.20000000;24.61000000;74.35000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;74.31999969;;74.31999969;0.01800000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-10;562.10600000;531.65000000;25.71000000;106.19000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;111.94000000;;111.94000000;3.17000000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-10;531.45000000;504.96000000;;105.91000000;103.00000000;0E-8;1.00000000;104.00000000;0E-8;116.80000305;;2.67000008;0.10700000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-10;466.75000000;398.36000000;15.18000000;153.23000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;176.86999512;;55.33000183;2.16400000;1.71320000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-10;398.00000000;385.76000000;;147.34000000;93.00000000;59.00000000;2.00000000;154.00000000;0E-8;181.38999939;;2.42000008;0.03500000;1.73650000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-10;384.33999634;365.84000000;;204.82000732;131.00000000;70.00000000;0E-8;201.00000000;0E-8;244.28999329;;60.75999832;0.09500000;2.80290000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-10;365.95000000;351.05000000;;202.00000000;202.00000000;0E-8;0E-8;202.00000000;0E-8;251.32000732;;4.76000023;0.19100000;2.94680000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-10;350.95999146;333.65000000;;221.36000061;218.00000000;0E-8;0E-8;218.00000000;0E-8;263.77999878;;10.14999962;0.23500000;3.18420000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-10;326.97800000;284.08000000;38.99000000;755.47000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;837.30999756;;187.80999756;3.04400000;8.15190000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-10;283.79000000;257.88000000;;390.91000000;357.00000000;0E-8;0E-8;357.00000000;0E-8;914.08001709;;52.31999969;0.57200000;8.49260000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-10;257.60598755;235.22000000;;504.54998779;480.00000000;0E-8;0E-8;480.00000000;0E-8;1078.33996582;;122.66999817;1.42400000;10.42390000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-10;326.06000000;280.78000000;59.17000000;2712.12000000;3369.00000000;0E-8;0E-8;3369.00000000;-396.00000000;4083.42993164;;315.17001343;10.52500000;35.61260000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-10;279.39000000;258.05000000;;4302.72000000;4070.00000000;0E-8;12.00000000;4082.00000000;;5007.16992188;4969.47021484;364.60998535;3.28100000;89.51810000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-10;344.36000000;309.98000000;;113.17000000;105.00000000;6.00000000;0E-8;111.00000000;0E-8;114.23000000;;114.23000000;0.09400000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-10;257.11000000;236.90000000;;4907.00000000;4903.00000000;0E-8;4.00000000;4907.00000000;;5354.10986328;5316.41992188;718.36999512;12.59000000;96.15000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-10;219.69000000;104.58000000;;9769.11000000;11158.00000000;0E-8;;11158.00000000;;10646.86035156;10609.16015625;3944.89990234;16.45700000;114.93450000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-10;280.33999634;224.58000000;23.55999947;194.55999756;129.00000000;0E-8;0E-8;129.00000000;0E-8;157.88999939;;157.88999939;3.08700000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-10;394.89001465;151.45000000;;71.62000275;68.00000000;13.00000000;;81.00000000;;71.87999725;;71.87999725;0.07700000;0.13710000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-10;411.87000000;320.36000000;;50.18999863;51.00000000;0E-8;0E-8;51.00000000;;53.81999969;;53.81999969;0.00500000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-10;320.28000000;180.77000000;;50.18999863;48.00000000;1.00000000;;49.00000000;;53.81999969;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-10;354.95000000;248.92000000;;64.23000000;63.00000000;0E-8;1.00000000;64.00000000;0E-8;68.43000031;;68.43000031;0.00700000;0.08000000;PYUJAU
