id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-10;616.04998779;578.20000000;102.66999817;319.08999634;92.59999847;226.49000549;0E-8;319.08999634;0E-8;337.82000732;;337.82000732;-0.16400000;2.44390000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-10;565.19400000;515.51000000;57.57000000;1315.18994141;255.00000000;0E-8;;255.00000000;;1146.53002930;;794.46997070;-2.16200000;8.67900000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-10;819.71997070;630.24000000;33.83000183;34.18000000;13.00000000;0E-8;1.00000000;13.00000000;;32.79999924;;32.79999924;0.00100000;0.19840000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-10;766.77000000;;72.08000000;6.53500000;;0E-8;;12.00000000;;6.00000000;;6.00000000;0.00300000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-10;742.94000244;;65.41999817;7.78999996;;0E-8;;17.86000061;;14.89000000;37.70000000;14.89000000;0.29100000;7.85840000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-10;734.48000000;;70.66000000;5.00000000;;0E-8;;15.52000046;;18.06000000;;18.06000000;0.10200000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-10;711.85000000;;45.08000000;106.97700000;;102.00000000;;102.00000000;;67.01000000;;106.98500000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-10;447.72000000;427.32000000;59.10000000;200.42000000;252.00000000;63.00000000;0E-8;315.00000000;0E-8;212.83000183;177.57000732;144.55000305;1.51100000;45.71260000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-10;426.98000000;404.55000000;;414.34000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;284.20001221;248.24000549;48.81000137;0.34900000;47.51060000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-10;403.76000000;381.70000000;;421.19000000;447.00000000;0E-8;0E-8;447.00000000;0E-8;400.55999756;363.16000366;93.91999817;0.63500000;49.54900000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-10;381.77600098;357.67000000;46.50000000;523.39001465;534.80999756;0E-8;0E-8;534.80999756;0E-8;551.72998047;506.94000244;69.63999939;3.12400000;50.45390000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-10;357.63000000;326.25000000;;565.00000000;565.00000000;0E-8;0E-8;565.00000000;0E-8;603.57000732;528.59002686;27.48999977;1.53100000;51.12450000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-10;326.25000000;279.71000000;62.78000000;573.96000000;507.00000000;0E-8;;507.00000000;396.00000000;628.71997070;113.62000275;20.12000084;6.59700000;52.34870000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-10;727.14000000;1.11000000;;12.00000000;12.14000034;0E-8;;12.00000000;;0E-8;40.96000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-10;432.95999146;334.54000000;22.32999992;1670.17004395;316.00000000;0E-8;0E-8;316.00000000;0E-8;2024.09997559;;2024.09997559;2.62000000;7.49970000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-10;332.62000000;287.85000000;;481.20000000;529.00000000;0E-8;;529.00000000;;2077.98999023;;97.05999756;0.47300000;7.60970000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-10;286.60000000;262.05000000;;625.54000000;720.00000000;0E-8;;720.00000000;;1981.39001465;;95.33000183;0.32100000;7.74130000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-10;261.72000122;234.44000000;34.15999985;1246.18005371;714.00000000;0E-8;0E-8;714.00000000;0E-8;2434.48999023;;752.23999023;0.59600000;10.22060000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-10;211.85000610;177.82000000;;1820.57995605;2588.52001953;0E-8;0E-8;2588.52001953;;2263.82006836;;788.64001465;1.47200000;12.21230000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-10;835.96997070;;42.41999817;8.21000004;3.00000000;0E-8;0E-8;3.00000000;;9.02999973;;9.02999973;-0.03900000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-10;318.79000000;113.29000000;;82.91000000;75.00000000;0E-8;8.00000000;83.00000000;0E-8;77.00000000;;77.00000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-10;736.50000000;606.29000000;81.51000214;877.50000000;726.00000000;0E-8;0E-8;726.00000000;;939.33001709;;939.33001709;0.98000000;6.01060000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-10;606.05999756;499.98000000;80.59999847;1038.70996094;1057.00000000;0E-8;0E-8;1057.00000000;-139.00000000;1177.09997559;1350.59997559;168.02999878;0.75000000;6.08900000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-10;805.07000732;707.33000000;100.56999969;141.28999329;137.66999817;11.88000011;6.44000006;155.99000549;;141.86999512;;141.86999512;0.18100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-10;705.55000000;610.29000000;;161.24000549;138.86000061;17.00000000;7.00000000;162.86000061;;150.78999329;;8.14999962;0.02300000;0.40840000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-10;610.19000000;539.05000000;102.54000000;197.50000000;0E-8;48.00000000;11.00000000;59.00000000;140.00000000;184.36999512;10.86999989;32.81000137;0.01000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-10;500.14999390;396.86000000;71.87000275;1312.50000000;514.00000000;0E-8;;514.00000000;;1549.31005859;;110.09999847;1.85800000;6.77060000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-10;396.46000000;325.05000000;;477.84000000;529.00000000;0E-8;;529.00000000;;1667.19995117;;43.50000000;0.56300000;6.89900000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-10;324.20999146;258.70000000;;884.15002441;1011.00000000;0E-8;0E-8;1011.00000000;;2017.48999023;;273.89999390;1.35600000;7.92900000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-10;258.59000000;242.58000000;;1047.17000000;1068.00000000;0E-8;0E-8;1068.00000000;0E-8;2175.21997070;;109.55999756;0E-8;8.79900000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-10;487.52999878;;52.08000183;17.58000000;;13.00000000;;28.00000000;;17.68000000;;17.68000000;0.04900000;0.05160000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-10;313.75000000;279.18000000;32.45000000;75.00000000;75.00000000;0E-8;;75.00000000;;64.43000031;;47.07000000;-2.22800000;0.68100000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-10;278.74000000;183.41000000;;73.21000000;104.00000000;0E-8;;104.00000000;;65.04000092;;0.50999999;0.03400000;0.71100000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-10;181.91000000;94.30000000;;114.15000000;102.00000000;0E-8;;102.00000000;;77.30999756;;11.75000000;-0.34000000;1.08350000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-10;92.34999847;54.12000000;;120.23999786;106.00000000;0E-8;;106.00000000;;90.43000031;;13.06999969;-0.41600000;1.55420000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-10;239.00000000;147.70000000;;106.09000000;111.00000000;0E-8;18.00000000;129.00000000;0E-8;106.55000000;;106.55000000;-0.07800000;0.53520000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-10;147.00000000;106.56000000;;184.00000000;164.00000000;20.00000000;0E-8;184.00000000;0E-8;172.75999451;;57.00000000;0.01000000;1.79160000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-10;103.11000061;70.42000000;;193.82000732;174.00000000;0E-8;28.00000000;202.00000000;0E-8;190.50000000;;7.26000023;0.03900000;2.23480000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-10;633.00000000;513.05000000;75.56000000;340.00000000;322.00000000;0E-8;18.00000000;340.00000000;;336.51998901;;336.51998901;-0.42000000;1.48130000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-10;704.38000488;660.90000000;73.87999725;401.05999756;477.54000854;0E-8;13.53999996;491.07998657;0E-8;394.85998535;;394.85998535;-0.45400000;1.26130000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-10;660.00000000;478.73000000;100.00000000;519.88000488;519.88000488;0E-8;0E-8;519.88000488;0E-8;439.79998779;;41.93000031;-0.55000000;1.30970000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-10;638.64001465;479.78000000;67.66000366;178.61000061;0E-8;30.18000031;0E-8;30.18000031;0E-8;177.74000549;;177.74000549;-1.36600000;0.50100000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-10;475.61600000;376.69000000;68.30000000;615.52000000;724.00000000;0E-8;;724.00000000;;698.88000488;;67.56999969;0.61200000;2.43650000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-10;368.23999023;264.70000000;;789.00000000;789.00000000;0E-8;;789.00000000;;827.82000732;;96.86000061;-2.32500000;4.52970000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-10;590.55000000;335.03000000;34.68000000;45.36999893;0E-8;0E-8;;0E-8;;31.63999939;;31.63999939;-0.18300000;0.72870000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-10;327.05000000;268.05000000;;20.72999954;28.00000000;0E-8;0E-8;28.00000000;0E-8;54.40999985;;22.62999916;-0.09600000;0.86350000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-10;264.26998901;211.90000000;;917.84997559;779.23999023;75.25000000;0E-8;854.48999023;0E-8;1028.82995605;;98.51000214;-1.45500000;6.30650000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-10;548.09997559;426.84000000;80.94999695;82.06999969;113.58999634;0E-8;1.00000000;114.58999634;0E-8;82.23000336;;82.23000336;0.05800000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-10;154.27999878;132.44000000;;105.00000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;109.98999786;;109.98999786;0.15100000;1.59710000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-10;127.73000336;98.23000000;;109.58999634;77.00000000;22.00000000;0E-8;99.00000000;0E-8;111.55000305;;4.11000013;-0.06400000;1.93650000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-11;109.79000092;27.02000000;;130.73000000;92.00000000;15.00000000;0E-8;107.00000000;0E-8;295.94000244;;67.36000061;-0.68400000;3.05450000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-11;113.24000000;3.43000000;83.35000000;44.91999817;13.00000000;0E-8;;13.00000000;;44.11000061;;44.11000061;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-11;300.30999756;258.93000000;34.56999969;513.63000488;259.00000000;0E-8;;259.00000000;;521.20001221;;521.20001221;7.47400000;0.83350000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-11;388.62000000;361.69000000;53.24000000;880.00000000;846.00000000;0E-8;;846.00000000;;1382.45996094;;751.46002197;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-11;301.41000000;251.43000000;44.60000000;720.00000000;806.00000000;0E-8;;806.00000000;;1644.57995605;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-11;251.58000000;230.05000000;;795.44000244;0E-8;0E-8;;0E-8;724.00000000;1852.18005371;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-11;230.00000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1852.18005371;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-11;251.46000000;137.78000000;;807.02001953;726.00000000;0E-8;;726.00000000;;1852.18005371;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-11;137.55000000;14.04000000;;726.00000000;816.00000000;0E-8;;816.00000000;;1932.03002930;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-11;57.74000168;42.63000000;;2194.53002930;1147.00000000;1251.00000000;;2397.00000000;;1871.69995117;;1871.69995117;0.69600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-11;42.11000000;21.39000000;;2537.43994141;274.00000000;2224.29003906;0E-8;2498.32006836;0E-8;1865.77001953;;5.67999983;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-11;20.52000000;4.62000000;;2336.23999023;1375.00000000;920.00000000;0E-8;2295.00000000;0E-8;1869.44995117;;15.14000034;0.30300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-11;47.56800079;26.12000000;26.50000000;725.00000000;725.00000000;0E-8;0E-8;725.00000000;0E-8;813.96002197;;813.96002197;25.46700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-11;31.70000000;11.10000000;89.00000000;226.10000610;150.00000000;63.00000000;0E-8;215.00000000;0E-8;234.42999268;;234.42999268;0.39800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-11;29.15000000;3.74000000;;1297.67004395;1282.00000000;0E-8;0E-8;1282.00000000;;1215.58996582;;1215.58996582;0.46200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-11;95.46000000;4.32000000;;0E-8;1928.00000000;0E-8;0E-8;1928.00000000;0E-8;0E-8;1655.41003418;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-11;95.45999908;84.26000000;;6062.68994141;2275.00000000;1443.00000000;12.00000000;3725.00000000;12681.08007813;6112.43994141;4457.02978516;6112.43994141;0E-8;6.00740000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-11;154.07000732;133.53000000;;4893.54003906;4598.00000000;0E-8;;4598.00000000;;4531.04003906;;2673.60009766;1.18100000;13.70580000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-11;62.41999817;6.78000000;31.53000069;8252.66992188;8447.00000000;0E-8;0E-8;8447.00000000;0E-8;8984.91992188;;5859.16015625;3.83200000;32.54650000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-11;479.13000488;304.35000000;;37.15000153;36.00000000;0E-8;3.00000000;39.00000000;;37.72000122;;37.72000122;0.00600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-11;90.00000000;73.85000000;;30243.82031250;26418.76953125;3547.89990234;277.14999390;30243.82031250;0E-8;30080.08984375;;30080.08984375;-8.03500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-11;70.00000000;57.33000000;;29452.21093750;25338.00000000;3842.00000000;392.00000000;29572.00000000;0E-8;30155.99023438;;556.96002197;-6.65500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-11;82.98999786;56.66000000;24.55999947;971.09002686;550.29998779;0E-8;0E-8;550.29998779;0E-8;972.90997314;;972.90997314;1.50700000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-11;266.00000000;204.38000000;52.95999908;119.05999756;81.00000000;0E-8;5.00000000;86.00000000;0E-8;129.50000000;;129.50000000;0.07600000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-11;213.70000000;115.18000000;;452.99000000;280.00000000;173.00000000;0E-8;453.00000000;0E-8;453.16000000;;453.16000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-11;300.11000000;272.29000000;73.21000000;956.40000000;507.00000000;110.00000000;0E-8;617.00000000;0E-8;971.66998291;;971.66998291;0E-8;3.37870000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-11;271.85000610;248.92000000;;715.50000000;753.00000000;0E-8;9.00000000;752.92999268;;1030.58996582;;90.26000214;0E-8;3.37870000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-11;220.42999268;163.46000000;;2230.80004883;2111.00000000;0E-8;0E-8;2111.00000000;0E-8;2357.19995117;;1470.13000488;1.86300000;3.43870000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-11;161.44000000;136.73000000;;2191.86000000;2199.00000000;0E-8;;2199.00000000;;2376.57006836;;13.35000038;0E-8;3.43870000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-11;313.22000000;278.36000000;;186.01000000;0E-8;191.00000000;;191.00000000;;192.41000366;;192.41000366;-0.01200000;0.79970000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-11;494.06000000;377.63000000;;111.75000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;118.11000061;;118.11000061;-0.01000000;0.58610000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-11;372.91000000;256.92000000;;108.88000000;86.00000000;23.00000000;;109.00000000;;117.45999908;;2.66000009;-0.00300000;0.58740000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-11;361.14000000;;;207.00000000;;133.00000000;;133.00000000;74.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-11;352.83000000;;;67.69000244;70.00000000;0E-8;;70.00000000;;191.61000061;;191.61000061;-0.03300000;0.23970000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-11;256.27000000;205.77000000;84.09000000;182.88000000;197.00000000;0E-8;0E-8;197.00000000;0E-8;193.10000610;;0E-8;-0.02100000;0.25970000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-11;184.56000000;166.16000000;;817.29000000;612.00000000;211.00000000;;823.00000000;;945.90002441;;413.64001465;0.00200000;4.49610000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-11;89.86000061;62.59000000;;1063.17004395;1033.00000000;21.00000000;16.00000000;1070.00000000;;1232.89001465;;176.88999939;-0.31200000;6.68000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-11;60.45000000;41.01000000;;1488.81000000;1011.00000000;477.00000000;;1488.00000000;;1557.59997559;;316.57998657;-0.07600000;8.88900000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-11;908.69000244;885.67000000;58.54000092;143.61000061;95.00000000;0E-8;;95.00000000;;142.21000671;;142.21000671;-0.04200000;0.17650000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-11;885.64000000;856.83000000;;100.56000000;100.00000000;0E-8;;100.00000000;;142.21000671;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-11;807.82000000;766.63000000;;347.87000000;340.00000000;0E-8;;340.00000000;;408.92999268;;254.36000061;0.04500000;0.79650000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-11;756.98000000;671.11000000;27.55000000;959.35000000;295.00000000;0E-8;0E-8;295.00000000;0E-8;1268.57995605;;739.15997314;-0.30200000;3.76190000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-11;657.69000000;620.99000000;29.86000000;361.67000000;445.00000000;0E-8;0E-8;445.00000000;0E-8;1460.23999023;;75.68000031;-0.00400000;4.33320000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-11;620.80000000;557.53000000;;420.67000000;504.00000000;0E-8;0E-8;504.00000000;0E-8;1487.42004395;;17.45999908;0.06800000;4.40190000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-11;557.43000000;512.06000000;;537.71997070;503.00000000;0E-8;;503.00000000;;1499.68994141;;7.23000002;0.01500000;4.43320000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-11;511.90000000;494.61000000;;578.78000000;562.00000000;0E-8;0E-8;562.00000000;;1520.54003906;;20.68000031;0.05700000;4.53320000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-11;494.11999512;393.24000000;;661.85998535;707.00000000;0E-8;;707.00000000;;1538.79003906;;46.16999817;0.43200000;4.71320000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-11;466.22000122;443.14000000;;728.30000000;568.00000000;0E-8;0E-8;568.00000000;0E-8;1573.07995605;;92.65000153;0.35200000;6.12000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-11;842.19000000;750.40000000;38.13000000;17.42000008;32.00000000;0E-8;0E-8;32.00000000;0E-8;27.32999992;;27.32999992;0.06100000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-11;664.18000000;575.75000000;;56.49000000;59.00000000;2.00000000;0E-8;61.00000000;0E-8;45.09000015;;17.25000000;0.00400000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-11;572.59000000;546.37000000;;53.51000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;46.22000122;;0.68000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-11;433.17000000;381.24000000;21.21000000;1101.67000000;810.00000000;0E-8;0E-8;810.00000000;0E-8;1953.84997559;;460.02999878;0.76700000;13.25290000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-11;375.66799927;326.38000000;19.06999969;931.78997803;1219.00000000;0E-8;0E-8;1219.00000000;0E-8;1797.26000977;;129.61999512;2.65800000;15.84420000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-11;555.86999512;361.46000000;;120.34999847;32.00000000;86.00000000;2.00000000;120.00000000;;116.08000183;;116.08000183;-0.00300000;0.13610000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-11;491.43000000;332.16000000;42.58000000;512.00000000;104.00000000;0E-8;;104.00000000;;512.25000000;;512.25000000;0E-8;0.25190000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-11;84.97000000;34.00000000;;23.70999908;0E-8;6.00000000;1.00000000;6.00000000;0E-8;24.25000000;;24.25000000;-0.04100000;0.96100000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-11;703.61999512;624.50000000;39.36999893;71.26000214;10.00000000;0E-8;0E-8;10.00000000;;67.80000305;;67.80000305;-0.94700000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-11;614.23000000;;42.80000000;22.65000000;34.00000000;0E-8;;34.00000000;;77.47000122;;9.85999966;-0.13300000;0.15130000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-11;615.41998291;556.12000000;53.13000107;47.34999847;6.00000000;2.00000000;0E-8;8.00000000;0E-8;49.34000015;;49.34000015;-0.30800000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-11;460.32000000;394.88000000;64.13000000;221.87000000;203.00000000;0E-8;0E-8;203.00000000;0E-8;547.83001709;;198.32000732;-0.48900000;6.02000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-11;352.90000000;;;351.07000000;;192.00000000;;192.00000000;160.00000000;577.70001221;;76.33000183;-0.03100000;6.64000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-11;658.95000000;526.18000000;;33.81000000;29.00000000;3.00000000;1.00000000;33.00000000;;33.86000000;;33.86000000;-0.01200000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-11;437.14000000;355.85000000;;73.88000000;72.00000000;0E-8;2.00000000;74.00000000;;73.43000031;;38.72000122;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-11;251.00000000;233.81000000;50.00000000;434.82000000;30.00000000;149.00000000;0E-8;179.00000000;315.77000000;797.46997070;608.46002197;190.02000427;;8.44740000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-11;247.59000000;139.70000000;;315.77000000;316.00000000;0E-8;0E-8;316.00000000;0E-8;0.01000000;315.77000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-11;139.05000000;;;572.69000000;600.00000000;0E-8;;600.00000000;;878.55999756;689.54998779;77.23999786;0.03000000;8.62350000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-11;362.84000000;;59.39000000;14.37000000;;0E-8;;8.00000000;;29.01000023;169.22000122;9.22000027;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-11;397.81000000;;;189.20900000;;0E-8;;173.00000000;;45.00000000;169.22000122;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-11;;;;133.00000000;133.00000000;;;133.00000000;;9.31000042;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-11;444.74000000;;36.56000000;17.17000000;0E-8;0E-8;;13.00000000;13.00000000;19.79000092;;19.79000092;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-11;412.10000000;;81.14000000;16.00000000;;0E-8;;16.00000000;-13.00000000;9.31000042;29.10000038;9.31000042;-0.55500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-11;;;;16.00000000;57.00000000;;;57.00000000;;9.31000042;42.22000122;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-11;86.22000000;;;16.00000000;143.00000000;0E-8;;143.00000000;;9.31000042;186.22000122;;-0.01400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-11;150.64000000;126.52000000;;152.00000000;156.00000000;0E-8;;156.00000000;;154.33999634;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-11;791.29000000;755.04000000;31.10000000;166.28000000;54.00000000;0E-8;0E-8;54.00000000;0E-8;96.38999939;;96.38999939;0.45700000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-11;737.43000000;674.60000000;14.68000000;91.00000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;164.66000366;;60.34000015;0.27800000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-11;624.90000000;519.78000000;13.02000000;406.80000000;159.00000000;0E-8;;159.00000000;;487.57998657;;309.54998779;0.00400000;1.00840000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-11;784.35998535;695.43000000;13.00000000;209.30000305;144.13999939;0E-8;;144.13999939;;221.47000122;;221.47000122;0.35300000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-11;694.90000000;624.23000000;62.34000000;175.80000000;267.00000000;0E-8;;267.00000000;;234.46000671;;10.39999962;0.04000000;0.76870000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-11;623.57000000;565.71000000;38.10000000;271.53000000;251.00000000;0E-8;10.00000000;261.00000000;;235.88999939;;1.29999995;-0.03200000;1.04000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-11;564.88000000;517.97000000;;262.00000000;262.00000000;0E-8;;262.00000000;;238.52000427;;3.11999989;-0.05400000;1.69580000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-11;839.00000000;770.26000000;33.54999924;196.94000244;0E-8;13.00000000;;13.00000000;;170.00000000;;170.00000000;0.34200000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-11;769.52000000;729.09000000;35.19000000;47.76000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;213.57000732;;30.12000084;0.24100000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-11;584.36000000;515.60000000;46.39000000;283.31000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;501.20001221;;271.04000854;-0.02000000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-11;502.01400000;433.82000000;18.42000000;753.01000000;376.00000000;0E-8;0E-8;376.00000000;0E-8;1459.17004395;;245.13999939;-0.17000000;9.43870000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-11;430.68000000;396.21000000;;449.66000000;497.00000000;0E-8;;497.00000000;;1489.32995605;;55.92000000;0.07600000;9.78230000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-11;392.95000000;326.00000000;20.48000000;1300.83000000;1030.00000000;0E-8;;1030.00000000;;2300.79003906;;849.48000000;1.78900000;16.40740000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-11;476.73999023;448.50000000;86.44000244;109.19999695;113.00000000;0E-8;0E-8;113.00000000;0E-8;108.55000305;;108.55000305;0.02100000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-11;447.45999146;410.25000000;;109.25000000;115.00000000;0E-8;0E-8;115.00000000;0E-8;110.08000183;;4.48999977;0.05400000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-11;353.97000000;326.45000000;;109.20000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;113.05999756;;8.38000011;0.00300000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-11;446.50000000;395.09000000;;145.30999756;128.16999817;0E-8;0E-8;128.16999817;0E-8;142.91000366;;142.91000366;0.20300000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-11;370.44000244;326.58000000;;161.07000732;212.00000000;0E-8;;212.00000000;0E-8;152.97999573;;11.92000008;0.18700000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-11;578.92000000;531.20000000;24.50000000;73.17000000;75.00000000;0E-8;0E-8;75.00000000;0E-8;73.48000000;;73.48000000;0.02000000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-11;562.10600000;531.67000000;25.71000000;98.00000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;98.37000000;;98.37000000;3.25100000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-11;531.49000000;504.94000000;;108.65000000;100.00000000;0E-8;1.00000000;101.00000000;0E-8;103.88000000;;2.63000011;0.10900000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-11;466.74800000;398.32000000;15.16000000;150.77000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;164.00999451;;54.47000122;2.16500000;1.70260000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-11;398.00000000;385.80000000;;171.00000000;82.00000000;87.00000000;2.00000000;171.00000000;0E-8;168.17999268;;2.54999995;0.03600000;1.72520000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-11;384.54000854;365.85000000;;220.46000671;125.00000000;70.00000000;0E-8;195.00000000;0E-8;233.94000244;;64.11000061;0.09600000;2.76030000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-11;365.94000000;351.05000000;;192.22000000;195.00000000;0E-8;0E-8;195.00000000;0E-8;240.16999817;;5.03000021;0.19400000;2.89740000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-11;350.95999146;333.65000000;;218.00000000;218.00000000;0E-8;0E-8;218.00000000;0E-8;252.17999268;;10.71000004;0.24000000;3.12940000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-11;327.05200000;284.10000000;39.54000000;734.96000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;792.41998291;;187.88000488;3.15400000;7.98350000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-11;283.80000000;257.88000000;;365.56000000;357.00000000;0E-8;0E-8;357.00000000;0E-8;860.71002197;;50.90000153;0.59100000;8.31810000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-11;257.63800000;235.15000000;;532.66998291;454.00000000;0E-8;0E-8;454.00000000;0E-8;1010.95001221;;119.33000183;1.47300000;10.23710000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-11;326.02000000;280.98000000;58.35000000;2766.82000000;3697.00000000;0E-8;0E-8;3697.00000000;-409.00000000;4445.14990234;;309.50000000;10.84100000;35.57810000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-11;279.54000000;257.89000000;;4608.09000000;4041.00000000;0E-8;12.00000000;4053.00000000;;5351.77978516;5296.18017578;349.07000732;3.37900000;89.17650000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-11;344.37000000;309.95000000;;113.17000000;105.00000000;6.00000000;0E-8;111.00000000;0E-8;112.90000000;;112.90000000;0.09700000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-11;257.11000000;236.90000000;;4868.00000000;4864.00000000;0E-8;4.00000000;4868.00000000;;5481.95996094;5426.35986328;639.94000244;13.02900000;95.77000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-11;219.67000000;103.22000000;;9307.13000000;9615.00000000;0E-8;;9615.00000000;;10270.55957031;10214.96972656;3697.95996094;16.69800000;114.21160000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-11;280.35998535;224.58000000;23.75000000;194.53999329;129.00000000;0E-8;0E-8;129.00000000;0E-8;158.80000305;;158.80000305;3.16100000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-11;394.82998657;151.45000000;;71.62000275;68.00000000;13.00000000;;81.00000000;;72.26000214;;72.26000214;0.07600000;0.13970000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-11;411.93000000;;;49.68999863;49.00000000;0E-8;0E-8;49.00000000;;54.02000046;;54.02000046;0.00500000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-11;320.29000000;180.70000000;;49.68999863;47.00000000;0E-8;;47.00000000;;54.02000046;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-11;354.95001221;248.96000000;;64.00000000;63.00000000;0E-8;1.00000000;64.00000000;0E-8;71.40000153;;71.40000153;0.00800000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-11;616.15002441;577.80000000;108.01999664;189.17999268;92.34999847;71.02999878;0E-8;163.38000488;0E-8;222.88999939;;222.88999939;-0.16000000;2.48710000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-11;565.28200000;515.52000000;58.04000000;1095.38000000;258.00000000;0E-8;;258.00000000;;1100.33996582;;819.98999023;-1.97100000;8.83320000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-11;819.78997803;630.24000000;34.20000076;29.54999924;13.00000000;0E-8;1.00000000;13.00000000;;34.50000000;;34.50000000;0.00600000;0.19870000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-11;766.75000000;;71.91000000;6.53800000;;0E-8;;12.00000000;;9.00000000;;9.00000000;0.00400000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-11;742.97998047;;65.76999664;47.02000046;;0E-8;;6.86000013;;19.77000000;55.59000000;19.77000000;0.30900000;7.85870000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-11;734.47000000;;70.52000000;10.00000000;;0E-8;;14.52999973;;20.40000000;;20.40000000;0.10800000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-11;710.22000000;;30.61000000;170.92100000;;184.00000000;;184.00000000;;168.01000000;;170.92900000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-11;447.68000000;427.36000000;58.71000000;207.76000000;259.00000000;63.00000000;0E-8;322.00000000;0E-8;210.57000732;174.64999390;138.67999268;1.53600000;45.64810000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-11;426.95000000;404.47000000;;378.31000000;380.00000000;19.00000000;0E-8;399.00000000;0E-8;261.51998901;226.22000122;49.81999969;0.35800000;47.35450000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-11;403.79000000;381.69000000;;467.77000000;429.00000000;0E-8;0E-8;429.00000000;0E-8;368.72000122;333.45999146;95.86000061;0.65700000;49.34320000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-11;381.76000000;357.78000000;46.13000000;439.77999878;531.15002441;0E-8;0E-8;531.15002441;0E-8;484.05999756;446.32000732;69.12000275;3.24900000;50.23710000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-11;357.64999390;326.47000000;;617.29998779;571.00000000;0E-8;0E-8;571.00000000;0E-8;548.00000000;505.38000488;27.28000069;1.58700000;50.86160000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-11;326.22000000;279.83000000;62.16000000;616.54000000;454.00000000;0E-8;;454.00000000;409.00000000;634.64001465;113.62000275;19.76000023;6.80500000;52.04100000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-11;727.24000000;1.12000000;;36.00000000;6.23999977;0E-8;;6.00000000;;0E-8;59.99000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-11;433.07998657;334.47000000;22.54999924;1399.32995605;316.00000000;0E-8;0E-8;316.00000000;0E-8;1361.08996582;;1361.08996582;2.44300000;7.62770000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-11;332.53000000;287.91000000;;436.18000000;579.00000000;0E-8;;579.00000000;;1736.66003418;;99.31999969;0.43000000;7.73770000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-11;286.64000000;262.02000000;;657.88000488;604.00000000;0E-8;;604.00000000;;2061.76000977;;97.54000092;0.28600000;7.86900000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-11;261.79998779;235.07000000;38.08000183;1363.00000000;1124.00000000;0E-8;0E-8;1124.00000000;0E-8;2777.87011719;;769.70001221;0.55300000;10.34450000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-11;211.63000488;178.25000000;;1359.28002930;2875.83007813;0E-8;0E-8;2875.83007813;;2579.70996094;;806.94000244;1.53300000;12.33580000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-11;836.04998779;;42.81000137;9.93999958;3.00000000;0E-8;0E-8;3.00000000;;10.88000011;;10.88000011;-0.03600000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-11;319.03000000;113.17000000;;69.44000000;61.00000000;0E-8;8.00000000;69.00000000;0E-8;67.98000336;;67.98000336;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-11;736.47998047;606.29000000;81.44999695;751.45001221;779.00000000;0E-8;0E-8;779.00000000;;814.94000244;;814.94000244;1.01300000;6.01450000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-11;606.15002441;500.23000000;82.45999908;1068.52001953;986.00000000;0E-8;0E-8;986.00000000;-138.00000000;1031.95996094;1198.43994141;151.19999695;0.77500000;6.09320000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-11;805.03002930;707.33000000;100.23999786;138.49000549;138.33000183;4.00000000;6.00000000;148.33000183;;139.08000183;;139.08000183;0.18400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-11;705.50000000;610.23000000;;149.42999268;138.82000732;5.00000000;7.00000000;150.82000732;;146.63999939;;7.32999992;0.02400000;0.40870000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-11;610.17000000;538.95000000;102.26000000;186.19000000;0E-8;37.00000000;11.00000000;48.00000000;139.00000000;176.47999573;10.00000000;29.53000069;0.01100000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-11;500.47000122;396.84000000;73.33000183;1121.14001465;426.00000000;0E-8;;426.00000000;;1388.14001465;;105.79000092;1.92300000;6.77450000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-11;396.64000000;324.53000000;;461.28000000;346.00000000;0E-8;;346.00000000;;1497.09997559;;41.79999924;0.57700000;6.90320000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-11;324.05999756;258.69000000;;695.15002441;933.00000000;0E-8;0E-8;933.00000000;;1826.91003418;;263.19000244;1.39600000;7.93320000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-11;258.67000000;242.41000000;;959.79000000;932.00000000;0E-8;0E-8;932.00000000;0E-8;1971.89001465;;105.27999878;0E-8;8.80320000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-11;487.51000977;;51.70999908;17.58000000;;13.00000000;;28.00000000;;19.22999954;;19.22999954;0.05700000;0.05130000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-11;313.74000000;279.03000000;32.42000000;81.00000000;95.00000000;0E-8;;95.00000000;;69.69999695;;51.75000000;-2.21000000;0.67680000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-11;279.31000000;183.25000000;;101.21000000;71.00000000;0E-8;;71.00000000;;70.73999786;;1.33000004;0.03500000;0.70680000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-11;181.82000000;94.31000000;;88.34000000;102.00000000;0E-8;;102.00000000;;100.01999664;;30.75000000;-0.33600000;1.07480000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-11;92.54000092;54.13000000;;145.11999512;106.00000000;0E-8;;106.00000000;;133.27999878;;34.20000076;-0.41100000;1.53940000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-11;239.51000000;147.33000000;;103.18000000;58.00000000;0E-8;18.00000000;76.00000000;0E-8;103.63000000;;103.63000000;-0.07900000;0.52610000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-11;147.19999695;106.20000000;;121.24000000;98.00000000;20.00000000;0E-8;118.00000000;0E-8;149.69999695;;45.34000015;0.01000000;1.78130000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-11;103.16000366;69.83000000;;119.73000336;89.00000000;0E-8;28.00000000;117.00000000;0E-8;159.78999329;;5.76999998;0.04100000;2.22390000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-11;633.00000000;512.92000000;75.56000000;310.51000977;291.64999390;0.86000001;18.00000000;310.51000977;;317.55999756;;317.55999756;-0.38100000;1.47900000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-11;704.34002686;660.55000000;72.23000336;381.39999390;380.50000000;0E-8;13.21000004;393.70999146;0E-8;389.54000854;;389.54000854;-0.43800000;1.24900000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-11;659.79000000;478.70000000;95.80000000;455.92001343;518.88000488;0E-8;0E-8;518.88000488;0E-8;432.23999023;;41.36999893;-0.54200000;1.29770000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-11;638.79998779;479.79000000;68.23999786;179.58999634;0.38999999;30.44000053;0E-8;30.82999992;0E-8;178.74000549;;178.74000549;-1.35100000;0.49680000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-11;475.56200000;376.47000000;67.93000000;611.24000000;657.00000000;0E-8;;657.00000000;;678.46997070;;64.37999725;0.63600000;2.41520000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-11;368.42001343;264.40000000;;757.96002197;474.00000000;0E-8;;474.00000000;;799.15997314;;107.68000031;-2.29100000;4.49770000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-11;590.58000000;335.04000000;34.89000000;34.03000000;0E-8;0E-8;;0E-8;;34.02000046;;34.02000046;-0.14900000;0.72100000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-11;327.34000000;268.43000000;;19.16000000;0E-8;0E-8;0E-8;0E-8;0E-8;57.59000015;;24.32999992;-0.09500000;0.85480000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-11;264.20001221;211.65000000;;578.22998047;566.42999268;75.16000366;0E-8;641.59002686;0E-8;971.22998047;;91.45999908;-1.43600000;6.26520000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-11;547.50000000;426.64000000;68.29000092;61.18000031;97.55999756;0E-8;1.00000000;98.55999756;0E-8;61.34000015;;61.34000015;0.05900000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-11;154.33000183;132.43000000;;117.06000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;117.26000214;;117.26000214;0.16200000;1.58970000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-11;127.75000000;98.25000000;;107.24000000;81.00000000;22.00000000;0E-8;103.00000000;0E-8;119.06999969;;4.38000011;-0.05500000;1.92520000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-12;109.72000000;27.78000000;;240.67999268;282.00000000;14.00000000;0E-8;296.00000000;0E-8;532.88000488;;171.72000122;-0.66500000;3.10840000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-12;113.26000000;3.48000000;83.61000000;37.58000183;16.00000000;0E-8;;16.00000000;;36.79999924;;36.79999924;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-12;300.38000000;258.92000000;35.67000000;502.05999756;259.00000000;0E-8;;259.00000000;;523.00000000;;523.00000000;7.55000000;0.84520000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-12;388.59000000;361.69000000;52.94000000;980.00000000;846.00000000;0E-8;;846.00000000;;1288.68994141;;723.69000244;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-12;301.39000000;251.40000000;44.21000000;740.00000000;749.00000000;0E-8;;749.00000000;;1541.14001465;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-12;251.52000000;229.76000000;;698.55999756;0E-8;0E-8;;0E-8;760.00000000;1767.94995117;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-12;229.71000000;168.54000000;;0E-8;4.00000000;0E-8;;4.00000000;;1767.94995117;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-12;251.41000000;137.81000000;;698.55999756;768.00000000;0E-8;;768.00000000;;1767.94995117;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-12;137.54000000;14.03000000;;772.00000000;800.00000000;0E-8;;800.00000000;;1852.18005371;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-12;57.54999924;42.94000000;;2365.58007813;1460.00000000;1001.00000000;;2461.00000000;;1965.00000000;;1965.00000000;0.65600000;;AAUCCA
