id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-12;41.87000000;21.28000000;;2542.90991211;279.00000000;2336.08007813;0E-8;2615.12988281;0E-8;1963.18005371;;5.96000004;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-12;20.30000000;4.77000000;;2448.76000977;1533.00000000;957.00000000;0E-8;2490.00000000;0E-8;1970.95996094;;15.89000034;0.29300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-12;47.58000183;25.37000000;26.71999931;765.05999756;513.00000000;0E-8;0E-8;513.00000000;0E-8;873.07000732;;873.07000732;25.30100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-12;31.72999954;11.20000000;89.62000275;262.33999634;166.00000000;64.00000000;;229.00000000;;263.27999878;;263.27999878;0.39500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-12;29.23000000;3.76000000;;1331.07000000;1306.00000000;0E-8;0E-8;1306.00000000;;1282.11999512;;1282.11999512;0.47000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-12;95.41000000;4.38000000;;0E-8;2765.00000000;0E-8;0E-8;2765.00000000;0E-8;0E-8;1732.25000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-12;95.51999664;84.09000000;;6209.33984375;2304.00000000;1001.00000000;12.00000000;3303.00000000;12674.37988281;6238.45996094;4506.20996094;6238.45996094;0E-8;6.00810000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-12;153.88999939;134.54000000;;5024.79980469;5617.00000000;466.00000000;;6083.00000000;;4737.49023438;;2636.71997070;1.19000000;13.82940000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-12;62.41999817;7.10000000;31.53000069;9139.00000000;9139.00000000;0E-8;0E-8;9139.00000000;0E-8;10158.24023438;;6628.87988281;3.64900000;32.72480000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-12;479.14001465;304.35000000;;40.46000000;37.00000000;0E-8;3.00000000;40.00000000;;39.93000031;;39.93000031;0.00600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-12;90.00000000;73.89000000;;30756.71093750;26731.91015625;3747.64990234;277.14999390;30756.71093750;0E-8;30606.61914063;;30606.61914063;-8.10400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-12;69.90000000;57.45000000;;30011.51953125;25348.00000000;4577.00000000;386.00000000;30311.00000000;0E-8;30653.22070313;;551.19000244;-6.65400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-12;83.11000061;57.31000000;26.01000023;1085.67004395;658.27001953;0E-8;0E-8;658.27001953;0E-8;1087.54003906;;1087.54003906;1.56900000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-12;266.04998779;204.30000000;54.08000183;118.97000122;78.00000000;0E-8;4.00000000;82.00000000;0E-8;119.30000305;;119.30000305;0.09300000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-12;213.74000000;115.11000000;;427.04000000;285.00000000;142.00000000;0E-8;427.00000000;0E-8;427.21000000;;427.21000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-12;300.17000000;272.54000000;73.99000000;997.13000000;702.00000000;110.00000000;0E-8;812.00000000;0E-8;1042.54003906;;1042.54003906;0E-8;3.37900000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-12;271.79998779;249.51000000;;936.35998535;1030.00000000;0E-8;9.00000000;1029.93994141;;1089.18994141;;96.84999847;0E-8;3.37900000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-12;220.49000549;163.33000000;;2074.70996094;1972.00000000;0E-8;0E-8;1972.00000000;0E-8;2417.84008789;;1501.52001953;1.92100000;3.43900000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-12;161.41000000;136.63000000;;2073.58000000;2095.00000000;0E-8;;2095.00000000;;2413.79003906;;13.64000034;0E-8;3.43900000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-12;313.06000000;278.24000000;;162.54000000;0E-8;165.00000000;;165.00000000;;173.57000732;;173.57000732;-0.01100000;0.80230000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-12;493.89999390;377.45000000;;83.26000214;85.00000000;0E-8;0E-8;85.00000000;0E-8;89.45999908;;89.45999908;-0.00900000;0.58710000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-12;372.82000000;256.76000000;;92.54000000;86.00000000;7.00000000;;93.00000000;;96.25000000;;2.00999999;-0.00300000;0.58810000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-12;361.85000000;;;166.00000000;;84.00000000;;84.00000000;75.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-12;352.91000000;;;74.40000153;70.00000000;0E-8;;70.00000000;;161.11999512;;161.11999512;-0.02900000;0.24230000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-12;256.05000000;205.59000000;81.64000000;156.63000488;166.00000000;0E-8;0E-8;166.00000000;0E-8;163.66000366;;0E-8;-0.01900000;0.26230000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-12;184.77000000;166.13000000;;810.79000000;609.00000000;171.00000000;;780.00000000;;783.36999512;;300.54998779;0.00800000;4.53710000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-12;89.85000000;62.08000000;;888.53002930;876.00000000;0E-8;16.00000000;892.00000000;;993.15997314;;128.52000427;-0.30200000;6.76000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-12;60.14000000;40.30000000;;1235.31000000;1002.00000000;245.00000000;;1247.00000000;;1233.17004395;;230.02999878;-0.07500000;9.02680000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-12;908.73999023;885.78000000;58.99000168;128.72000000;94.00000000;0E-8;;94.00000000;;133.08000183;;133.08000183;-0.02800000;0.17480000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-12;885.74000000;856.81000000;;99.87800000;98.00000000;0E-8;;98.00000000;;133.08000183;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-12;807.86000000;766.63000000;;294.74000000;279.00000000;0E-8;;279.00000000;;341.67001343;;203.64999390;0.05200000;0.79480000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-12;757.06000000;670.92000000;27.95000000;1039.98000000;246.00000000;0E-8;0E-8;246.00000000;0E-8;1135.27001953;;681.95001221;-0.22800000;3.75650000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-12;657.67000000;620.88000000;29.72000000;405.33000000;447.00000000;0E-8;0E-8;447.00000000;0E-8;1346.32995605;;83.30999756;0.00900000;4.32740000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-12;620.73999023;557.55000000;;461.75000000;493.00000000;0E-8;0E-8;493.00000000;0E-8;1398.78002930;;19.22999954;0.07300000;4.39650000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-12;557.48000000;512.13000000;;519.35998535;502.00000000;0E-8;;502.00000000;;1425.19995117;;7.96000004;0.02100000;4.42740000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-12;511.99000000;494.55000000;;559.85000000;522.00000000;0E-8;0E-8;522.00000000;;1479.00000000;;22.76000023;0.06900000;4.52740000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-12;494.08999634;393.24000000;;424.29000854;492.00000000;0E-8;;492.00000000;;1550.58996582;;50.83000183;0.47700000;4.70740000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-12;466.35000610;443.12000000;;746.45001221;538.00000000;0E-8;0E-8;538.00000000;0E-8;1641.53002930;;96.34999847;0.38900000;6.11000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-12;842.15997314;750.40000000;38.02000046;25.87000084;32.00000000;0E-8;0E-8;32.00000000;0E-8;28.61000061;;28.61000061;0.06200000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-12;664.81000000;575.38000000;;52.52000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;46.02999878;;18.05999947;0.00400000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-12;572.60000000;546.29000000;;45.35000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;46.61000061;;0.69000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-12;433.27999878;381.62000000;21.64999962;1042.35998535;775.00000000;0E-8;0E-8;775.00000000;0E-8;2082.79003906;;440.20999146;0.82500000;13.14970000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-12;375.65399170;326.24000000;18.95000076;892.35998535;964.00000000;0E-8;0E-8;964.00000000;0E-8;2027.42004395;;114.52999878;2.77500000;15.71060000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-12;555.69000244;361.23000000;;108.22000122;32.00000000;77.00000000;2.00000000;111.00000000;;79.98999786;;79.98999786;-0.00200000;0.13710000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-12;491.61000000;332.31000000;43.07000000;324.00000000;114.00000000;0E-8;;114.00000000;;324.30000000;;324.30000000;0.03500000;0.25650000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-12;85.11000000;33.60000000;;27.05999947;11.52000046;3.72000003;1.00000000;15.25000000;0E-8;27.36000061;;27.36000061;-0.03800000;0.97320000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-12;703.66000000;624.50000000;39.57000000;71.33999634;10.00000000;0E-8;0E-8;10.00000000;;97.91999817;;97.91999817;-0.92700000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-12;614.27000000;;43.02000000;41.56000000;34.00000000;0E-8;;34.00000000;;104.62999725;;14.23999977;-0.12900000;0.15100000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-12;615.53002930;556.03000000;53.72000122;59.27999878;5.00000000;0E-8;0E-8;5.00000000;0E-8;55.45999908;;55.45999908;-0.30100000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-12;460.48001099;394.40000000;65.00000000;245.64999390;185.00000000;0E-8;0E-8;185.00000000;0E-8;477.45001221;;197.88000488;-0.48800000;6.01000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-12;352.93000000;;;310.93000000;;150.00000000;;150.00000000;160.00000000;619.45001221;;71.62000275;-0.03000000;6.63000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-12;658.95001221;526.35000000;;39.00000000;38.00000000;0E-8;1.00000000;39.00000000;;39.04999924;;39.04999924;-0.01200000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-12;437.20000000;355.96000000;;85.00000000;69.00000000;14.00000000;2.00000000;85.00000000;;85.08999634;;47.13000107;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-12;251.50000000;233.32000000;100.00000000;434.19000000;118.00000000;6.00000000;0E-8;124.00000000;250.24000000;837.92999268;633.95001221;191.55999756;;8.43810000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-12;248.00000000;139.59000000;;250.31000000;247.00000000;0E-8;0E-8;247.00000000;0E-8;0E-8;250.24000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-12;139.20000000;;;489.44000000;484.00000000;0E-8;;484.00000000;;898.94000244;694.96997070;77.87000275;0.03000000;8.61520000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-12;362.75000000;;55.06000000;2.21000000;;0E-8;;8.00000000;;43.97000122;178.97000122;13.97999954;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-12;398.25000000;;;180.08000000;;0E-8;;164.00000000;;46.00000000;178.97000122;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-12;;;;124.00000000;124.00000000;;;124.00000000;;14.11999989;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-12;447.70000000;;92.47000000;37.04000000;0E-8;0E-8;;25.00000000;25.00000000;29.98999977;;29.98999977;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-12;412.13000000;;81.32000000;26.61000000;;0E-8;;17.00000000;-25.00000000;14.11999989;39.11999893;14.11999989;-0.54900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-12;;;;26.61000000;57.00000000;;;57.00000000;;14.11999989;51.00000000;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-12;86.10000000;;;26.61000000;145.00000000;0E-8;;145.00000000;;14.11999989;195.00000000;;-0.01400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-12;150.68000000;126.40000000;;120.00000000;119.00000000;0E-8;;119.00000000;;122.33999634;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-12;791.38000000;755.03000000;31.68000000;152.86000000;34.00000000;27.00000000;0E-8;61.00000000;0E-8;103.25000000;;103.25000000;0.49800000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-12;737.43000000;674.60000000;14.68000000;91.00000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;164.46000671;;64.63999939;0.30900000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-12;625.01000000;519.82000000;13.18000000;420.03000000;172.00000000;0E-8;;172.00000000;;486.76000977;;322.16000366;0.04800000;1.01130000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-12;784.39001465;695.40000000;13.05000019;201.25000000;143.83999634;0E-8;;143.83999634;;200.41000366;;200.41000366;0.37600000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-12;694.90000000;624.01000000;62.34000000;195.00000000;195.00000000;0E-8;;195.00000000;;220.38999939;;10.31999969;0.05000000;0.76900000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-12;623.55000000;565.59000000;35.23000000;223.72000000;218.00000000;0E-8;10.00000000;228.00000000;;224.61000061;;1.28999996;-0.02500000;1.05000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-12;564.89000000;517.92000000;;246.09000000;241.00000000;0E-8;;241.00000000;;233.33999634;;3.09999990;-0.04200000;1.72940000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-12;839.09997559;770.32000000;35.29000092;197.57000732;0E-8;13.00000000;;13.00000000;;194.52000427;;194.52000427;0.37700000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-12;769.66000000;729.11000000;38.60000000;127.55000000;0E-8;25.00000000;0E-8;25.00000000;0E-8;211.69999695;;29.44000053;0.25900000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-12;584.52000000;515.60000000;47.06000000;213.63000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;478.48999023;;264.92001343;-0.01200000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-12;502.08400000;433.75000000;18.64000000;724.40000000;406.00000000;0E-8;0E-8;406.00000000;0E-8;1462.22998047;;243.30000305;-0.11900000;9.60900000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-12;430.63000000;396.27000000;;495.65000000;535.00000000;0E-8;;535.00000000;;1515.31994629;;54.11000000;0.08700000;9.95420000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-12;393.01000000;325.98000000;20.99000000;1350.00000000;1025.00000000;0E-8;;1025.00000000;;2352.53002930;;853.45000000;1.86200000;16.52810000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-12;476.80999756;448.48000000;90.06999969;121.33000183;108.00000000;0E-8;0E-8;108.00000000;0E-8;114.33000183;;114.33000183;0.02200000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-12;447.45999146;410.24000000;;115.00000000;115.00000000;0E-8;0E-8;115.00000000;0E-8;117.62000275;;4.73000002;0.05600000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-12;353.77000000;326.55000000;;133.39000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;121.73000336;;8.81999969;0.00500000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-12;446.54000854;395.04000000;;148.92999268;124.66999817;0E-8;0E-8;124.66999817;0E-8;146.72999573;;146.72999573;0.21300000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-12;370.32000732;326.64000000;;139.57000732;200.00000000;0E-8;;200.00000000;0E-8;154.82000732;;12.23999977;0.19400000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-12;578.94000000;531.12000000;24.73000000;72.65000000;69.00000000;0E-8;0E-8;69.00000000;0E-8;73.76000000;;73.76000000;0.02300000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-12;562.10800000;531.59000000;25.73000000;83.19000000;75.00000000;0E-8;0E-8;75.00000000;0E-8;85.51000000;;85.51000000;3.33500000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-12;531.43000000;504.94000000;;87.54000000;96.00000000;2.00000000;1.00000000;99.00000000;0E-8;92.07000000;;3.82000000;0.11100000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-12;466.76200000;398.22000000;15.31000000;171.65000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;176.53999329;;79.29000000;2.17500000;1.69190000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-12;398.07000000;385.64000000;;121.56999969;80.00000000;36.00000000;2.00000000;118.00000000;0E-8;178.33999634;;3.36999989;0.03600000;1.71390000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-12;384.51000000;365.91000000;;206.17999268;139.00000000;71.00000000;0E-8;210.00000000;0E-8;261.73999023;;84.66999817;0.09700000;2.71770000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-12;366.05999756;351.05000000;;213.75000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;265.14001465;;6.63999987;0.19700000;2.84810000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-12;350.98001099;333.59000000;;203.71000000;197.00000000;0E-8;0E-8;197.00000000;0E-8;276.36999512;;14.14999962;0.24500000;3.07450000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-12;327.12000000;284.12000000;40.05000000;691.33000000;354.00000000;0E-8;0E-8;354.00000000;0E-8;792.46002197;;210.33000183;3.26600000;7.81520000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-12;283.84000000;257.89000000;;390.03000000;356.00000000;0E-8;0E-8;356.00000000;0E-8;843.32000732;;50.86999893;0.60900000;8.14350000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-12;257.66000000;235.15000000;;499.18000000;445.00000000;0E-8;0E-8;445.00000000;0E-8;972.65997314;;119.26999664;1.52100000;10.05030000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-12;326.03000000;280.75000000;58.56000000;2671.21000000;2921.00000000;0E-8;0E-8;2921.00000000;-380.00000000;4782.24023438;;310.73001099;11.16900000;35.54350000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-12;279.50000000;258.17000000;;3961.50000000;4098.00000000;0E-8;12.00000000;4110.00000000;;5682.50976563;5556.29003906;353.66000366;3.47600000;88.83480000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-12;344.37000000;310.00000000;;111.00000000;105.00000000;6.00000000;0E-8;111.00000000;0E-8;111.45000000;;111.45000000;0.10000000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-12;257.09000000;236.97000000;;4818.47021484;5290.00000000;0E-8;4.00000000;5294.00000000;;5734.83984375;5608.62011719;614.33001709;13.45200000;95.39000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-12;219.66000000;102.21000000;;9032.18000000;9186.00000000;0E-8;;9186.00000000;;10114.83007813;9988.61035156;3625.01000977;16.94300000;113.48870000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-12;280.38598633;224.58000000;24.00000000;214.22000122;129.00000000;0E-8;0E-8;129.00000000;0E-8;210.32000732;;210.32000732;3.24000000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-12;394.80999756;151.26000000;;72.87999725;63.00000000;13.00000000;;76.00000000;;75.30000305;;75.30000305;0.07600000;0.14230000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-12;411.93000000;320.36000000;;54.00000000;54.00000000;0E-8;0E-8;54.00000000;;54.38000107;;54.38000107;0.00500000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-12;320.30000000;180.78000000;;54.00000000;53.00000000;1.00000000;;54.00000000;;54.38000107;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-12;354.95999146;249.05000000;;82.23000336;81.00000000;0E-8;1.00000000;82.00000000;0E-8;77.08999634;;77.08999634;0.00800000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-12;616.15002441;577.82000000;108.01999664;160.25000000;91.52999878;68.72000122;0E-8;160.25000000;0E-8;195.86999512;;195.86999512;-0.15500000;2.53030000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-12;565.36000000;515.51000000;58.47000000;1008.58000000;258.00000000;0E-8;;258.00000000;;1028.89001465;;819.51000977;-1.75900000;8.98740000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-12;819.90002441;630.24000000;34.77999878;39.15999985;13.00000000;0E-8;1.00000000;13.00000000;;40.25999832;;40.25999832;0.01200000;0.19900000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-12;766.74000000;;71.83000000;9.27100000;;0E-8;;12.00000000;;15.00000000;;15.00000000;0.00400000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-12;743.03002930;;66.20999908;55.88000107;;0E-8;;5.65000010;;72.45000000;126.22000000;72.45000000;0.32800000;7.85900000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-12;734.53000000;;71.33000000;32.00000000;;0E-8;;15.56999969;;42.40000000;;42.40000000;0.11500000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-12;710.72000000;;34.74000000;141.70400000;;138.00000000;;138.00000000;;115.01000000;;141.71300000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-12;447.65000000;427.28000000;58.42000000;223.58000000;250.00000000;59.00000000;0E-8;309.00000000;0E-8;264.04998779;221.88000488;155.14999390;1.56600000;45.58350000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-12;426.85000000;404.56000000;;351.34000000;420.00000000;0E-8;0E-8;420.00000000;0E-8;285.30999756;248.21000671;48.00000000;0.36800000;47.19840000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-12;403.80000000;381.73000000;;517.96000000;505.00000000;0E-8;0E-8;505.00000000;0E-8;365.76998901;329.85998535;92.36000061;0.67900000;49.13740000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-12;381.75800000;357.77000000;46.08000000;520.16998291;531.59002686;0E-8;0E-8;531.59002686;0E-8;439.89999390;404.77999878;64.54000092;3.37600000;50.02030000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-12;357.64999390;326.38000000;;571.00000000;571.00000000;0E-8;0E-8;571.00000000;0E-8;489.29000854;452.61999512;25.47999954;1.64200000;50.59870000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-12;326.19000000;279.85000000;61.54000000;574.82000000;441.00000000;0E-8;;441.00000000;380.00000000;609.51000977;111.44999695;19.82999992;7.00900000;51.73320000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-12;727.28000000;1.20000000;;48.00000000;6.15999985;0E-8;;6.00000000;;0E-8;142.95000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-12;433.17999268;334.50000000;22.72999954;1218.78002930;316.00000000;0E-8;0E-8;316.00000000;0E-8;1037.17004395;;1037.17004395;2.28200000;7.75580000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-12;332.49000000;287.86000000;;478.69000000;542.00000000;0E-8;;542.00000000;;1272.09997559;;99.95999908;0.39000000;7.86580000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-12;286.69000000;261.94000000;;617.71997070;550.00000000;0E-8;;550.00000000;;1679.97998047;;98.18000031;0.25400000;7.99680000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-12;261.69000244;235.13000000;32.70000076;833.76000977;1162.00000000;0E-8;0E-8;1162.00000000;0E-8;2709.19995117;;774.70001221;0.51400000;10.46840000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-12;211.69999695;176.45000000;;2242.80004883;1831.68994141;0E-8;0E-8;1831.68994141;;2953.32006836;;812.19000244;1.59800000;12.45940000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-12;836.17999268;;43.43999863;14.46000004;3.00000000;0E-8;0E-8;3.00000000;;12.07999992;;12.07999992;-0.03400000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-12;318.78000000;113.13000000;;65.54000000;58.00000000;0E-8;8.00000000;66.00000000;0E-8;66.43000031;;66.43000031;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-12;736.32000732;606.40000000;80.94999695;645.63000488;866.00000000;0E-8;0E-8;866.00000000;;709.10998535;;709.10998535;1.04100000;6.01840000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-12;606.17999268;500.63000000;83.08000183;1129.43005371;1102.00000000;0E-8;0E-8;1102.00000000;-137.00000000;900.83001709;1059.20996094;135.72000122;0.80000000;6.09740000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-12;804.97998047;707.29000000;99.84999847;133.94999695;138.86999512;0E-8;7.00000000;145.86999512;;134.52999878;;134.52999878;0.18600000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-12;705.45000000;610.22000000;;144.63999939;138.91000366;0E-8;7.00000000;145.91000366;;141.50000000;;6.57999992;0.02400000;0.40900000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-12;610.16000000;538.93000000;102.14000000;182.65000000;0E-8;35.00000000;11.00000000;46.00000000;137.00000000;168.38000488;10.00000000;26.50000000;0.01100000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-12;500.82000732;396.84000000;74.93000031;1235.28002930;470.00000000;0E-8;;470.00000000;;1234.27001953;;97.88999939;1.98900000;6.77840000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-12;396.62000000;324.84000000;;525.27000000;538.00000000;0E-8;;538.00000000;;1337.06005859;;38.68000031;0.59100000;6.90740000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-12;323.95000000;258.77000000;;823.58001709;998.00000000;0E-8;0E-8;998.00000000;;1643.26000977;;243.52000427;1.43600000;7.93740000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-12;258.84000000;242.51000000;;1061.68000000;1002.00000000;0E-8;0E-8;1002.00000000;0E-8;1778.93005371;;97.41000366;0E-8;8.80740000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-12;487.50000000;;51.49000168;22.20999908;;13.00000000;;28.00000000;;21.17000008;;21.17000008;0.06600000;0.05100000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-12;313.73000000;279.59000000;32.38000000;88.00000000;102.00000000;0E-8;;102.00000000;;76.01000214;;56.44000000;-2.18900000;0.67260000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-12;279.76000000;183.34000000;;114.88000000;90.00000000;0E-8;;90.00000000;;77.05999756;;1.38999999;0.03600000;0.70260000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-12;181.87000000;94.29000000;;105.64000000;98.00000000;0E-8;;98.00000000;;107.70999908;;32.27999878;-0.33200000;1.06610000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-12;92.69999695;54.14000000;;137.99000549;105.00000000;0E-8;;105.00000000;;143.28999329;;35.90000153;-0.40500000;1.52450000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-12;239.48000000;147.63000000;;107.40000000;91.00000000;0E-8;18.00000000;109.00000000;0E-8;107.84000000;;107.84000000;-0.07800000;0.51710000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-12;147.47000122;106.38000000;;153.50999451;129.00000000;20.00000000;0E-8;149.00000000;0E-8;159.77000427;;52.97999954;0.01100000;1.77100000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-12;103.49000000;69.95000000;;147.99000549;102.00000000;0E-8;28.00000000;130.00000000;0E-8;164.63000488;;6.73999977;0.04300000;2.21290000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-12;632.98000000;512.95000000;75.33000000;293.71000000;294.00000000;0E-8;18.00000000;312.00000000;;299.51998901;;299.51998901;-0.34300000;1.47680000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-12;704.27001953;660.50000000;69.33999634;374.48999023;382.61999512;0E-8;13.32999992;395.95999146;0E-8;379.95999146;;379.95999146;-0.41900000;1.23680000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-12;659.54000000;478.72000000;90.80000000;443.76000977;518.88000488;0E-8;0E-8;518.88000488;0E-8;422.70999146;;40.34999847;-0.53300000;1.28580000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-12;638.96997070;479.79000000;68.87000275;189.00999451;0E-8;30.60000038;0E-8;30.60000038;0E-8;188.16000366;;188.16000366;-1.33600000;0.49260000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-12;475.69800000;375.94000000;68.87000000;612.26000000;497.00000000;0E-8;;497.00000000;;670.96002197;;61.68999863;0.66200000;2.39390000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-12;368.35998535;264.71000000;;664.15997314;759.00000000;0E-8;;759.00000000;;783.00000000;;107.25000000;-2.25800000;4.46580000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-12;590.61000000;335.04000000;35.10000000;34.14000000;0E-8;0E-8;;0E-8;;33.99000168;;33.99000168;-0.11400000;0.71320000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-12;327.64000000;268.52000000;;19.80000000;0E-8;0E-8;0E-8;0E-8;0E-8;58.31000137;;24.30999947;-0.09400000;0.84610000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-12;264.57998657;211.45000000;;829.38000488;408.48001099;75.38999939;0E-8;483.86999512;0E-8;938.72998047;;83.76999664;-1.43900000;6.22390000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-12;547.78002930;426.29000000;74.20999908;55.68999863;37.22000122;0E-8;1.00000000;38.22000122;0E-8;55.86000061;;55.86000061;0.06100000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-12;154.44000244;132.35000000;;115.73999786;87.00000000;0E-8;0E-8;87.00000000;0E-8;110.98999786;;110.98999786;0.17400000;1.58230000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-12;127.73999786;98.24000000;;100.87999725;81.00000000;22.00000000;0E-8;103.00000000;0E-8;117.33999634;;4.13999987;-0.04600000;1.91390000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-13;109.67000000;28.61000000;;352.42000000;392.00000000;0E-8;0E-8;392.00000000;0E-8;801.33001709;;270.39001465;-0.64600000;3.16230000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-13;113.24000000;3.43000000;83.35000000;34.16999817;10.00000000;0E-8;;10.00000000;;33.41999817;;33.41999817;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-13;300.45000000;258.93000000;36.82000000;512.63000488;258.00000000;0E-8;;258.00000000;;529.80999756;;529.80999756;7.62800000;0.85680000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-13;388.58000000;361.69000000;52.84000000;1080.00000000;846.00000000;0E-8;;846.00000000;;1186.18994141;;676.19000244;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-13;301.36000000;251.36000000;43.62000000;740.00000000;806.00000000;0E-8;;806.00000000;;1435.30004883;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-13;251.53000000;229.54000000;;778.57000732;0E-8;0E-8;;0E-8;730.00000000;1676.56005859;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-13;229.50000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1676.56005859;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-13;251.38000000;137.79000000;;732.28002930;767.00000000;0E-8;;767.00000000;;1676.56005859;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-13;137.53000000;14.21000000;;767.00000000;860.00000000;0E-8;;860.00000000;;1767.94995117;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-13;57.56000000;42.83000000;;2331.92993164;1392.00000000;935.00000000;;2327.00000000;;2021.75000000;;2021.75000000;0.65500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-13;42.02000000;21.78000000;;2413.52001953;393.00000000;1975.25000000;0E-8;2368.37988281;0E-8;2023.15002441;;6.13000011;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-13;20.29000000;4.59000000;;2220.13989258;1523.00000000;698.00000000;0E-8;2222.00000000;0E-8;2034.51000977;;16.35000038;0.28900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-13;47.56800000;26.95000000;26.50000000;834.94000244;1087.00000000;0E-8;0E-8;1087.00000000;0E-8;912.76000977;;912.76000977;25.05100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-13;31.79000092;11.23000000;91.05999756;300.04000854;164.00000000;63.00000000;0E-8;222.00000000;0E-8;294.36999512;;294.36999512;0.39600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-13;29.26000000;3.84000000;;1352.40000000;1343.00000000;0E-8;0E-8;1343.00000000;;1330.00000000;;1330.00000000;0.46900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-13;95.36000000;4.45000000;;0E-8;3560.00000000;0E-8;0E-8;3560.00000000;0E-8;0E-8;1876.27001953;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-13;95.55000305;83.88000000;;6534.25000000;2290.00000000;638.00000000;12.00000000;2941.00000000;11701.88964844;6431.66992188;4555.39990234;6431.66992188;0E-8;6.00870000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-13;153.61000061;134.91000000;;4819.33007813;6308.00000000;126.00000000;;6434.00000000;;4824.12988281;;2436.95996094;1.19900000;13.95290000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-13;62.49000168;7.19000000;31.82999992;10398.62011719;9036.00000000;0E-8;0E-8;9036.00000000;0E-8;11308.74023438;;7419.31005859;3.41300000;32.90320000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-13;479.10000000;304.57000000;;42.02999878;41.00000000;0E-8;3.00000000;44.00000000;;42.04999924;;42.04999924;0.00600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-13;90.00000000;73.89000000;;31047.22070313;26329.07031250;4441.00000000;277.14999390;31047.22070313;0E-8;31279.98046875;;31279.98046875;-8.18200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-13;69.87000275;57.55000000;;30691.16015625;25546.00000000;4863.00000000;372.00000000;30781.00000000;0E-8;31176.53906250;;541.86999512;-6.69600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-13;83.27999878;57.42000000;28.09000015;1272.84997559;659.32000732;0E-8;0E-8;659.32000732;0E-8;1274.79003906;;1274.79003906;1.63100000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-13;266.16000366;204.28000000;56.52999878;162.33000183;78.00000000;0E-8;3.00000000;81.00000000;0E-8;162.67999268;;162.67999268;0.10900000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-13;213.67000000;115.06000000;;416.93000000;278.00000000;139.00000000;0E-8;417.00000000;0E-8;417.11000000;;417.11000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-13;300.18000000;272.95000000;74.13000000;1072.85000000;932.00000000;110.00000000;0E-8;1042.00000000;0E-8;1121.53002930;;1121.53002930;0E-8;3.37940000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-13;271.88000488;249.56000000;;1166.43005371;1017.00000000;0E-8;9.00000000;1016.71002197;;1169.76000977;;104.19000244;0E-8;3.37940000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-13;220.47000122;163.42000000;;2027.76000977;2062.00000000;0E-8;0E-8;2062.00000000;0E-8;2628.62988281;;1681.02001953;1.95000000;3.43940000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-13;161.48000000;136.58000000;;2122.98000000;2073.00000000;0E-8;;2073.00000000;;2582.40991211;;15.27000046;0E-8;3.43940000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-13;312.93000000;278.21000000;;134.02000000;0E-8;136.00000000;;136.00000000;;149.57000732;;149.57000732;-0.01000000;0.80480000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-13;493.91000366;202.38000000;;88.12000275;88.00000000;0E-8;0E-8;88.00000000;0E-8;83.25000000;;83.25000000;-0.00900000;0.58810000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-13;372.86000000;256.63000000;;87.23000000;84.00000000;3.00000000;;87.00000000;;86.16000366;;1.87000000;-0.00300000;0.58870000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-13;361.30000000;;;157.00000000;;130.00000000;;130.00000000;38.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-13;352.83000000;;;69.59999847;74.00000000;0E-8;;74.00000000;;184.74000549;;184.74000549;-0.02600000;0.24480000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-13;255.96000000;205.69000000;80.65000000;184.17999268;188.00000000;0E-8;0E-8;188.00000000;0E-8;182.77000427;;0E-8;-0.01700000;0.26480000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-13;184.72000000;166.05000000;;685.49000000;661.00000000;32.00000000;;693.00000000;;699.27001953;;267.50000000;0.01400000;4.57810000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-13;89.90000000;61.83000000;;875.25000000;842.00000000;0E-8;16.00000000;858.00000000;;855.71002197;;114.38999939;-0.29100000;6.84000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-13;60.07000000;40.08000000;;1069.34000000;1035.00000000;37.00000000;;1072.00000000;;1066.17004395;;204.72999573;-0.07300000;9.16450000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-13;908.79998779;885.73000000;59.52000046;129.67000000;88.00000000;0E-8;;88.00000000;;134.55000305;;134.55000305;-0.01300000;0.17320000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-13;885.60000000;856.82000000;;97.37500000;100.00000000;0E-8;;100.00000000;;134.55000305;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-13;807.81000000;766.63000000;;268.32000000;288.00000000;0E-8;;288.00000000;;314.60000610;;180.85000610;0.06000000;0.79320000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-13;757.17000000;670.81000000;28.51000000;1349.64000000;242.00000000;0E-8;0E-8;242.00000000;0E-8;1123.53002930;;748.22998047;-0.13200000;3.75100000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-13;657.67000000;620.86000000;29.72000000;395.00000000;395.00000000;0E-8;0E-8;395.00000000;0E-8;1212.55004883;;77.76999664;0.02600000;4.32160000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-13;620.94000000;557.28000000;;365.17001343;261.00000000;0E-8;0E-8;261.00000000;0E-8;1269.52001953;;17.95000076;0.07800000;4.39100000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-13;557.18000000;512.03000000;;314.83000000;419.00000000;0E-8;;419.00000000;;1303.88000488;;7.42999983;0.02600000;4.42160000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-13;511.99000000;494.47000000;;489.00000000;489.00000000;0E-8;0E-8;489.00000000;;1375.68005371;;21.25000000;0.08100000;4.52160000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-13;494.07000732;393.24000000;;556.85998535;602.00000000;0E-8;;602.00000000;;1474.78002930;;47.45000076;0.52200000;4.70160000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-13;466.45001221;443.09000000;;666.53002930;506.00000000;0E-8;0E-8;506.00000000;0E-8;1605.10998535;;95.58000183;0.42700000;6.10000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-13;842.13000488;750.40000000;37.91999817;25.75000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;32.60000000;;32.60000000;0.06400000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-13;664.59000000;576.01000000;;56.34000000;56.00000000;3.00000000;0E-8;59.00000000;0E-8;51.18000031;;20.58000000;0.00400000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-13;572.49000000;546.50000000;;52.41000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;51.31000137;;0.76999998;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-13;433.30999756;381.98000000;21.77000046;972.91998291;900.00000000;0E-8;0E-8;900.00000000;0E-8;2093.86010742;;407.98001099;0.87800000;13.04650000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-13;375.64599609;326.32000000;18.87999916;1003.09002686;1044.00000000;0E-8;0E-8;1044.00000000;0E-8;2195.66992188;;134.36999512;2.89000000;15.57710000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-13;555.40002441;361.09000000;;70.37000275;32.00000000;41.00000000;2.00000000;75.00000000;;58.04000092;;58.04000092;-0.00200000;0.13810000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-13;491.77000000;330.67000000;43.51000000;240.00000000;53.00000000;0E-8;;53.00000000;;240.33000000;;240.33000000;0.06900000;0.26100000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-13;85.19000000;33.05000000;;35.13999939;28.30999947;0E-8;1.00000000;28.30999947;0E-8;41.86000061;;41.86000061;-0.03400000;0.98550000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-13;703.75000000;624.50000000;40.02000046;148.27999878;10.00000000;0E-8;0E-8;10.00000000;;217.35000610;;217.35000610;-0.90800000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-13;614.69000000;;45.25000000;113.43000000;34.00000000;0E-8;;34.00000000;;219.11000061;;31.62000084;-0.12800000;0.15060000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-13;615.65997314;556.11000000;54.43000031;68.47000122;4.00000000;0E-8;0E-8;4.00000000;0E-8;57.59999847;;57.59999847;-0.29400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-13;460.66000366;394.92000000;65.97000122;299.05999756;231.00000000;0E-8;0E-8;231.00000000;0E-8;427.58999634;;252.57000732;-0.48700000;6.00000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-13;352.88000000;;;283.50000000;;146.00000000;;146.00000000;139.00000000;546.78997803;;69.33999634;-0.03000000;6.62000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-13;659.35000000;526.47000000;;58.20999908;47.00000000;5.00000000;1.00000000;53.00000000;;58.25999832;;58.25999832;-0.01300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-13;437.47000000;356.00000000;;90.12000000;81.00000000;7.00000000;2.00000000;90.00000000;;103.90000153;;49.63999939;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-13;251.38000000;233.42000000;88.00000000;440.95000000;120.00000000;21.00000000;0E-8;141.00000000;314.34000000;969.91998291;782.21002197;241.38000488;;8.42870000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-13;247.66000000;139.70000000;;314.25000000;317.00000000;0E-8;0E-8;317.00000000;0E-8;0E-8;314.34000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-13;139.31000000;;;568.05000000;564.00000000;0E-8;;564.00000000;;1013.03997803;825.32000732;98.11000061;0.03100000;8.60680000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-13;362.80000000;;57.49000000;9.24000000;;0E-8;;6.00000000;;27.71999931;168.80999756;8.81000042;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-13;398.07000000;;;144.24300000;;0E-8;;151.00000000;;47.00000000;168.80999756;;;0E-8;PBVIG
