id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-13;;;;121.00000000;121.00000000;;;121.00000000;;8.89999962;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-13;446.83000000;;70.97000000;20.37000000;0E-8;0E-8;;25.00000000;25.00000000;18.90999985;;18.90999985;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-13;412.22000000;;81.88000000;45.82000000;;0E-8;;17.00000000;-25.00000000;8.89999962;27.80999947;8.89999962;-0.54200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-13;;;;45.82000000;57.00000000;;;57.00000000;;8.89999962;41.81000137;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-13;86.25000000;;;45.82000000;132.00000000;0E-8;;132.00000000;;8.89999962;185.80999756;;-0.01400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-13;150.92000000;126.39000000;;136.00000000;117.00000000;0E-8;;117.00000000;;138.35000610;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-13;791.49400000;755.00000000;32.43000000;194.36000000;9.00000000;69.00000000;0E-8;78.00000000;0E-8;132.80999756;;132.80999756;0.54000000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-13;737.49000000;674.60000000;14.88000000;170.09000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;201.16999817;;83.13999939;0.34100000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-13;625.14000000;519.76000000;13.38000000;445.88000000;149.00000000;0E-8;;149.00000000;;519.42999268;;344.26998901;0.09300000;1.01420000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-13;784.45001221;695.41000000;13.14999962;259.16000366;144.22999573;0E-8;;144.22999573;;254.86000061;;254.86000061;0.40200000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-13;694.96000000;623.86000000;64.36000000;194.14000000;160.00000000;0E-8;;160.00000000;;242.05000305;;12.14000034;0.06000000;0.76940000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-13;623.59000000;565.37000000;40.90000000;178.45000000;160.00000000;0E-8;10.00000000;170.00000000;;239.05000305;;1.51999998;-0.01700000;1.06000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-13;564.90000000;517.72000000;;180.09000000;175.00000000;0E-8;;175.00000000;;235.47000122;;3.64000010;-0.03000000;1.76290000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-13;839.27001953;770.32000000;38.25999832;328.22000122;0E-8;13.00000000;;13.00000000;;274.23999023;;274.23999023;0.41400000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-13;769.77000000;729.10000000;41.30000000;107.13000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;270.64999390;;36.27000000;0.27600000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-13;584.86000000;515.60000000;48.49000000;302.21000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;538.15997314;;326.45999146;-0.00400000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-13;502.15600000;433.75000000;18.86000000;711.50000000;384.00000000;0E-8;0E-8;384.00000000;0E-8;1512.32995605;;286.19000244;-0.06300000;9.77940000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-13;430.64000000;396.05000000;;429.87000000;422.00000000;0E-8;;422.00000000;;1552.13000488;;56.50000000;0.09800000;10.12610000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-13;393.07000000;325.95000000;21.49000000;1345.00000000;1020.00000000;0E-8;;1020.00000000;;2411.15991211;;882.03002930;1.93800000;16.64870000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-13;476.88000488;448.48000000;93.72000122;122.37999725;109.00000000;0E-8;0E-8;109.00000000;0E-8;126.80999756;;126.80999756;0.02400000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-13;447.39999390;410.27000000;;104.77999878;122.00000000;0E-8;0E-8;122.00000000;0E-8;128.94000244;;5.25000000;0.05900000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-13;353.72000000;326.50000000;;131.39000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;131.64999390;;9.79000000;0.00500000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-13;446.51000977;395.52000000;;141.16000366;161.88000488;0E-8;0E-8;161.88000488;0E-8;148.42999268;;148.42999268;0.22400000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-13;370.38000488;326.32000000;;149.11999512;119.00000000;0E-8;;119.00000000;0E-8;157.52000427;;12.38000011;0.20100000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-13;578.93000000;531.20000000;24.61000000;75.17000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;74.43000000;;74.43000000;0.02600000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-13;562.11400000;531.54000000;25.80000000;84.59000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;91.75000000;;91.75000000;3.41900000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-13;531.46000000;504.89000000;;63.72000000;0E-8;57.00000000;1.00000000;58.00000000;0E-8;94.50000000;;4.08000000;0.11300000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-13;466.77200000;398.32000000;15.41000000;147.20000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;178.09000000;;84.65000000;2.19100000;1.68130000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-13;398.10000000;385.59000000;;111.54000000;107.00000000;0E-8;3.00000000;110.00000000;0E-8;181.76000000;;3.86999989;0.03700000;1.70260000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-13;384.45999146;365.94000000;;209.52000427;145.00000000;71.00000000;0E-8;216.00000000;0E-8;278.41000366;;97.08000183;0.09900000;2.67520000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-13;365.99000000;351.11000000;;213.89999390;233.00000000;0E-8;0E-8;233.00000000;0E-8;284.07998657;;7.61000013;0.20000000;2.79870000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-13;351.01000977;333.75000000;;253.07000732;243.00000000;0E-8;0E-8;243.00000000;0E-8;298.08999634;;16.21999931;0.25000000;3.01970000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-13;327.20200000;284.14000000;40.66000000;754.12000000;346.00000000;0E-8;0E-8;346.00000000;0E-8;818.65997314;;231.35000610;3.38100000;7.64680000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-13;283.85000000;257.91000000;;364.56000000;356.00000000;0E-8;0E-8;356.00000000;0E-8;861.40997314;;52.90999985;0.62800000;7.96900000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-13;257.68600464;235.16000000;;509.14001465;445.00000000;0E-8;0E-8;445.00000000;0E-8;974.96997070;;124.04000092;1.56900000;9.86350000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-13;326.03000000;280.63000000;58.56000000;2589.00000000;2934.00000000;0E-8;0E-8;2934.00000000;-345.00000000;5075.39013672;;318.01998901;11.48500000;35.50900000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-13;279.39000000;258.18000000;;3674.40000000;4069.00000000;0E-8;12.00000000;4081.00000000;;5950.85986328;5837.93994141;366.61999512;3.57100000;88.49320000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-13;344.36000000;310.00000000;;108.83000000;105.00000000;6.00000000;0E-8;111.00000000;0E-8;110.84000000;;110.84000000;0.10300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-13;257.09000000;236.90000000;;4860.00000000;4856.00000000;0E-8;4.00000000;4860.00000000;;6092.81005859;5979.89013672;629.09997559;13.88800000;95.01000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-13;219.65000000;101.85000000;;8817.30000000;8971.00000000;0E-8;;8971.00000000;;9969.24023438;9856.32031250;3487.77001953;17.18700000;112.76580000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-13;280.42001343;224.58000000;24.32999992;240.44000244;129.00000000;0E-8;0E-8;129.00000000;0E-8;234.97000122;;234.97000122;3.32000000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-13;394.85998535;151.11000000;;80.75000000;60.00000000;13.00000000;;73.00000000;;80.47000122;;80.47000122;0.07600000;0.14480000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-13;411.93000000;319.85000000;;54.00000000;54.00000000;0E-8;0E-8;54.00000000;;56.20999908;;56.20999908;0.00500000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-13;320.28000000;180.78000000;;54.00000000;52.00000000;1.00000000;;53.00000000;;56.20999908;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-13;354.94000244;249.04000000;;81.54000092;81.00000000;0E-8;1.00000000;82.00000000;0E-8;83.33000183;;83.33000183;0.00800000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-13;616.15002441;578.07000000;108.01999664;202.19999695;92.09999847;110.09999847;0E-8;202.19999695;0E-8;238.22000122;;238.22000122;-0.14900000;2.57350000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-13;565.44200000;515.51000000;58.91000000;1045.50000000;258.00000000;0E-8;;258.00000000;;1083.61999512;;866.58001709;-1.52800000;9.14160000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-13;820.05999756;630.24000000;35.63000107;51.43000031;13.00000000;0E-8;1.00000000;13.00000000;;48.52000046;;48.52000046;0.01900000;0.19940000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-13;766.74000000;;71.83000000;12.00000000;;0E-8;;12.00000000;;17.00000000;;17.00000000;0.00400000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-13;743.09002686;;66.73000336;65.55000305;;0E-8;;5.01999998;;44.11000000;112.92000000;44.11000000;0.35000000;7.85940000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-13;734.58000000;;72.00000000;28.00000000;;0E-8;;14.73999977;;38.41000000;;38.41000000;0.12200000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-13;711.66000000;;43.25000000;277.63900000;;270.00000000;;270.00000000;;312.01000000;;277.64800000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-13;447.65000000;427.36000000;58.42000000;311.00000000;253.00000000;58.00000000;0E-8;311.00000000;0E-8;392.86999512;319.61999512;189.94000244;1.60000000;45.51900000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-13;426.98000000;404.33000000;;422.35000000;333.00000000;0E-8;0E-8;333.00000000;0E-8;378.10000610;326.98999023;49.63999939;0.37900000;47.04230000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-13;403.79000000;381.68000000;;374.04000000;387.00000000;0E-8;0E-8;387.00000000;0E-8;427.22000122;385.04998779;95.51000214;0.70300000;48.93160000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-13;381.74798584;357.78000000;45.84999847;481.42001343;538.50000000;0E-8;0E-8;538.50000000;0E-8;427.85998535;392.54000854;61.47000122;3.50100000;49.80350000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-13;357.64001465;326.42000000;;547.84997559;571.00000000;0E-8;0E-8;571.00000000;0E-8;458.64001465;423.36999512;24.26000023;1.69700000;50.33580000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-13;326.19000000;279.70000000;61.54000000;583.00000000;238.00000000;0E-8;;238.00000000;345.00000000;553.61999512;109.27999878;20.29999924;7.21600000;51.42550000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-13;727.28000000;1.18000000;;6.00000000;6.17999983;0E-8;;6.00000000;;0E-8;123.02000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-13;433.25000000;334.58000000;22.86000061;947.94000244;316.00000000;0E-8;0E-8;316.00000000;0E-8;1174.10998535;;1174.10998535;2.14100000;7.88390000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-13;332.44000000;287.90000000;;476.95000000;556.00000000;0E-8;;556.00000000;;1217.52001953;;100.47000122;0.35600000;7.99390000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-13;286.79000000;261.89000000;;636.70001221;500.00000000;0E-8;;500.00000000;;1352.57995605;;98.66999817;0.22600000;8.12450000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-13;261.70001221;234.84000000;33.18000031;940.75000000;911.00000000;0E-8;0E-8;911.00000000;0E-8;2349.45996094;;778.60998535;0.48900000;10.59230000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-13;211.82000732;174.96000000;;2109.19995117;1212.08996582;0E-8;0E-8;1212.08996582;;3365.22998047;;816.28997803;1.66600000;12.58290000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-13;836.28002930;;43.93000031;11.80000019;3.00000000;0E-8;0E-8;3.00000000;;12.69999981;;12.69999981;-0.03100000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-13;318.55000000;113.19000000;;76.61000000;69.00000000;0E-8;8.00000000;77.00000000;0E-8;76.18000031;;76.18000031;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-13;736.54998779;606.22000000;81.66999817;570.78002930;254.00000000;0E-8;0E-8;254.00000000;;614.15997314;;614.15997314;1.07800000;6.02230000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-13;606.04998779;500.80000000;80.40000153;537.90002441;657.00000000;0E-8;0E-8;657.00000000;-138.00000000;792.28997803;942.82000732;127.87999725;0.82300000;6.10160000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-13;804.90002441;707.30000000;99.25000000;127.77999878;137.97000122;0E-8;7.98000002;145.94999695;;128.36999512;;128.36999512;0.18800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-13;705.36000000;610.24000000;;143.66999817;139.19000244;0E-8;6.90999985;146.10000610;;135.08000183;;6.19999981;0.02500000;0.40940000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-13;610.15000000;538.88000000;102.02000000;179.65000000;0E-8;30.00000000;11.00000000;41.00000000;139.00000000;160.53999329;10.00000000;24.96999931;0.01100000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-13;501.04998779;396.74000000;76.00000000;800.66998291;295.00000000;0E-8;;295.00000000;;1101.27001953;;92.38999939;2.05200000;6.78230000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-13;396.39000000;324.57000000;;268.78000000;416.00000000;0E-8;;416.00000000;;1193.18994141;;36.50999832;0.60500000;6.91160000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-13;323.95001221;258.57000000;;720.00000000;720.00000000;0E-8;0E-8;720.00000000;;1479.39001465;;229.85000610;1.47600000;7.94160000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-13;258.87000000;242.25000000;;794.62000000;784.00000000;0E-8;0E-8;784.00000000;0E-8;1605.46997070;;91.94000244;0E-8;8.81160000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-13;487.48999023;;51.33000183;23.37000084;;13.00000000;;28.00000000;;22.71999931;;22.71999931;0.07500000;0.05060000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-13;313.75000000;279.52000000;32.45000000;89.01000000;61.00000000;0E-8;;61.00000000;;84.55999756;;63.12000000;-2.17000000;0.66840000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-13;279.38000000;183.34000000;;63.94000000;85.00000000;0E-8;;85.00000000;;85.19999695;;1.10000002;0.03700000;0.69840000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-13;182.00000000;94.13000000;;106.79000000;87.00000000;0E-8;;87.00000000;;108.59999847;;25.51000023;-0.32800000;1.05740000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-13;92.76999664;54.10000000;;119.47000122;105.00000000;0E-8;;105.00000000;;136.92999268;;28.36000061;-0.39900000;1.50970000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-13;239.73000000;147.48000000;;120.32000000;79.00000000;10.00000000;18.00000000;107.00000000;0E-8;120.75000000;;120.75000000;-0.07700000;0.50810000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-13;147.37000000;106.53000000;;188.25999451;170.00000000;20.00000000;0E-8;190.00000000;0E-8;175.36000061;;57.84000015;0.01100000;1.76060000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-13;103.58000183;70.32000000;;192.91000366;160.00000000;0E-8;28.00000000;188.00000000;0E-8;179.80000305;;7.36000013;0.04500000;2.20190000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-13;632.93000000;512.95000000;74.73000000;269.28000000;297.00000000;0E-8;18.00000000;315.00000000;;279.33999634;;279.33999634;-0.30600000;1.47450000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-13;704.46002197;660.23000000;77.20999908;361.14001465;289.25000000;0E-8;13.42000008;302.67001343;0E-8;348.20999146;;348.20999146;-0.40700000;1.22450000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-13;659.44000000;478.01000000;88.80000000;343.44000244;373.42001343;0E-8;0E-8;373.42001343;0E-8;393.13000488;;36.97999954;-0.52500000;1.27390000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-13;639.14001465;479.79000000;69.48999786;189.55999756;0E-8;30.78000069;0E-8;30.78000069;0E-8;188.72999573;;188.72999573;-1.32000000;0.48840000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-13;475.90000000;375.29000000;70.27000000;467.20000000;296.00000000;0E-8;;296.00000000;;659.32000732;;63.06000137;0.69000000;2.37260000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-13;368.35998535;264.51000000;;368.00000000;368.00000000;0E-8;;368.00000000;;761.89001465;;95.13999939;-2.22500000;4.43390000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-13;590.65002441;335.04000000;35.38000107;45.72000122;0E-8;0E-8;;0E-8;;34.37000000;;34.37000000;-0.07900000;0.70550000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-13;327.40000000;268.48000000;;20.16000000;36.00000000;0E-8;0E-8;36.00000000;0E-8;58.84000015;;24.59000000;-0.09300000;0.83740000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-13;264.51998901;211.49000000;;495.83999634;474.73001099;75.91000366;0E-8;550.64001465;0E-8;918.39001465;;79.58000183;-1.42200000;6.18260000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-13;547.91998291;426.32000000;77.15000153;55.18000031;45.50000000;0E-8;1.00000000;46.50000000;0E-8;55.34000015;;55.34000015;0.06300000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-13;154.46000671;132.29000000;;82.23000336;77.00000000;0E-8;0E-8;77.00000000;0E-8;98.81999969;;98.81999969;0.18500000;1.57480000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-13;127.68000031;98.24000000;;85.29000092;76.00000000;22.00000000;0E-8;98.00000000;0E-8;106.80000305;;3.69000006;-0.03700000;1.90260000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-14;109.80000000;28.12000000;;410.78000000;300.00000000;8.00000000;0E-8;308.00000000;0E-8;967.76000977;;317.55999756;-0.62800000;3.21610000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-14;113.26000000;3.43000000;83.61000000;35.25000000;13.00000000;0E-8;;13.00000000;;34.52000046;;34.52000046;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-14;300.52000000;258.92000000;37.92000000;501.05999756;258.00000000;0E-8;;258.00000000;;516.10998535;;516.10998535;7.70500000;0.86840000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-14;388.58000000;361.69000000;52.84000000;1180.00000000;842.00000000;0E-8;;842.00000000;;1138.81994629;;668.82000732;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-14;301.38000000;251.32000000;44.01000000;740.00000000;792.00000000;0E-8;;792.00000000;;1334.16003418;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-14;251.56000000;229.70000000;;800.71997070;0E-8;0E-8;;0E-8;763.00000000;1578.44995117;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-14;229.48000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1578.44995117;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-14;251.33000000;137.78000000;;708.13000488;766.00000000;0E-8;;766.00000000;;1578.44995117;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-14;137.52000000;14.16000000;;766.00000000;847.00000000;0E-8;;847.00000000;;1676.56005859;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-14;57.55000000;42.83000000;;2305.07000000;1375.00000000;935.00000000;0E-8;2310.00000000;0E-8;2052.13989258;;2052.13989258;0.64400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-14;41.99000000;21.86000000;;2404.62988281;398.00000000;2015.82995605;0E-8;2413.65991211;0E-8;2055.83007813;;6.21999979;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-14;20.49000000;4.60000000;;2240.42993164;1534.00000000;670.00000000;0E-8;2203.00000000;0E-8;2069.70996094;;16.60000038;0.29000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-14;47.58000183;26.18000000;26.71999931;1015.05999756;763.00000000;0E-8;0E-8;763.00000000;0E-8;937.53002930;;937.53002930;24.82100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-14;31.87000084;11.45000000;92.50000000;319.36999512;167.00000000;74.00000000;0E-8;241.00000000;0E-8;326.14999390;;326.14999390;0.39800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-14;29.49000000;3.83000000;;1416.09000000;1344.00000000;0E-8;0E-8;1344.00000000;0E-8;1378.05004883;;1378.05004883;0.49300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-14;95.40000000;4.49000000;;0E-8;3617.00000000;0E-8;0E-8;3617.00000000;0E-8;0E-8;2135.22998047;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-14;95.70000000;83.80000000;;6875.89013672;2258.00000000;364.00000000;12.00000000;2647.00000000;11702.98046875;6739.81005859;4604.58007813;6739.81005859;0E-8;6.00940000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-14;153.33000183;134.42000000;;4222.06982422;5763.00000000;36.00000000;0E-8;5799.00000000;0E-8;4904.75976563;;2195.06005859;1.20800000;14.07650000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-14;62.70999908;6.94000000;32.79000092;12899.70996094;8582.00000000;0E-8;0E-8;8582.00000000;0E-8;12605.41992188;;8419.28027344;3.25900000;33.08160000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-14;479.13000000;304.49000000;;43.50000000;39.00000000;0E-8;3.00000000;42.00000000;0E-8;43.20000076;;43.20000076;0.00600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-14;89.90000000;73.99000000;;31489.53906250;25954.80078125;5594.37988281;270.26000977;31819.43945313;0E-8;32001.06054688;;32001.06054688;-8.15100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-14;70.11000000;57.51000000;;31371.75000000;26089.00000000;4173.00000000;391.00000000;30653.00000000;0E-8;31844.66992188;;534.65002441;-6.91700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-14;83.47000122;57.68000000;30.40999985;1393.78002930;708.07000732;0E-8;0E-8;708.07000732;0E-8;1395.81005859;;1395.81005859;1.69300000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-14;266.29998779;204.17000000;59.65999985;181.50999451;73.00000000;0E-8;5.00000000;78.00000000;0E-8;181.88000488;;181.88000488;0.12600000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-14;213.67000000;115.09000000;;426.00000000;285.00000000;141.00000000;0E-8;426.00000000;0E-8;426.17000000;;426.17000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-14;300.20999146;272.93000000;74.51999664;1141.56005859;939.00000000;110.00000000;0E-8;1049.00000000;0E-8;1209.34997559;;1209.34997559;0E-8;3.37970000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-14;271.85000610;250.06000000;;1227.52001953;1283.00000000;0E-8;9.00000000;1283.67004395;0E-8;1259.48999023;;112.33999634;0E-8;3.37970000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-14;220.41000366;163.77000000;;2301.30004883;2404.00000000;0E-8;0E-8;2404.00000000;0E-8;2886.72998047;;1914.00000000;1.95900000;3.43970000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-14;161.43000000;136.97000000;;2421.30000000;2457.00000000;0E-8;0E-8;2457.00000000;0E-8;2828.83007813;;17.37999916;0E-8;3.43970000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-14;312.86999512;278.18000000;;127.08999634;0E-8;128.00000000;;128.00000000;;134.11999512;;134.11999512;-0.01000000;0.80740000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-14;494.72000122;214.66000000;;74.91000366;66.00000000;0E-8;0E-8;66.00000000;0E-8;68.01999664;;68.01999664;-0.00900000;0.58900000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-14;372.42000000;256.42000000;;62.57000000;65.00000000;0E-8;;65.00000000;;72.08999634;;1.52999997;-0.00300000;0.58940000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-14;361.45000000;;;127.00000000;;69.00000000;;69.00000000;57.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-14;352.78000000;;;67.98999786;71.00000000;0E-8;;71.00000000;;130.85000610;;130.85000610;-0.02200000;0.24740000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-14;256.04000000;205.48000000;81.55000000;144.47000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;135.33999634;;0E-8;-0.01600000;0.26740000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-14;184.65000000;165.98000000;;623.68000000;634.00000000;0E-8;;634.00000000;;638.84002686;;243.19000244;0.01900000;4.61900000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-14;89.91999817;61.68000000;;800.94000244;778.00000000;0E-8;16.00000000;794.00000000;;773.04998779;;104.00000000;-0.27700000;6.92000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-14;60.12000000;39.84000000;;959.85000000;940.00000000;18.00000000;;958.00000000;;962.61999512;;186.13000488;-0.07200000;9.30230000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-14;908.88000488;885.70000000;60.24000168;148.56000000;93.00000000;0E-8;;93.00000000;;154.19999695;;154.19999695;0.00400000;0.17160000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-14;885.71000000;856.83000000;;101.05900000;99.00000000;0E-8;;99.00000000;;154.19999695;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-14;807.88000000;766.63000000;;283.55000000;256.00000000;0E-8;;256.00000000;;338.44000244;;194.88000488;0.06900000;0.79160000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-14;757.26000000;670.53000000;28.96000000;1164.25000000;258.00000000;0E-8;0E-8;258.00000000;0E-8;1069.91003418;;741.77001953;-0.01300000;3.74550000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-14;657.68000000;621.04000000;29.79000000;378.83000000;358.00000000;0E-8;0E-8;358.00000000;0E-8;1201.84997559;;80.55999756;0.04600000;4.31580000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-14;621.13000000;557.22000000;;368.96000000;270.00000000;0E-8;0E-8;270.00000000;0E-8;1223.56005859;;18.59000015;0.08400000;4.38550000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-14;557.28000000;511.83000000;;292.72000000;258.00000000;0E-8;;258.00000000;;1240.82995605;;7.69000006;0.03200000;4.41580000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-14;511.94000244;494.25000000;;307.94000244;329.00000000;0E-8;0E-8;329.00000000;;1289.10998535;;22.01000023;0.09300000;4.51580000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-14;494.08999634;393.24000000;;424.14001465;379.00000000;0E-8;;379.00000000;;1381.54003906;;49.15000153;0.56800000;4.69580000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-14;466.48999023;442.97000000;;514.34997559;450.00000000;0E-8;0E-8;450.00000000;0E-8;1521.52001953;;97.25000000;0.46500000;6.09000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-14;842.17000000;750.40000000;38.06000000;40.33000183;32.00000000;0E-8;0E-8;32.00000000;0E-8;36.75999832;;36.75999832;0.06700000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-14;664.13000000;575.75000000;;52.56000000;58.00000000;0E-8;0E-8;58.00000000;0E-8;57.88999939;;23.20999908;0.00400000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-14;572.43000000;546.44000000;;52.03000000;54.00000000;0E-8;0E-8;54.00000000;0E-8;57.91999817;;0.87000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-14;433.32000732;382.12000000;21.80999947;904.30999756;880.00000000;0E-8;0E-8;880.00000000;0E-8;2029.08996582;;391.69000244;0.93000000;12.94320000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-14;375.81600952;326.17000000;20.34000015;1037.84997559;164.00000000;0E-8;0E-8;164.00000000;0E-8;2244.60009766;;152.58999634;3.02900000;15.44350000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-14;555.33001709;361.05000000;;54.84000015;32.00000000;22.00000000;2.00000000;56.00000000;;50.13000107;;50.13000107;-0.00100000;0.13900000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-14;491.87000000;330.60000000;43.78000000;168.00000000;51.00000000;0E-8;;51.00000000;;168.37000000;;168.37000000;0.10400000;0.26550000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-14;85.30000000;33.05000000;;51.11999893;41.75000000;0E-8;1.00000000;41.75000000;0E-8;52.27000046;;52.27000046;-0.03000000;0.99770000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-14;703.91998291;624.50000000;40.88000107;272.23001099;10.00000000;0E-8;0E-8;10.00000000;;276.19000244;;276.19000244;-0.88900000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-14;614.76000000;;45.62000000;47.24000000;34.00000000;0E-8;;34.00000000;;301.66000366;;40.18000031;-0.12400000;0.15030000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-14;615.78002930;556.03000000;55.08000183;63.84000015;4.00000000;0E-8;0E-8;4.00000000;0E-8;56.16999817;;56.16999817;-0.28700000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-14;460.80000000;395.78000000;66.73000000;390.01000977;337.00000000;0E-8;0E-8;337.00000000;0E-8;481.89999390;;348.64001465;-0.48300000;5.99000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-14;352.91000000;;;305.93000000;;157.00000000;;157.00000000;148.00000000;505.54000854;;77.94999695;-0.02900000;6.61000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-14;659.37000000;526.88000000;;82.35000000;47.00000000;33.00000000;2.00000000;82.00000000;;82.40000000;;82.40000000;-0.01200000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-14;437.81000000;356.21000000;;142.12000000;69.00000000;71.00000000;2.00000000;142.00000000;;158.35000610;;80.98999786;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-14;251.35000000;234.77000000;85.00000000;647.40000000;148.00000000;217.00000000;0E-8;365.00000000;286.00000000;1086.38000488;900.65997314;311.92001343;;8.41940000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-14;247.66000000;139.65000000;;286.00000000;286.00000000;0E-8;0E-8;286.00000000;0E-8;0E-8;286.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-14;139.45000000;;;718.09000000;676.00000000;37.00000000;;713.00000000;;1164.65002441;978.91998291;126.79000092;0.03200000;8.59840000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-14;362.76000000;;55.58000000;3.45000000;;0E-8;;6.00000000;;25.72999954;168.17999268;8.18000031;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-14;398.09000000;;;147.75100000;;0E-8;;147.00000000;;48.00000000;168.17999268;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-14;;;;121.00000000;121.00000000;;;121.00000000;;8.26000023;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-14;445.38000000;;45.16000000;19.44000053;0E-8;0E-8;;25.00000000;25.00000000;17.54999924;;17.54999924;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-14;412.31000000;;82.44000000;45.82000000;;0E-8;;17.00000000;-25.00000000;8.26000023;25.80999947;8.26000023;-0.53400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-14;;;;45.82000000;57.00000000;;;57.00000000;;8.26000023;41.18000031;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-14;85.90000000;;;45.82000000;161.00000000;0E-8;;161.00000000;;8.26000023;185.17999268;;-0.01400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-14;150.86000000;126.45000000;;127.00000000;135.00000000;0E-8;;135.00000000;;129.36000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-14;791.65000000;755.00000000;33.44000000;209.23000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;158.72000122;;158.72000122;0.58200000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-14;737.57000000;674.60000000;15.14000000;195.75000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;245.11999512;;99.36000061;0.37300000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-14;625.29000000;519.77000000;13.61000000;490.59000000;148.00000000;0E-8;;148.00000000;;601.78997803;;387.79998779;0.13800000;1.01710000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-14;784.53002930;695.43000000;13.27999973;297.01998901;143.89999390;0E-8;;143.89999390;;331.14001465;;331.14001465;0.43100000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-14;695.01000000;623.88000000;66.05000000;188.47000000;160.00000000;0E-8;;160.00000000;;309.63000488;;13.44999981;0.07000000;0.76970000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-14;623.63000000;565.37000000;46.66000000;178.56000000;160.00000000;0E-8;10.00000000;170.00000000;;297.23001099;;1.67999995;-0.01000000;1.07000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-14;564.90000000;517.71000000;;174.00000000;174.00000000;0E-8;;174.00000000;;272.17999268;;4.03000021;-0.01800000;1.79650000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-14;839.45001221;771.09000000;41.41999817;382.07998657;37.91999817;8.39999962;0E-8;46.31999969;0E-8;325.35998535;;325.35998535;0.45400000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-14;769.85000000;729.54000000;43.27000000;128.37000000;53.00000000;16.00000000;0E-8;69.00000000;0E-8;347.26998901;;47.47000000;0.29400000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-14;585.44000000;515.60000000;50.99000000;429.30000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;697.89001465;;427.23999023;0.00500000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-14;502.23000000;433.75000000;19.10000000;709.60000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;1691.44995117;;317.07998657;-0.00200000;9.94970000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-14;430.70000000;395.97000000;;446.22000000;399.00000000;0E-8;0E-8;399.00000000;0E-8;1696.83996582;;65.10000000;0.11100000;10.29810000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-14;393.12000000;325.95000000;21.92000000;1345.83000000;1075.00000000;0E-8;;1075.00000000;;2561.01000977;;954.60998535;2.01600000;16.76940000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-14;477.00000000;448.57000000;100.00000000;152.03999329;129.00000000;0E-8;0E-8;129.00000000;0E-8;136.75000000;;136.75000000;0.02600000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-14;447.48001099;410.11000000;;116.98000336;94.00000000;0E-8;0E-8;94.00000000;0E-8;139.91999817;;5.65999985;0.06200000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-14;353.85000000;326.40000000;;110.01000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;143.61000061;;10.55000019;0.00600000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-14;446.48999023;395.46000000;;142.21000671;156.00000000;0E-8;0E-8;156.00000000;0E-8;149.77999878;;149.77999878;0.23600000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-14;370.32000732;326.60000000;;181.88000488;212.00000000;0E-8;0E-8;212.00000000;0E-8;160.22000122;;12.50000000;0.20800000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-14;578.92000000;531.20000000;24.50000000;75.17000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;75.27000000;;75.27000000;0.02900000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-14;562.12400000;531.56000000;25.91000000;101.99000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;107.18000000;;107.18000000;3.50500000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-14;531.47000000;504.95000000;;66.91000000;0E-8;64.00000000;1.00000000;65.00000000;0E-8;107.60000000;;3.71000000;0.11600000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-14;466.78000000;398.25000000;15.49000000;139.97000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;178.74000000;;76.88000000;2.21400000;1.67060000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-14;398.08000000;385.61000000;;111.97000000;111.00000000;0E-8;2.00000000;113.00000000;0E-8;182.36999512;;3.71000004;0.03700000;1.69130000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-14;384.42000000;365.89000000;;209.91000366;145.00000000;70.00000000;0E-8;215.00000000;0E-8;275.48001099;;93.18000031;0.10100000;2.63260000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-14;365.95000000;351.12000000;;213.12000000;224.00000000;0E-8;0E-8;224.00000000;0E-8;283.13000488;;7.30999994;0.20400000;2.74940000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-14;351.01000977;333.75000000;;243.00000000;243.00000000;0E-8;0E-8;243.00000000;0E-8;298.80999756;;15.56999969;0.25600000;2.96480000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-14;327.30000000;284.11000000;41.40000000;776.66000000;287.00000000;0E-8;0E-8;287.00000000;0E-8;784.09002686;;200.57000732;3.50100000;7.47840000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-14;283.80000000;257.92000000;;313.41000000;356.00000000;0E-8;0E-8;356.00000000;0E-8;850.91998291;;53.43999863;0.64600000;7.79450000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-14;257.71600342;235.14000000;;519.14001465;445.00000000;0E-8;0E-8;445.00000000;0E-8;982.28997803;;125.29000092;1.61700000;9.67680000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-14;325.97000000;280.70000000;57.33000000;2038.10000000;3212.00000000;0E-8;0E-8;3212.00000000;-393.00000000;5295.02978516;;329.73999023;11.76600000;35.47450000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-14;279.42000000;258.17000000;;4189.65000000;4067.00000000;0E-8;12.00000000;4079.00000000;;6146.47998047;6072.81982422;379.67001343;3.66600000;88.15160000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-14;344.38000000;310.00000000;;111.35000000;101.00000000;6.00000000;0E-8;107.00000000;0E-8;112.41000000;;112.41000000;0.10600000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-14;257.09000000;236.90000000;;4827.00000000;4823.00000000;0E-8;4.00000000;4827.00000000;;6454.93994141;6381.27978516;661.38000488;14.32000000;94.63000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-14;219.68000000;100.88000000;;8911.34000000;8450.00000000;0E-8;;8450.00000000;;9988.45019531;9914.79003906;3427.18994141;17.46300000;112.04290000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-14;280.44400024;224.58000000;24.55999947;208.66000366;130.00000000;0E-8;0E-8;130.00000000;0E-8;204.89999390;;204.89999390;3.40200000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-14;394.95001221;151.10000000;;87.12000275;60.00000000;13.00000000;0E-8;73.00000000;0E-8;86.33999634;;86.33999634;0.07700000;0.14740000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-14;411.95000000;320.34000000;;63.22999954;63.00000000;0E-8;0E-8;63.00000000;0E-8;61.47999954;;61.47999954;0.00500000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-14;320.29000000;180.90000000;;63.22999954;61.00000000;1.00000000;;62.00000000;;61.47999954;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-14;354.94000244;249.18000000;;93.00000000;92.00000000;0E-8;1.00000000;93.00000000;0E-8;86.98000336;;86.98000336;0.00900000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-14;616.17999268;578.04000000;109.63999939;243.92999268;91.45999908;144.69999695;0E-8;236.16000366;0E-8;248.08000183;;248.08000183;-0.14300000;2.61680000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-14;565.52800000;515.51000000;59.38000000;1079.69000000;257.00000000;0E-8;;257.00000000;;1119.60998535;;876.46002197;-1.27800000;9.29580000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-14;820.22998047;630.24000000;36.54999924;54.31999969;13.00000000;0E-8;1.00000000;13.00000000;;57.04999924;;57.04999924;0.02600000;0.19970000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-14;766.77000000;;72.08000000;20.19100000;;0E-8;;12.00000000;;12.00000000;;12.00000000;0.00400000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-14;743.10000000;;66.82000000;15.39000034;;0E-8;;5.32000017;;31.70000000;73.66000000;31.70000000;0.37100000;7.85970000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-14;734.60998535;;72.40000153;21.00000000;;0E-8;;14.26000023;;31.42000000;;31.42000000;0.12900000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-14;711.50000000;;41.73000000;129.72700000;;131.00000000;;131.00000000;;120.01000000;;129.73600000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-14;447.67000000;427.40000000;58.61000000;366.94000000;252.00000000;58.00000000;0E-8;310.00000000;0E-8;487.10000610;364.20999146;219.13999939;1.64000000;45.45450000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-14;427.13000000;404.24000000;;425.29000000;321.00000000;0E-8;0E-8;321.00000000;0E-8;490.01998901;381.45001221;50.02999878;0.39000000;46.88610000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-14;403.86000000;381.63000000;;355.97000000;265.00000000;0E-8;0E-8;265.00000000;0E-8;530.30999756;457.05999756;96.25000000;0.72700000;48.72580000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-14;381.76998901;357.59000000;46.36000061;381.51998901;255.92999268;0E-8;0E-8;255.92999268;0E-8;475.22000122;437.42001343;60.79999924;3.63100000;49.58680000;TIPROM
