id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-14;357.65000000;326.25000000;;310.14999390;287.00000000;0E-8;0E-8;287.00000000;0E-8;473.57000732;437.05999756;24.00000000;1.75100000;50.07290000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-14;326.11999512;279.87000000;60.11000061;438.64001465;619.00000000;0E-8;;619.00000000;393.00000000;502.67999268;111.80000305;21.04999924;7.39400000;51.11770000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-14;727.28000000;1.12000000;;6.00000000;6.17000008;0E-8;;6.00000000;;0E-8;80.86000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-14;433.35000610;334.54000000;23.04000092;1217.78002930;315.00000000;0E-8;0E-8;315.00000000;0E-8;1363.30004883;;1363.30004883;2.02100000;8.01190000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-14;332.43000000;287.82000000;;497.14001465;513.00000000;0E-8;0E-8;513.00000000;0E-8;1387.07995605;;102.61000061;0.32500000;8.12190000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-14;286.79000000;262.01000000;;579.00000000;579.00000000;0E-8;0E-8;579.00000000;0E-8;1374.81994629;;100.77999878;0.20100000;8.25230000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-14;261.70001221;234.70000000;33.18000031;888.00000000;888.00000000;0E-8;0E-8;888.00000000;0E-8;2155.21997070;;795.22998047;0.46700000;10.71610000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-14;211.94000244;175.44000000;;2354.39990234;1518.29003906;0E-8;0E-8;1518.29003906;0E-8;3588.68994141;;833.71002197;1.73600000;12.70650000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-14;836.38000488;;44.41999817;11.80000000;3.00000000;0E-8;0E-8;3.00000000;;12.17000008;;12.17000008;-0.02900000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-14;318.69000000;113.45000000;;105.24000000;94.00000000;3.00000000;8.00000000;105.00000000;0E-8;106.19000244;;106.19000244;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-14;736.75000000;606.12000000;82.29000092;535.46002197;260.00000000;0E-8;0E-8;260.00000000;;537.03997803;;537.03997803;1.11200000;6.02610000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-14;606.02001953;501.03000000;79.76999664;529.45001221;557.00000000;0E-8;0E-8;557.00000000;-140.00000000;700.00000000;836.45001221;122.15000153;0.84600000;6.10580000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-14;804.76000977;707.29000000;98.19999695;113.91999817;137.97999573;0E-8;7.76999998;145.75000000;;114.51000214;;114.51000214;0.18900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-14;705.39000000;610.17000000;;143.89999390;136.19000244;0E-8;6.90000010;143.08999634;;121.58999634;;5.92000008;0.02500000;0.40970000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-14;610.10000000;538.82000000;101.35000000;174.03000000;0E-8;25.00000000;11.00000000;36.00000000;140.00000000;146.44999695;10.00000000;23.85000038;0.01200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-14;501.25000000;396.66000000;76.92000000;754.54998779;313.00000000;0E-8;;313.00000000;;984.35998535;;87.27999878;2.11200000;6.78610000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-14;396.08000000;324.79000000;;306.89000000;504.00000000;0E-8;;504.00000000;;1067.56005859;;34.49000168;0.61900000;6.91580000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-14;324.16000366;258.55000000;;731.99000000;399.00000000;0E-8;0E-8;399.00000000;;1333.91003418;;217.14999390;1.51500000;7.94580000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-14;258.54000000;241.89000000;;438.63000000;554.00000000;0E-8;0E-8;554.00000000;0E-8;1451.07995605;;86.86000061;0E-8;8.81580000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-14;487.48001099;;51.11999893;22.20999908;;13.00000000;;28.00000000;;23.12000084;;23.12000084;0.08400000;0.05030000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-14;313.78000000;279.26000000;32.56000000;101.01000000;59.00000000;0E-8;;59.00000000;;89.59999847;;66.81000000;-2.15000000;0.66420000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-14;279.21000000;183.38000000;;64.86000000;74.00000000;0E-8;;74.00000000;;90.48999786;;1.15999997;0.03900000;0.69420000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-14;182.10000000;94.13000000;;104.28000000;89.00000000;0E-8;;89.00000000;;116.06999969;;26.95000076;-0.32400000;1.04870000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-14;92.80000305;54.12000000;;111.25000000;105.00000000;0E-8;;105.00000000;;145.72999573;;29.96999931;-0.39300000;1.49480000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-14;239.61000000;147.41000000;;132.61000000;104.00000000;17.00000000;18.00000000;139.00000000;0E-8;133.03000000;;133.03000000;-0.07600000;0.49900000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-14;147.35000000;106.52000000;;188.65000000;169.00000000;20.00000000;0E-8;189.00000000;0E-8;197.28999329;;67.33000183;0.01200000;1.75030000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-14;103.23999786;70.50000000;;196.47000000;187.00000000;0E-8;28.00000000;215.00000000;0E-8;201.75000000;;8.56999969;0.04600000;2.19100000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-14;632.93000000;512.76000000;74.73000000;264.00000000;246.00000000;0E-8;18.00000000;264.00000000;;262.69000244;;262.69000244;-0.27100000;1.47230000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-14;704.19000244;660.57000000;66.05000305;303.20999146;372.75000000;0E-8;13.38000011;386.11999512;0E-8;312.04000854;;312.04000854;-0.38900000;1.21230000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-14;659.55000000;478.10000000;91.00000000;413.61999512;380.63000488;0E-8;0E-8;380.63000488;0E-8;354.22000122;;33.13999939;-0.51800000;1.26190000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-14;639.29998779;479.79000000;70.08000183;180.77999878;0E-8;31.00000000;0E-8;31.00000000;0E-8;179.96000671;;179.96000671;-1.30300000;0.48420000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-14;476.11000000;375.28000000;71.75000000;476.87000000;296.00000000;0E-8;;296.00000000;;622.76000977;;63.20999908;0.71800000;2.35130000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-14;368.36999512;264.42000000;;357.79000854;342.00000000;0E-8;;342.00000000;;719.70001221;;73.62999725;-2.19200000;4.40190000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-14;590.68000000;335.06000000;35.59000000;34.38000107;0E-8;0E-8;;0E-8;;33.59000000;;33.59000000;-0.04300000;0.69770000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-14;327.38000000;266.69000000;;20.68000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;57.86000000;;24.02000000;-0.09200000;0.82870000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-14;264.39001465;211.48000000;;442.83999634;485.51998901;75.73999786;0E-8;561.26000977;0E-8;888.72998047;;73.76999664;-1.40300000;6.14130000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-14;548.23999023;426.25000000;83.93000031;54.09000015;33.06999969;0E-8;1.00000000;34.06999969;0E-8;54.25999832;;54.25999832;0.06500000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-14;154.47000122;132.44000000;;121.61000061;119.00000000;0E-8;0E-8;119.00000000;0E-8;103.44000244;;103.44000244;0.19700000;1.56740000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-14;127.68000031;98.16000000;;78.00000000;56.00000000;22.00000000;0E-8;78.00000000;0E-8;105.66999817;;3.85999990;-0.02700000;1.89130000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-15;109.63999939;28.60000000;;328.60998535;455.00000000;0E-8;0E-8;455.00000000;0E-8;867.32000732;;230.19000244;-0.61100000;3.27000000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-15;113.27000000;3.45000000;83.74000000;37.08000183;13.00000000;0E-8;;13.00000000;;36.36999893;;36.36999893;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-15;300.60998535;258.92000000;39.38000107;582.07000732;258.00000000;0E-8;;258.00000000;;506.54998779;;506.54998779;7.78400000;0.88000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-15;388.59000000;361.68000000;52.94000000;1280.00000000;842.00000000;0E-8;;842.00000000;;1135.56994629;;691.57000732;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-15;301.36000000;251.32000000;43.62000000;719.00000000;879.00000000;0E-8;;879.00000000;;1247.19995117;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-15;251.57000000;229.76000000;;881.57000732;0E-8;0E-8;;0E-8;867.00000000;1477.32995605;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-15;229.45000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1477.32995605;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-15;251.29000000;137.97000000;;823.70001221;870.00000000;0E-8;;870.00000000;;1477.32995605;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-15;137.64000000;14.11000000;;870.00000000;832.00000000;0E-8;;832.00000000;;1578.44995117;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-15;57.55000000;42.78000000;;2269.00000000;1334.00000000;935.00000000;;2269.00000000;;2091.68994141;;2091.68994141;0.63500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-15;41.91000000;21.84000000;;2338.86010742;401.00000000;1962.32995605;0E-8;2362.92993164;0E-8;2094.73999023;;6.34000015;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-15;20.35000000;4.59000000;;2198.72998047;1537.00000000;687.00000000;0E-8;2225.00000000;0E-8;2108.40991211;;16.92000008;0.28300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-15;47.58000183;27.09000000;26.71999931;1136.00000000;1136.00000000;0E-8;0E-8;1136.00000000;0E-8;944.85998535;;944.85998535;24.53000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-15;31.93000031;11.45000000;93.94999695;357.67001343;158.00000000;121.44999695;0E-8;279.00000000;0E-8;357.73999023;;357.73999023;0.39800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-15;29.12000000;4.04000000;;1441.03000000;1557.00000000;0E-8;0E-8;1557.00000000;;1452.61999512;;1452.61999512;0.43700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-15;95.51000000;4.60000000;;0E-8;4073.00000000;0E-8;0E-8;4073.00000000;0E-8;0E-8;2441.60009766;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-15;95.83000000;83.70000000;;7078.93994141;2211.00000000;116.00000000;12.00000000;2354.00000000;11382.17968750;7095.37011719;4653.77001953;7095.37011719;0E-8;6.01000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-15;153.28999329;133.25000000;;3634.77001953;3857.00000000;0E-8;;3857.00000000;;5109.60986328;;2086.67993164;1.21800000;14.20000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-15;62.84000015;7.97000000;33.36000061;13966.26953125;11390.00000000;0E-8;0E-8;11390.00000000;0E-8;13736.16015625;;9304.84960938;3.05100000;33.26000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-15;479.15000000;304.34000000;;43.93000000;40.00000000;0E-8;3.00000000;43.00000000;;43.38000107;;43.38000107;0.00600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-15;89.65000000;74.20000000;;32605.52929688;25576.90039063;7592.97021484;260.42999268;33430.30078125;0E-8;32865.23828125;;32865.23828125;-7.95300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-15;70.34999847;57.66000000;;32014.75000000;26388.00000000;4487.00000000;421.00000000;31296.00000000;0E-8;32576.08984375;;539.02001953;-7.12700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-15;83.65000153;58.07000000;32.61000061;1402.71997070;753.09997559;0E-8;0E-8;753.09997559;0E-8;1404.81994629;;1404.81994629;1.75200000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-15;266.41000366;204.14000000;62.11000061;156.33000183;71.00000000;0E-8;4.00000000;75.00000000;0E-8;156.71000671;;156.71000671;0.14200000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-15;213.68000000;115.11000000;;425.01000000;286.00000000;139.00000000;0E-8;425.00000000;0E-8;425.18000000;;425.18000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-15;300.27999878;272.95000000;75.44000244;1272.97998047;946.00000000;111.00000000;0E-8;1057.00000000;0E-8;1296.72998047;;1296.72998047;0E-8;3.38000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-15;271.73999023;250.33000000;;1201.22998047;1407.00000000;0E-8;9.00000000;1407.09997559;;1355.30004883;;120.45999908;0E-8;3.38000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-15;220.40000000;164.17000000;;2721.87988281;2739.00000000;0E-8;0E-8;2739.00000000;0E-8;3079.64990234;;2089.17993164;1.98400000;3.44000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-15;161.43000000;137.28000000;;2725.00000000;2725.00000000;0E-8;;2725.00000000;;3042.36010742;;18.96999931;0E-8;3.44000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-15;313.03000000;278.28000000;;139.44000244;0E-8;137.00000000;;137.00000000;;132.05000305;;132.05000305;-0.00900000;0.81000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-15;494.17999268;227.62000000;;110.98000336;117.00000000;0E-8;0E-8;117.00000000;0E-8;104.51000214;;104.51000214;-0.00800000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-15;372.81000000;256.78000000;;105.08000000;81.00000000;22.00000000;;103.00000000;;100.77999878;;2.34999990;-0.00300000;0.59000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-15;361.50000000;;;121.00000000;;46.00000000;;46.00000000;74.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-15;352.82000000;;;68.30999756;66.00000000;0E-8;;66.00000000;;111.86000061;;111.86000061;-0.01900000;0.25000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-15;255.95000000;205.25000000;80.56000000;108.18000000;112.00000000;0E-8;0E-8;112.00000000;0E-8;113.44000244;;0E-8;-0.01400000;0.27000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-15;184.67000000;165.78000000;;509.93000000;507.00000000;0E-8;;507.00000000;;566.92999268;;222.97999573;0.02500000;4.66000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-15;89.85000000;61.42000000;;715.80999756;724.00000000;0E-8;16.00000000;740.00000000;;698.23999023;;95.34999847;-0.26300000;7.00000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-15;59.65000000;39.71000000;;890.75000000;908.00000000;0E-8;;908.00000000;;872.01000977;;170.66000366;-0.07000000;9.44000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-15;908.99000000;885.79000000;61.22000000;170.38999939;94.00000000;0E-8;;94.00000000;;173.47000122;;173.47000122;0.02200000;0.17000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-15;885.76000000;856.86000000;;104.94300000;104.00000000;0E-8;;104.00000000;;173.47000122;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-15;807.91000000;766.63000000;;307.81000000;296.00000000;0E-8;;296.00000000;;376.64999390;;213.61999512;0.07800000;0.79000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-15;757.31000000;670.41000000;29.21000000;758.47000000;255.00000000;0E-8;0E-8;255.00000000;0E-8;1111.26000977;;784.73999023;0.12900000;3.74000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-15;657.73000000;621.09000000;30.15000000;459.17000000;355.00000000;0E-8;0E-8;355.00000000;0E-8;1199.16003418;;127.54000092;0.06900000;4.31000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-15;621.02000000;557.36000000;;371.71000000;429.00000000;0E-8;0E-8;429.00000000;0E-8;1229.38000488;;29.43000031;0.08900000;4.38000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-15;557.21000000;512.09000000;;452.69000000;477.00000000;0E-8;;477.00000000;;1240.34997559;;12.18000031;0.03800000;4.41000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-15;512.05000000;494.50000000;;545.40997314;499.00000000;0E-8;0E-8;499.00000000;;1275.39001465;;34.84000015;0.10600000;4.51000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-15;494.14999390;393.24000000;;637.42000000;502.00000000;0E-8;;502.00000000;;1360.06005859;;77.80999756;0.61200000;4.69000000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-15;466.39999390;443.12000000;;402.20999146;547.00000000;0E-8;0E-8;547.00000000;0E-8;1486.60998535;;116.70999908;0.50200000;6.08000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-15;842.21997070;750.40000000;38.24000168;42.29999924;32.00000000;0E-8;0E-8;32.00000000;0E-8;38.95999908;;38.95999908;0.07000000;0.39000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-15;664.42000000;575.58000000;;56.47000000;53.00000000;0E-8;0E-8;53.00000000;0E-8;62.45999908;;24.60000038;0.00400000;0.65000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-15;572.40000000;546.37000000;;48.07000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;62.83000183;;0.94000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-15;433.16000366;382.23000000;21.17000008;941.10998535;1330.00000000;0E-8;0E-8;1330.00000000;0E-8;1953.43994141;;391.11999512;0.97100000;12.84000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-15;375.82000732;326.33000000;20.37999916;1370.67004395;1350.00000000;0E-8;0E-8;1350.00000000;0E-8;2196.57006836;;156.69000244;3.14100000;15.31000000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-15;555.25000000;361.02000000;;48.72999954;32.00000000;16.00000000;2.00000000;50.00000000;;43.22000122;;43.22000122;0E-8;0.14000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-15;491.96000000;330.60000000;44.03000000;156.00000000;51.00000000;0E-8;;51.00000000;;164.41000000;;164.41000000;0.13900000;0.27000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-15;85.39000000;33.05000000;;51.50999832;43.75999832;0E-8;1.00000000;43.75999832;0E-8;54.88999939;;54.88999939;-0.02600000;1.01000000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-15;704.03997803;624.50000000;41.49000168;195.91999817;10.00000000;0E-8;0E-8;10.00000000;;200.36999512;;200.36999512;-0.86900000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-15;614.73000000;;45.46000000;28.33000000;34.00000000;0E-8;;34.00000000;;248.47999573;;29.14999962;-0.11900000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-15;615.86999512;556.01000000;55.56999969;50.02000046;5.00000000;0E-8;0E-8;5.00000000;0E-8;52.13999939;;52.13999939;-0.28000000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-15;460.99000000;395.80000000;67.75000000;416.88000000;345.00000000;0E-8;0E-8;345.00000000;0E-8;521.78002930;;375.26998901;-0.48100000;5.98000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-15;352.85000000;;;404.26000000;;254.00000000;;254.00000000;152.00000000;568.26000977;;86.36000061;-0.02800000;6.60000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-15;659.21000000;526.76000000;;65.80000000;47.00000000;20.00000000;1.00000000;68.00000000;;65.85000000;;65.85000000;-0.01200000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-15;437.68000000;356.22000000;;123.00000000;66.00000000;55.00000000;2.00000000;123.00000000;;139.86000061;;70.55999756;-0.00200000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-15;251.34000000;234.50000000;84.00000000;623.80000000;146.00000000;169.00000000;0E-8;315.00000000;310.00000000;1038.59997559;830.59997559;334.51998901;;8.41000000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-15;247.66000000;139.70000000;;310.00000000;310.00000000;0E-8;0E-8;310.00000000;0E-8;0E-8;310.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-15;139.32000000;;;788.25000000;743.00000000;50.00000000;;793.00000000;;1194.47998047;986.48999023;135.97000122;0.03200000;8.59000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-15;362.64000000;;49.87000000;-1.64000000;;0E-8;;6.00000000;;47.99000168;182.99000549;15.26000023;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-15;397.91000000;;;178.45000000;;0E-8;;185.00000000;;49.00000000;182.99000549;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-15;;;;145.00000000;145.00000000;;;145.00000000;;15.40999985;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-15;448.00000000;;100.00000000;35.81000137;0E-8;1.00000000;;24.00000000;23.00000000;32.74000168;;32.74000168;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-15;412.33000000;;82.57000000;23.48000000;;0E-8;;17.00000000;-23.00000000;15.40999985;40.40999985;15.40999985;-0.52500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-15;;;;23.48000000;57.00000000;;;57.00000000;;15.40999985;51.00000000;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-15;85.74000000;;;23.48000000;176.00000000;0E-8;;176.00000000;;15.40999985;195.00000000;;-0.01300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-15;150.89000000;126.27000000;;97.00000000;95.00000000;0E-8;;95.00000000;;99.36000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-15;791.81600000;755.00000000;34.53000000;219.45000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;164.05999756;;164.05999756;0.62500000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-15;737.59000000;674.60000000;15.21000000;118.48999786;92.00000000;0E-8;0E-8;92.00000000;0E-8;264.08999634;;102.69999695;0.40400000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-15;625.44000000;519.76000000;13.83000000;490.48000000;148.00000000;0E-8;;148.00000000;;649.13000488;;398.47000122;0.18400000;1.02000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-15;784.66998291;695.46000000;13.50000000;411.89999390;143.72999573;0E-8;;143.72999573;;336.60998535;;336.60998535;0.46300000;0.70000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-15;695.08000000;623.96000000;68.43000000;216.05000000;176.00000000;0E-8;;176.00000000;;347.38000488;;13.27000046;0.08000000;0.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-15;623.77000000;565.38000000;66.72000000;199.86000000;160.00000000;0E-8;10.00000000;170.00000000;;341.17001343;;1.65999997;-0.00200000;1.08000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-15;564.92000000;517.72000000;;184.19000000;174.00000000;0E-8;;174.00000000;;323.17999268;;3.98000002;-0.00500000;1.83000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-15;839.68200684;770.37000000;45.52999878;448.80999756;0E-8;13.00000000;;13.00000000;;283.82000732;;283.82000732;0.49400000;0.59000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-15;770.10000000;729.31000000;49.50000000;228.27000000;21.00000000;20.00000000;0E-8;41.00000000;0E-8;356.79998779;;52.21000000;0.31400000;0.70000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-15;585.90000000;515.65000000;52.99000000;367.92000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;817.16998291;;469.89999390;0.01400000;1.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-15;502.28600000;434.07000000;19.27000000;671.72000000;417.00000000;0E-8;0E-8;417.00000000;0E-8;1948.21997070;;312.89999390;0.06300000;10.12000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-15;430.67000000;396.26000000;;492.39000000;516.00000000;0E-8;;516.00000000;;1936.69995117;;74.06999969;0.12400000;10.47000000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-15;393.20000000;325.90000000;22.59000000;1494.33000000;1061.00000000;0E-8;;1061.00000000;;2840.37011719;;1053.56994629;2.09800000;16.89000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-15;476.91000000;448.81000000;95.29000000;181.71000000;173.00000000;26.00000000;0E-8;199.00000000;0E-8;152.83999634;;152.83999634;0.02800000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-15;447.50000000;410.48000000;;229.75999451;137.00000000;87.00000000;0E-8;224.00000000;0E-8;155.13999939;;6.32999992;0.06600000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-15;353.87000000;326.48000000;;138.86000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;157.42999268;;11.80000019;0.00700000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-15;446.54000854;394.93000000;;144.75999451;110.25000000;0E-8;0E-8;110.25000000;0E-8;150.21000671;;150.21000671;0.24800000;0.26000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-15;370.33999634;326.35000000;;163.02000427;153.00000000;0E-8;;153.00000000;0E-8;161.75000000;;12.52999973;0.21500000;0.30000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-15;578.91000000;531.20000000;24.38000000;75.17000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;74.66999817;;74.66999817;0.03200000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-15;562.13800000;531.55000000;26.07000000;117.41000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;125.51999664;;125.51999664;3.59100000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-15;531.46000000;504.94000000;;63.09000000;0E-8;64.00000000;1.00000000;65.00000000;0E-8;124.75000000;;3.12000000;0.11800000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-15;466.78400000;398.30000000;15.53000000;125.49000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;181.94000244;;64.71000000;2.24500000;1.66000000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-15;398.13000000;385.60000000;;114.57000000;109.00000000;0E-8;3.00000000;112.00000000;0E-8;185.36000061;;3.81999993;0.03800000;1.68000000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-15;384.31000000;365.88000000;;188.11000000;171.00000000;31.00000000;0E-8;202.00000000;0E-8;280.75000000;;95.76000214;0.10200000;2.59000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-15;365.97000000;351.12000000;;215.44000000;210.00000000;0E-8;0E-8;210.00000000;0E-8;287.64001465;;7.51000023;0.20800000;2.70000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-15;351.01998901;333.71000000;;233.36000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;303.11999512;;16.00000000;0.26200000;2.91000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-15;327.37600000;284.12000000;41.98000000;730.18000000;349.00000000;0E-8;0E-8;349.00000000;0E-8;751.44000244;;183.86999512;3.61900000;7.31000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-15;283.83000000;257.94000000;;381.58000000;356.00000000;0E-8;0E-8;356.00000000;0E-8;816.23999023;;52.15000153;0.66500000;7.62000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-15;257.73800659;235.13000000;;499.45999146;445.00000000;0E-8;0E-8;445.00000000;0E-8;958.59997559;;122.26999664;1.66400000;9.49000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-15;325.94000000;280.78000000;56.72000000;2603.18994141;3354.00000000;0E-8;0E-8;3354.00000000;-361.00000000;5473.89990234;;341.88000488;12.04600000;35.44000000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-15;279.43000000;258.15000000;;4117.92000000;4069.00000000;0E-8;12.00000000;4081.00000000;;6313.97021484;6248.35009766;387.75000000;3.75800000;87.81000000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-15;344.42000000;309.98000000;;115.69000000;101.00000000;6.00000000;0E-8;107.00000000;0E-8;115.82000000;;115.82000000;0.11000000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-15;257.09000000;236.90000000;;4835.00000000;4831.00000000;0E-8;4.00000000;4835.00000000;;6777.54003906;6711.91992188;714.79998779;14.74700000;94.25000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-15;219.62000000;101.90000000;;8836.78000000;9759.00000000;0E-8;;9759.00000000;;10199.62988281;10134.00976563;3422.62011719;17.66500000;111.32000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-15;280.45999146;224.58000000;24.70999908;181.44000244;129.00000000;0E-8;0E-8;129.00000000;0E-8;207.80999756;;207.80999756;3.48600000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-15;395.05999756;151.08000000;;90.48000336;60.00000000;13.00000000;;73.00000000;;90.75000000;;90.75000000;0.07700000;0.15000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-15;411.89000000;320.34000000;;65.30999756;66.00000000;0E-8;0E-8;66.00000000;;68.63999939;;68.63999939;0.00500000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-15;320.27000000;180.94000000;;65.30999756;65.00000000;1.00000000;;66.00000000;;68.63999939;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-15;354.95999146;249.21000000;;95.45999908;94.00000000;0E-8;1.00000000;95.00000000;0E-8;86.15000153;;86.15000153;0.00900000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-15;616.16998291;577.97000000;109.09999847;212.41000366;90.23000336;124.76999664;0E-8;215.00000000;0E-8;221.47000122;;221.47000122;-0.13700000;2.66000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-15;565.61600000;515.51000000;59.85000000;1099.98000000;256.00000000;0E-8;;256.00000000;;1147.28002930;;912.51000977;-1.01000000;9.45000000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-15;820.44000244;630.24000000;37.70000076;64.73999786;13.00000000;0E-8;1.00000000;13.00000000;;66.41999817;;66.41999817;0.03400000;0.20000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-15;766.77000000;;72.08000000;12.00000000;;0E-8;;12.00000000;;13.00000000;;13.00000000;0.00400000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-15;743.09002686;;66.73000336;6.82999992;;0E-8;;16.89999962;;24.43000000;65.62000000;24.43000000;0.39200000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-15;734.62000000;;72.53000000;17.00000000;;0E-8;;14.31999969;;28.76000000;;28.76000000;0.13600000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-15;711.77000000;;44.30000000;93.31500000;;91.00000000;;91.00000000;;141.01000000;;93.32400000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-15;447.71000000;427.54000000;59.00000000;429.12000000;257.00000000;58.00000000;0E-8;315.00000000;0E-8;612.83001709;509.72000122;280.83999634;1.68400000;45.39000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-15;427.12000000;404.42000000;;329.00000000;336.00000000;0E-8;0E-8;336.00000000;0E-8;602.41998291;486.17999268;52.45999908;0.40100000;46.73000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-15;403.91000000;381.70000000;;465.28000000;400.00000000;0E-8;0E-8;400.00000000;0E-8;647.15002441;524.26000977;100.93000031;0.75200000;48.52000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-15;381.74600220;357.79000000;45.79999924;396.10000610;533.09997559;0E-8;0E-8;533.09997559;0E-8;568.96997070;512.63000488;60.13999939;3.75400000;49.37000000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-15;357.64001465;326.40000000;;518.84997559;542.00000000;0E-8;0E-8;542.00000000;0E-8;541.92999268;495.27999878;23.73999977;1.80400000;49.81000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-15;326.10998535;279.76000000;59.90000153;530.21002197;252.00000000;0E-8;;252.00000000;361.00000000;484.20001221;116.15000153;21.81999969;7.58600000;50.81000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-15;727.16000000;1.10000000;;-5.00000000;6.15999985;0E-8;;6.00000000;;0E-8;71.11000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-15;433.50000000;334.54000000;23.30999947;1669.17004395;315.00000000;0E-8;0E-8;315.00000000;0E-8;1550.42004395;;1550.42004395;1.92400000;8.14000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-15;332.44000000;287.86000000;;535.86000000;520.00000000;0E-8;;520.00000000;;1578.72998047;;106.27999878;0.30000000;8.25000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-15;286.80000000;262.01000000;;591.76000000;578.00000000;0E-8;;578.00000000;;1555.34997559;;104.37999725;0.18000000;8.38000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-15;261.73001099;235.02000000;34.65000153;1142.34997559;1053.00000000;0E-8;0E-8;1053.00000000;0E-8;2258.65991211;;823.66998291;0.45600000;10.84000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-15;211.96000671;176.15000000;;1902.06994629;1761.91003418;0E-8;0E-8;1761.91003418;;3452.81005859;;863.52001953;1.80800000;12.83000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-15;836.46997070;;44.84999847;12.87000000;5.00000000;0E-8;0E-8;5.00000000;;11.60000038;;11.60000038;-0.02600000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-15;318.78000000;113.30000000;;80.16000000;72.00000000;0E-8;8.00000000;80.00000000;0E-8;81.79000092;;81.79000092;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-15;736.64001465;606.18000000;81.94999695;480.50000000;632.00000000;0E-8;0E-8;632.00000000;;493.14999390;;493.14999390;1.13700000;6.03000000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-15;606.10998535;501.13000000;81.62999725;872.52001953;790.00000000;0E-8;0E-8;790.00000000;-140.00000000;632.79998779;762.75000000;116.41999817;0.87100000;6.11000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-15;804.60998535;707.28000000;97.08000183;110.31999969;137.89999390;0E-8;6.44999981;144.35000610;;110.91000366;;110.91000366;0.19100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-15;705.34000000;610.17000000;;143.27000427;137.27000427;0E-8;7.26999998;144.53999329;;116.86000061;;5.65000010;0.02600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-15;610.13000000;538.78000000;101.75000000;173.16000000;0E-8;21.00000000;11.00000000;32.00000000;140.00000000;139.94999695;10.00000000;22.72999954;0.01200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-15;501.26000977;397.04000000;76.97000122;860.10998535;838.00000000;0E-8;;838.00000000;;890.61999512;;82.51000214;2.16600000;6.79000000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-15;396.41000000;325.15000000;;858.84000000;649.00000000;0E-8;;649.00000000;;962.28002930;;32.59999847;0.63300000;6.92000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-15;324.23999023;258.60000000;;925.84997559;799.00000000;0E-8;0E-8;799.00000000;;1208.78002930;;205.25999451;1.55300000;7.95000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-15;258.63000000;242.27000000;;829.15000000;798.00000000;0E-8;0E-8;798.00000000;0E-8;1316.94995117;;82.11000061;0E-8;8.82000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-15;487.47000122;;50.95000076;23.37000084;;13.00000000;;28.00000000;;21.20000000;;21.20000000;0.09400000;0.05000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-15;313.79000000;279.27000000;32.60000000;99.00000000;85.00000000;0E-8;;85.00000000;;89.26999664;;66.49000000;-2.12500000;0.66000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-15;279.27000000;183.55000000;;89.24000000;86.00000000;0E-8;;86.00000000;;91.01000214;;1.72000003;0.04000000;0.69000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-15;182.36000000;94.23000000;;140.81000000;101.00000000;0E-8;;101.00000000;;130.83999634;;39.95999908;-0.31900000;1.04000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-15;92.90000000;54.14000000;;125.83000183;105.00000000;0E-8;;105.00000000;;174.66999817;;44.43999863;-0.38600000;1.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-15;239.12000000;147.65000000;;138.89000000;140.00000000;7.00000000;18.00000000;165.00000000;0E-8;139.31000000;;139.31000000;-0.07300000;0.49000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-15;147.02000000;106.77000000;;226.68000000;212.00000000;20.00000000;0E-8;232.00000000;0E-8;200.91999817;;63.18000031;0.01200000;1.74000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-15;103.18000000;70.76000000;;245.72999573;221.00000000;0E-8;28.00000000;249.00000000;0E-8;208.27999878;;8.03999996;0.04700000;2.18000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-15;632.81000000;513.06000000;73.31000000;233.28000000;324.00000000;0E-8;19.00000000;343.00000000;;242.72000122;;242.72000122;-0.23600000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-15;704.05999756;660.10000000;60.74000168;235.10000610;261.20999146;0E-8;13.38000011;274.57998657;0E-8;264.42001343;;264.42001343;-0.38000000;1.20000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-15;659.00000000;478.65000000;80.00000000;346.45001221;511.38000488;0E-8;0E-8;511.38000488;0E-8;304.41000366;;28.07999992;-0.50700000;1.25000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-15;639.44000244;479.83000000;70.59999847;166.22999573;4.67999983;30.21999931;0E-8;34.90000153;0E-8;165.42999268;;165.42999268;-1.28400000;0.48000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-15;476.24600000;375.80000000;72.73000000;603.83000000;485.00000000;0E-8;;485.00000000;;567.94000244;;63.40000153;0.74500000;2.33000000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-15;368.27999878;264.63000000;;573.02001953;715.00000000;0E-8;;715.00000000;;674.15997314;;71.26999664;-2.15900000;4.37000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-15;590.71000000;335.04000000;35.80000000;34.38000000;0E-8;0E-8;;0E-8;;30.44000053;;30.44000053;-0.00500000;0.69000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-15;327.22000000;267.94000000;;15.43000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;53.22000122;;21.77000046;-0.09100000;0.82000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-15;264.14001465;212.07000000;;799.32000732;950.65002441;75.16999817;0E-8;1025.81994629;0E-8;839.65002441;;69.68000031;-1.38000000;6.10000000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-15;548.00000000;426.53000000;78.83000183;55.25000000;69.29000092;0E-8;1.00000000;70.29000092;0E-8;55.40999985;;55.40999985;0.06500000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-15;154.52999878;132.47000000;;144.67999268;129.00000000;0E-8;0E-8;129.00000000;0E-8;104.62000275;;104.62000275;0.20800000;1.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-15;127.77999878;98.29000000;;127.18000031;84.00000000;22.00000000;0E-8;106.00000000;0E-8;108.11000061;;3.91000009;-0.01700000;1.88000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-16;109.50000000;28.16000000;;210.35000000;313.00000000;8.00000000;0E-8;321.00000000;0E-8;631.70001221;;113.62000275;-0.59400000;3.24570000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-16;113.28000000;3.45000000;83.87000000;36.02000046;13.00000000;0E-8;;13.00000000;;35.33000183;;35.33000183;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-16;300.70000000;258.91000000;40.85000000;582.07000732;258.00000000;0E-8;;258.00000000;;535.04998779;;535.04998779;7.86900000;0.87000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-16;388.60000000;361.68000000;53.04000000;1400.00000000;846.00000000;0E-8;;846.00000000;;1216.58996582;;784.59002686;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-16;301.36000000;251.29000000;43.62000000;740.00000000;873.00000000;0E-8;;873.00000000;;1190.54003906;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-16;251.59000000;229.59000000;;880.15002441;0E-8;0E-8;;0E-8;855.00000000;1379.69995117;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-16;229.44000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1379.69995117;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-16;251.33000000;138.36000000;;903.29998779;857.00000000;0E-8;;857.00000000;;1379.69995117;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-16;137.52000000;14.39000000;;857.00000000;926.00000000;0E-8;;926.00000000;;1477.32995605;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-16;57.55000000;42.81000000;;2248.00000000;1313.00000000;935.00000000;;2248.00000000;;2133.47998047;;2133.47998047;0.62500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-16;42.00000000;21.76000000;;2296.23999023;392.00000000;1876.82995605;0E-8;2269.15991211;0E-8;2136.46997070;;6.46999979;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-16;20.13000000;4.56000000;;2124.34008789;1532.00000000;633.00000000;0E-8;2165.00000000;0E-8;2150.25000000;;17.26000023;0.27400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-16;47.57199860;27.30000000;26.56999969;1021.94000244;1190.00000000;0E-8;0E-8;1190.00000000;0E-8;941.04998779;;941.04998779;24.21800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-16;31.96000000;12.50000000;94.57000000;394.79998779;158.00000000;203.00000000;0E-8;361.00000000;0E-8;390.60998535;;390.60998535;0.39800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-16;29.18000000;4.00000000;;1496.81000000;1478.00000000;0E-8;0E-8;1478.00000000;;1507.93005371;;1507.93005371;0.44300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-16;95.74000000;4.60000000;;0E-8;4119.00000000;0E-8;0E-8;4111.00000000;0E-8;0E-8;2831.78002930;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-16;96.05000305;83.61000000;;7457.68994141;2135.00000000;0E-8;12.00000000;2160.00000000;10855.76953125;7420.25976563;4588.47998047;7420.25976563;0E-8;6.01040000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-16;153.21000671;133.31000000;;3619.82006836;4062.00000000;0E-8;;4062.00000000;;5462.00000000;;2215.82006836;1.22700000;13.97540000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-16;63.00000000;8.63000000;34.06000137;15897.29980469;12701.00000000;0E-8;0E-8;12701.00000000;0E-8;14886.26953125;;10270.00000000;2.89000000;32.93040000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-16;479.10000000;304.36000000;;42.56999969;42.00000000;0E-8;3.00000000;45.00000000;;43.04999924;;43.04999924;0.00700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-16;89.40000000;74.47000000;;33848.98046875;25645.41015625;8791.59960938;236.72999573;34673.75000000;0E-8;33738.32812500;;33738.32812500;-7.76900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-16;70.52000000;58.11000000;;33636.08984375;26454.00000000;6210.00000000;456.00000000;33120.00000000;0E-8;33479.85937500;;578.23999023;-7.36300000;59.50000000;AMUSSN
