id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-16;83.78600000;58.41000000;34.28000000;1299.19995117;808.36999512;0E-8;0E-8;808.36999512;0E-8;1301.35998535;;1301.35998535;1.80500000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-16;266.48001099;204.26000000;63.68000031;134.75000000;79.00000000;0E-8;4.00000000;83.00000000;0E-8;135.14999390;;135.14999390;0.15700000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-16;213.69000000;115.11000000;;441.01000000;277.00000000;164.00000000;0E-8;441.00000000;0E-8;441.18000000;;441.18000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-16;300.29998779;272.94000000;75.70999908;1165.70996094;993.00000000;111.00000000;0E-8;1104.00000000;0E-8;1360.51000977;;1360.51000977;0E-8;3.65290000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-16;271.76000977;250.33000000;;1429.17004395;1391.00000000;0E-8;8.00000000;1391.73999023;;1441.71997070;;126.38999939;0E-8;3.65290000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-16;220.45000000;164.38000000;;2963.58000000;2822.00000000;56.00000000;0E-8;2878.00000000;0E-8;3141.20996094;;2126.79003906;2.04100000;3.74110000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-16;161.45000000;137.55000000;;2946.28000000;2891.00000000;41.00000000;;2932.00000000;;3142.57006836;;19.30999947;0E-8;3.74110000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-16;313.47000000;278.46000000;;192.81000000;0E-8;186.00000000;;186.00000000;;197.11999512;;197.11999512;-0.00800000;0.81070000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-16;494.02999878;177.95000000;;100.37999725;101.00000000;1.00000000;0E-8;102.00000000;0E-8;136.38000488;;136.38000488;-0.00800000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-16;372.86000000;257.16000000;;139.35000000;86.00000000;53.00000000;;139.00000000;;134.13999939;;3.06999993;-0.00200000;0.59040000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-16;361.36000000;;;147.00000000;;73.00000000;;73.00000000;75.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-16;352.99000000;;;74.72000122;65.00000000;0E-8;;65.00000000;;130.72000122;;130.72000122;-0.01600000;0.24960000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-16;256.21000000;205.29000000;83.42000000;129.00000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;129.14999390;;0E-8;-0.01300000;0.26960000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-16;184.66000000;165.82000000;;522.53000000;524.00000000;0E-8;;524.00000000;;574.09997559;;199.44999695;0.03100000;4.65000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-16;89.93000000;61.04000000;;594.54998779;551.00000000;0E-8;16.00000000;567.00000000;;655.80999756;;85.29000092;-0.25000000;6.97360000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-16;59.69000000;39.22000000;;724.39000000;723.00000000;0E-8;;723.00000000;;810.22998047;;152.64999390;-0.06900000;9.38430000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-16;909.08000000;885.81000000;62.02000000;157.50000000;95.00000000;0E-8;;95.00000000;;163.38999939;;163.38999939;0.04100000;0.17860000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-16;885.77000000;856.87000000;;104.19000000;104.00000000;0E-8;;104.00000000;;163.38999939;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-16;807.89000000;766.63000000;;315.13000000;323.00000000;0E-8;;323.00000000;;389.22000122;;220.36999512;0.08800000;0.83790000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-16;757.36000000;670.57000000;29.47000000;778.47000000;275.00000000;0E-8;0E-8;275.00000000;0E-8;1230.68994141;;873.15002441;0.29200000;3.91110000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-16;657.72000000;621.12000000;30.08000000;333.17000000;354.00000000;0E-8;0E-8;354.00000000;0E-8;1256.58996582;;140.36000061;0.09400000;4.50070000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-16;620.77000000;557.40000000;;344.79000000;475.00000000;0E-8;0E-8;475.00000000;0E-8;1272.22998047;;32.38999939;0.09500000;4.57360000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-16;557.44000000;512.04000000;;490.86000000;411.00000000;0E-8;;411.00000000;;1276.70996094;;13.39999962;0.04500000;4.60820000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-16;512.03000000;494.53000000;;480.55000000;489.00000000;0E-8;0E-8;489.00000000;;1299.90002441;;38.34999847;0.11900000;4.71430000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-16;494.19000244;393.24000000;;581.28002930;491.00000000;0E-8;;491.00000000;;1373.28002930;;85.62999725;0.65600000;4.93890000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-16;466.57998657;443.01000000;;718.58001709;429.00000000;0E-8;0E-8;429.00000000;0E-8;1489.23999023;;122.01999664;0.53800000;6.47610000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-16;842.22000000;750.40000000;38.24000000;32.00000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;38.40000153;;38.40000153;0.07300000;0.39640000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-16;664.24000000;576.36000000;;60.80000000;63.00000000;0E-8;0E-8;63.00000000;0E-8;62.91999817;;24.23999977;0.00400000;0.68860000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-16;572.54000000;546.39000000;;55.51000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;63.81000137;;0.94000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-16;433.02999878;381.90000000;20.64999962;909.03000000;1225.00000000;0E-8;0E-8;1225.00000000;0E-8;1938.94995117;;400.58999634;1.01200000;13.89390000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-16;375.82598877;326.46000000;20.43000031;1406.03002930;1375.00000000;0E-8;0E-8;1375.00000000;0E-8;2128.63989258;;162.60000610;3.24900000;16.38210000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-16;555.15002441;360.96000000;;40.50000000;32.00000000;8.00000000;2.00000000;42.00000000;;42.58000183;;42.58000183;0.00100000;0.13930000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-16;492.06000000;330.60000000;44.30000000;168.00000000;51.00000000;0E-8;;51.00000000;;168.44000000;;168.44000000;0.17300000;0.26890000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-16;85.43000031;33.05000000;;50.11000061;46.63000107;0E-8;1.00000000;46.63000107;0E-8;44.45000076;;44.45000076;-0.02200000;1.00320000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-16;704.10998535;624.50000000;41.84999847;118.76999664;10.00000000;0E-8;0E-8;10.00000000;;122.25000000;;122.25000000;-0.84900000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-16;614.71000000;;45.36000000;30.22000000;34.00000000;0E-8;;34.00000000;;159.57000732;;17.78000069;-0.11300000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-16;615.94000244;556.03000000;55.95000076;40.18999863;5.00000000;0E-8;0E-8;5.00000000;0E-8;45.29999924;;45.29999924;-0.27200000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-16;461.11000000;395.74000000;68.42000000;418.99000000;343.00000000;29.00000000;0E-8;372.00000000;0E-8;590.76000977;;371.29000854;-0.47600000;5.96210000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-16;352.92000000;;;412.97000000;;251.00000000;;251.00000000;160.00000000;614.11999512;;92.33000183;-0.02700000;6.58250000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-16;658.92000000;526.49000000;;43.30000000;46.00000000;0E-8;1.00000000;47.00000000;;43.35000000;;43.35000000;-0.01100000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-16;437.53000000;356.15000000;;110.88000000;79.00000000;30.00000000;2.00000000;111.00000000;;108.80999756;;60.77999878;-0.00200000;0.79930000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-16;251.31000000;234.39000000;81.00000000;593.41000000;145.00000000;142.00000000;0E-8;287.00000000;310.00000000;983.27001953;795.02001953;301.52999878;;8.38930000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-16;247.66000000;139.70000000;;310.00000000;310.00000000;0E-8;0E-8;310.00000000;0E-8;0E-8;310.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-16;139.30000000;;;727.19000000;728.00000000;0E-8;;728.00000000;;1128.89001465;940.64001465;122.55999756;0.03300000;8.56820000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-16;362.82000000;;58.44000000;16.46000000;;0E-8;;5.00000000;;28.23999977;168.97999573;8.97999954;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-16;398.07000000;;;177.79900000;;0E-8;;172.00000000;;50.00000000;168.97999573;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-16;;;;133.00000000;133.00000000;;;133.00000000;;9.06999969;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-16;447.10000000;;76.88000000;25.02000046;0E-8;2.00000000;;30.00000000;28.00000000;19.27000046;;19.27000046;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-16;412.40000000;;83.00000000;39.45000000;;0E-8;;17.00000000;-28.00000000;9.06999969;28.32999992;9.06999969;-0.51500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-16;;;;39.45000000;57.00000000;;;57.00000000;;9.06999969;41.97999954;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-16;86.05000000;;;39.45000000;156.00000000;0E-8;;156.00000000;;9.06999969;185.97999573;;-0.01300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-16;150.84000000;126.42000000;;119.00000000;127.00000000;0E-8;;127.00000000;;121.34999847;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-16;791.95000000;755.00000000;35.40000000;185.78000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;151.32000732;;151.32000732;0.66500000;0.18320000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-16;737.61000000;674.60000000;15.27000000;116.51000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;252.41999817;;94.73000336;0.43500000;0.27360000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-16;625.58000000;519.76000000;14.05000000;470.34000000;148.00000000;0E-8;;148.00000000;;640.67999268;;379.98999023;0.23000000;1.22070000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-16;784.79998779;695.57000000;13.71000004;404.17001343;155.21000671;0E-8;;155.21000671;;436.10998535;;436.10998535;0.49900000;0.75820000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-16;695.10000000;624.11000000;69.11000000;206.46000000;195.00000000;0E-8;;195.00000000;;403.86999512;;13.35999966;0.09000000;0.83430000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-16;623.78000000;565.51000000;68.12000000;204.08000000;192.00000000;0E-8;10.00000000;202.00000000;;393.76998901;;1.66999996;0.00600000;1.14820000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-16;564.92000000;517.79000000;;205.00000000;205.00000000;0E-8;;205.00000000;;371.48001099;;4.01000023;0.00800000;1.90710000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-16;839.89001465;770.31000000;49.24000168;406.64999390;0E-8;13.00000000;;13.00000000;;360.72000122;;360.72000122;0.53600000;0.60360000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-16;770.40000000;729.09000000;57.10000000;254.47000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;386.73999023;;64.47000000;0.33500000;0.71860000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-16;586.50000000;515.70000000;55.67000000;448.29000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;937.05999756;;580.27001953;0.02400000;1.45320000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-16;502.33600000;434.31000000;19.43000000;733.43000000;506.00000000;0E-8;0E-8;506.00000000;0E-8;2151.07006836;;315.00000000;0.13200000;10.53070000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-16;430.60000000;396.46000000;;527.14000000;582.00000000;0E-8;;582.00000000;;2163.09008789;;79.63999939;0.13700000;10.88210000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-16;393.31000000;326.24000000;23.52000000;1701.13000000;1109.00000000;0E-8;;1109.00000000;;3126.66992188;;1105.07995605;2.18500000;17.54930000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-16;476.85000000;448.88000000;92.15000000;169.51000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;162.39999390;;162.39999390;0.03000000;0.37180000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-16;447.48001099;410.54000000;;220.24000549;137.00000000;89.00000000;0E-8;226.00000000;0E-8;166.72999573;;6.71999979;0.06900000;0.39180000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-16;353.76000000;326.71000000;;202.81000000;213.00000000;0E-8;0E-8;213.00000000;0E-8;172.02000427;;12.52999973;0.00700000;0.44180000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-16;446.52999878;395.46000000;;148.83999634;155.75000000;0E-8;0E-8;155.75000000;0E-8;150.88000488;;150.88000488;0.26100000;0.25960000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-16;370.35998535;326.35000000;;136.03999329;126.00000000;0E-8;;126.00000000;0E-8;162.61999512;;12.59000015;0.22200000;0.29960000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-16;578.89000000;531.20000000;24.15000000;73.34999847;77.00000000;0E-8;0E-8;77.00000000;0E-8;74.05999756;;74.05999756;0.03600000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-16;562.15600000;531.54000000;26.27000000;133.86000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;137.51000000;;137.51000000;3.67600000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-16;531.44000000;504.93000000;;61.18000000;0E-8;64.00000000;1.00000000;65.00000000;0E-8;137.75999451;;2.80000000;0.12100000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-16;466.79000000;398.28000000;15.59000000;127.73000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;190.13000488;;58.08000000;2.28300000;1.66140000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-16;398.04000000;385.60000000;;108.38000000;75.00000000;36.00000000;2.00000000;113.00000000;0E-8;192.91000366;;3.79999995;0.03900000;1.68140000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-16;384.42000000;365.94000000;;198.89000000;185.00000000;0E-8;0E-8;185.00000000;0E-8;287.25000000;;95.29000092;0.10400000;2.59210000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-16;366.04000000;351.06000000;;199.98000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;293.95999146;;7.46999979;0.21200000;2.70250000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-16;350.92999268;333.70000000;;199.79000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;309.14999390;;15.92000008;0.26800000;2.91320000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-16;327.45800000;284.15000000;42.60000000;763.68000000;351.00000000;0E-8;0E-8;351.00000000;0E-8;726.03002930;;172.66000366;3.74000000;7.31500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-16;283.83000000;257.97000000;;364.00000000;364.00000000;0E-8;0E-8;364.00000000;0E-8;789.53002930;;53.65999985;0.68200000;7.62460000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-16;257.77400000;235.13000000;;533.28002930;444.00000000;0E-8;0E-8;444.00000000;0E-8;930.79998779;;125.80000305;1.71000000;9.49610000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-16;325.92000000;280.93000000;56.32000000;3062.28000000;3671.00000000;0E-8;0E-8;3671.00000000;-349.00000000;5697.25976563;;355.30999756;12.31700000;37.17180000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-16;279.51000000;258.11000000;;4353.06000000;4044.00000000;0E-8;13.00000000;4057.00000000;;6540.79003906;6476.12988281;385.23001099;3.84700000;89.69540000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-16;344.48000000;309.94000000;;119.04000000;98.00000000;8.00000000;0E-8;106.00000000;0E-8;117.38000000;;117.38000000;0.11400000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-16;257.09000000;236.95000000;;5002.00000000;4998.00000000;0E-8;4.00000000;5002.00000000;;6995.72021484;6931.06005859;734.55999756;15.16500000;96.30890000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-16;219.50000000;102.98000000;;8756.31000000;10593.00000000;0E-8;;10593.00000000;;10383.48046875;10318.82031250;3332.39990234;17.81700000;113.44960000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-16;280.47000122;224.58000000;24.80999947;161.77999878;129.00000000;0E-8;0E-8;129.00000000;0E-8;215.21000671;;215.21000671;3.56800000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-16;395.19000244;150.88000000;;93.94999695;48.00000000;25.00000000;;73.00000000;;92.40000153;;92.40000153;0.07900000;0.15540000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-16;412.01000000;320.34000000;;66.38999939;65.00000000;0E-8;0E-8;65.00000000;;76.56999969;;76.56999969;0.00500000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-16;320.33000000;180.92000000;;66.38999939;63.00000000;1.00000000;;64.00000000;;76.56999969;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-16;354.97000122;249.08000000;;82.23000336;81.00000000;0E-8;1.00000000;82.00000000;0E-8;85.18000031;;85.18000031;0.01000000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-16;616.09997559;578.05000000;105.33999634;222.74000549;90.81999969;150.02000427;0E-8;240.83999634;0E-8;232.99000549;;232.99000549;-0.13100000;2.62610000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-16;565.71400000;515.51000000;60.38000000;1193.95996094;256.00000000;0E-8;;256.00000000;;1184.35998535;;957.11999512;-0.72400000;9.32890000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-16;820.71002197;630.24000000;39.18999863;79.48000336;12.00000000;0E-8;1.00000000;12.00000000;;72.19000244;;72.19000244;0.04300000;0.21500000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-16;766.75000000;;71.91000000;5.53800000;;0E-8;;11.00000000;;13.00000000;;13.00000000;0.00500000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-16;743.10998535;;66.91000366;28.96999931;;0E-8;;8.72000027;;22.29000000;64.66000000;22.29000000;0.41500000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-16;734.63000000;;72.67000000;17.00000000;;0E-8;;15.07999992;;29.83000000;;29.83000000;0.14300000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-16;711.19000000;;38.85000000;152.02300000;;157.00000000;;157.00000000;;141.01000000;;152.03200000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-16;447.72000000;427.44000000;59.10000000;336.59000000;250.00000000;58.00000000;0E-8;308.00000000;0E-8;428.27999878;356.63000488;257.51998901;1.72600000;45.42040000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-16;427.13000000;404.50000000;;417.00000000;410.00000000;0E-8;0E-8;410.00000000;0E-8;575.34997559;491.86999512;54.79000092;0.41400000;46.78640000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-16;403.80000000;381.67000000;;435.71000000;579.00000000;0E-8;0E-8;579.00000000;0E-8;694.29998779;591.20001221;105.41999817;0.77800000;48.59570000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-16;381.76000977;357.65000000;46.13000107;598.80999756;518.90997314;0E-8;0E-8;518.90997314;0E-8;682.45001221;553.28997803;59.63999939;3.88000000;49.46390000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-16;357.64001465;326.39000000;;544.00000000;544.00000000;0E-8;0E-8;544.00000000;0E-8;644.52001953;553.60998535;23.54000092;1.85600000;49.94570000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-16;326.10000610;279.75000000;59.70000076;548.25000000;281.00000000;0E-8;;281.00000000;349.00000000;513.34002686;119.51000214;22.68000031;7.77000000;50.96390000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-16;727.22000000;1.12000000;;30.00000000;6.17999983;0E-8;;6.00000000;;0E-8;69.65000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-16;433.66000366;334.53000000;23.59000015;1759.43994141;315.00000000;0E-8;0E-8;315.00000000;0E-8;1673.17004395;;1673.17004395;1.84900000;7.95750000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-16;332.45000000;287.87000000;;530.74000000;515.00000000;0E-8;;515.00000000;;1739.68005371;;117.66000366;0.28000000;8.06710000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-16;286.81000000;261.97000000;;586.78000000;573.00000000;0E-8;;573.00000000;;1747.93994141;;115.55999756;0.16300000;8.19680000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-16;261.70001221;235.19000000;33.18000031;1078.65002441;1168.00000000;0E-8;0E-8;1168.00000000;0E-8;2531.37988281;;911.84002686;0.45400000;10.61820000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-16;211.99000549;176.34000000;;2027.70996094;1817.18005371;0E-8;0E-8;1817.18005371;;3240.66992188;;955.96002197;1.88100000;12.60680000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-16;836.54998779;;45.24000168;10.06000042;3.00000000;0E-8;0E-8;3.00000000;;10.43999958;;10.43999958;-0.02300000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-16;318.94000000;113.35000000;;79.29000000;71.00000000;0E-8;8.00000000;79.00000000;0E-8;78.08999634;;78.08999634;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-16;736.40002441;606.30000000;81.19999695;460.44000244;791.00000000;0E-8;0E-8;791.00000000;;468.29998779;;468.29998779;1.15800000;6.02540000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-16;606.09002686;501.31000000;81.22000122;1024.70996094;1043.00000000;0E-8;0E-8;1043.00000000;-139.00000000;583.30999756;705.63000488;101.86000061;0.89400000;6.10500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-16;804.44000244;707.29000000;95.80999756;106.19000244;138.25999451;0E-8;6.59000015;144.85000610;;106.79000092;;106.79000092;0.19200000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-16;705.28000000;610.16000000;;143.25999451;137.38999939;0E-8;7.48999977;144.88000488;;112.06999969;;4.94000006;0.02600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-16;610.14000000;538.82000000;101.87000000;174.35000000;0E-8;24.00000000;11.00000000;35.00000000;139.00000000;132.32000732;10.00000000;19.88999939;0.01200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-16;501.45999146;396.93000000;77.90000153;1168.17004395;725.00000000;0E-8;;725.00000000;;816.69000244;;73.87999725;2.22500000;6.78540000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-16;396.27999878;325.53000000;;705.13000488;788.00000000;0E-8;;788.00000000;;876.67999268;;29.19000053;0.64700000;6.91500000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-16;324.52000000;258.52000000;;1015.09997559;571.00000000;0E-8;0E-8;571.00000000;;1094.01000977;;183.80000305;1.59100000;7.94500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-16;258.70000000;241.95000000;;611.39000000;587.00000000;0E-8;0E-8;587.00000000;0E-8;1191.43994141;;73.51999664;0E-8;8.81390000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-16;487.45001221;;50.56999969;17.58000000;;13.00000000;;28.00000000;;19.67000000;;19.67000000;0.10400000;0.04930000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-16;313.81000000;279.49000000;32.67000000;88.01000000;60.00000000;0E-8;;60.00000000;;80.81000000;;59.88000000;-2.09800000;0.65290000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-16;279.21000000;183.62000000;;68.76000000;72.00000000;0E-8;;72.00000000;;82.76999664;;1.50000000;0.04200000;0.68250000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-16;182.52000000;94.07000000;;117.65000000;93.00000000;0E-8;;93.00000000;;119.70999908;;34.81000137;-0.31300000;1.02570000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-16;92.94999695;54.09000000;;115.41999817;105.00000000;0E-8;;105.00000000;;158.88999939;;38.72000122;-0.37900000;1.45610000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-16;239.07000000;147.43000000;;121.34000000;106.00000000;0E-8;18.00000000;124.00000000;0E-8;121.75000000;;121.75000000;-0.07200000;0.49320000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-16;147.00000000;106.58000000;;187.65000000;168.00000000;20.00000000;0E-8;188.00000000;0E-8;184.52999878;;58.38999939;0.01200000;1.73930000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-16;103.09999847;70.54000000;;199.63999939;176.00000000;0E-8;28.00000000;204.00000000;0E-8;195.03999329;;7.42999983;0.04800000;2.17930000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-16;632.70000000;512.94000000;72.01000000;214.42000000;296.00000000;0E-8;19.00000000;315.00000000;;225.58000183;;225.58000183;-0.20400000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-16;703.50000000;660.33000000;38.29999924;174.22999573;328.04000854;0E-8;13.00000000;341.04000854;0E-8;219.05000305;;219.05000305;-0.36300000;1.19500000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-16;658.63000488;478.73000000;72.59999847;404.01998901;515.13000488;0E-8;0E-8;515.13000488;0E-8;253.66000366;;23.26000023;-0.49700000;1.24570000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-16;639.55999756;479.92000000;71.05000305;158.55000305;16.69000053;29.09000015;0E-8;45.79000092;0E-8;157.75999451;;157.75999451;-1.26400000;0.47960000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-16;476.24000000;376.37000000;72.68000000;617.76000000;623.00000000;0E-8;;623.00000000;;504.76000977;;62.79000092;0.77100000;2.31790000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-16;368.29000854;264.50000000;;673.72998047;658.00000000;0E-8;;658.00000000;;618.41998291;;73.37999725;-2.12500000;4.34860000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-16;590.73999023;335.04000000;36.00999832;34.49000168;0E-8;0E-8;;0E-8;;29.69000053;;29.69000053;0.03300000;0.68070000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-16;327.07000000;267.03000000;;15.10000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;51.16999817;;21.23999977;-0.08900000;0.80960000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-16;264.20001221;211.60000000;;746.26000977;616.83001709;75.22000122;0E-8;692.04998779;0E-8;784.85998535;;65.38999939;-1.37000000;6.06680000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-16;547.59997559;426.56000000;70.40000153;51.18999863;75.06999969;0E-8;1.00000000;76.06999969;0E-8;51.34999847;;51.34999847;0.06500000;0.09960000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-16;154.36999512;132.64000000;;126.19000244;168.00000000;0E-8;0E-8;168.00000000;0E-8;144.69000244;;144.69000244;0.22000000;1.53860000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-16;127.86000061;98.33000000;;133.94000244;95.00000000;22.00000000;0E-8;117.00000000;0E-8;135.96000671;;5.40000010;-0.00800000;1.85140000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-17;109.58000000;27.01000000;;173.19000244;92.00000000;18.00000000;0E-8;110.00000000;0E-8;470.26000977;;87.44000244;-0.57800000;3.22140000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-17;113.28000000;3.45000000;83.87000000;33.90999985;13.00000000;0E-8;;13.00000000;;33.25000000;;33.25000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-17;300.81000000;252.67000000;42.63000000;651.52001953;258.00000000;0E-8;;258.00000000;;568.89001465;;568.89001465;7.95600000;0.86000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-17;388.60000000;361.67000000;53.04000000;1500.00000000;834.00000000;0E-8;;834.00000000;;1400.46997070;;968.46997070;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-17;301.35000000;251.33000000;43.42000000;740.00000000;985.00000000;0E-8;;985.00000000;;1183.68005371;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-17;251.60000000;229.57000000;;875.57000732;21.00000000;0E-8;;21.00000000;841.00000000;1295.22998047;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-17;229.96000000;168.54000000;;25.45999908;0E-8;0E-8;;0E-8;;1295.22998047;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-17;251.40000000;137.92000000;;924.02001953;843.00000000;0E-8;;843.00000000;;1295.22998047;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-17;137.60000000;14.39000000;;843.00000000;917.00000000;0E-8;;917.00000000;;1379.69995117;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-17;57.55000000;42.73000000;;2162.00000000;1228.00000000;935.00000000;;2162.00000000;;2099.44995117;;2099.44995117;0.61500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-17;41.90000000;21.79000000;;2212.86010742;397.00000000;1845.82995605;0E-8;2242.94995117;0E-8;2108.65991211;;6.36999989;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-17;20.38000000;4.45000000;;2102.27001953;1442.00000000;615.00000000;0E-8;2056.00000000;0E-8;2127.95996094;;16.97999954;0.27600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-17;47.56999969;26.83000000;26.54000092;890.98999023;933.00000000;0E-8;0E-8;933.00000000;0E-8;915.75000000;;915.75000000;23.92000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-17;31.96000000;12.55000000;94.57000000;418.00000000;164.00000000;254.00000000;0E-8;418.00000000;0E-8;415.72000122;;415.72000122;0.39600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-17;29.28000000;3.97000000;;1535.34000000;1504.00000000;0E-8;0E-8;1504.00000000;;1531.10998535;;1531.10998535;0.45300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-17;96.02000000;4.59000000;;0E-8;4217.00000000;0E-8;0E-8;4215.00000000;0E-8;0E-8;3264.03002930;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-17;96.37000275;83.50000000;;7951.29003906;2032.00000000;0E-8;12.00000000;2058.00000000;10186.33007813;7787.22021484;4523.18994141;7787.22021484;0E-8;6.01070000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-17;153.21000671;133.21000000;;4053.00000000;4053.00000000;0E-8;;4053.00000000;;5728.45019531;;2392.70996094;1.23600000;13.75070000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-17;63.16999817;8.66000000;34.81999969;16018.84960938;12592.00000000;0E-8;0E-8;12592.00000000;0E-8;15803.37988281;;11040.70019531;2.79200000;32.60070000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-17;479.13000000;304.43000000;;42.50000000;38.00000000;0E-8;3.00000000;41.00000000;;42.20999908;;42.20999908;0.00700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-17;89.20000000;74.67000000;;35077.14843750;25104.99023438;10414.25976563;217.71000671;35736.96093750;0E-8;34565.67968750;;34565.67968750;-7.65100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-17;70.51000000;58.46000000;;34473.55859375;25797.00000000;8247.00000000;463.00000000;34507.00000000;0E-8;34438.82812500;;666.03002930;-7.45300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-17;83.89399719;58.49000000;35.59999847;1194.78002930;805.01000977;0E-8;0E-8;805.01000977;0E-8;1196.98999023;;1196.98999023;1.85200000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-17;266.54000854;204.51000000;65.01999664;136.36000000;90.00000000;0E-8;2.00000000;92.00000000;0E-8;128.83999634;;128.83999634;0.17200000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-17;213.69000000;115.17000000;;448.00000000;286.00000000;162.00000000;0E-8;448.00000000;0E-8;448.17000000;;448.17000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-17;300.35000000;273.06000000;76.36000000;1273.27001953;1007.00000000;112.00000000;0E-8;1119.00000000;0E-8;1386.89001465;;1386.89001465;0E-8;3.92570000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-17;271.76998901;250.24000000;;1373.48999023;1355.00000000;0E-8;9.00000000;1354.77001953;;1497.04003906;;128.83999634;0E-8;3.92570000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-17;220.46000671;164.62000000;;3123.12011719;3106.00000000;0E-8;0E-8;3106.00000000;0E-8;3110.34008789;;2050.44995117;2.09100000;4.04210000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-17;161.45000000;137.75000000;;3046.00000000;2761.00000000;285.00000000;;3046.00000000;;3137.96997070;;18.62000000;0E-8;4.04210000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-17;313.38000000;278.46000000;;221.59000000;0E-8;223.00000000;;223.00000000;;227.02000427;;227.02000427;-0.00800000;0.81140000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-17;493.22000122;377.66000000;;80.44000244;89.00000000;0E-8;0E-8;89.00000000;0E-8;105.73999786;;105.73999786;-0.00700000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-17;372.84000000;256.93000000;;105.88000000;86.00000000;20.00000000;;106.00000000;;113.22000122;;2.38000011;-0.00200000;0.59070000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-17;361.08000000;;;162.00000000;;91.00000000;;91.00000000;74.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-17;353.20000000;;;74.87999725;64.00000000;0E-8;;64.00000000;;148.53999329;;148.53999329;-0.01300000;0.24930000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-17;255.60000610;205.64000000;76.66000366;148.07000732;174.00000000;0E-8;0E-8;174.00000000;0E-8;147.05999756;;0E-8;-0.01100000;0.26930000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-17;184.79000000;165.89000000;;592.41000000;573.00000000;0E-8;;573.00000000;;664.32000732;;199.82000732;0.03900000;4.64000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-17;89.98000336;61.20000000;;664.35998535;594.00000000;37.00000000;16.00000000;647.00000000;;704.65997314;;85.44999695;-0.23500000;6.94710000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-17;59.85000000;39.40000000;;791.90000000;786.00000000;0E-8;;786.00000000;;855.55999756;;152.92999268;-0.06700000;9.32860000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-17;909.14000000;885.81000000;62.56000000;135.67000000;94.00000000;0E-8;;94.00000000;;143.11000061;;143.11000061;0.06100000;0.18710000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-17;885.75000000;856.86000000;;103.62200000;104.00000000;0E-8;;104.00000000;;143.11000061;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-17;807.89000000;766.63000000;;292.00000000;292.00000000;0E-8;;292.00000000;;351.95999146;;197.86999512;0.09800000;0.88570000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-17;757.43000000;670.84000000;29.82000000;1026.86000000;322.00000000;0E-8;0E-8;322.00000000;0E-8;1209.40002441;;826.46002197;0.47600000;4.08210000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-17;657.73000000;621.33000000;30.15000000;402.83000000;382.00000000;0E-8;0E-8;382.00000000;0E-8;1356.16003418;;126.36000061;0.12200000;4.69140000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-17;620.40000000;557.72000000;;365.29000000;558.00000000;0E-8;0E-8;558.00000000;0E-8;1356.28002930;;29.15999985;0.10200000;4.76710000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-17;557.65997314;512.09000000;;544.39001465;468.00000000;0E-8;;468.00000000;;1350.82995605;;12.06999969;0.05100000;4.80640000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-17;511.98000000;494.61000000;;532.82000000;554.00000000;0E-8;0E-8;554.00000000;;1354.46997070;;34.52000046;0.13200000;4.91860000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-17;494.20001221;393.24000000;;635.57000000;613.00000000;0E-8;;613.00000000;;1404.27001953;;77.08999634;0.69900000;5.18790000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-17;466.70999146;443.06000000;;686.55999756;478.00000000;0E-8;0E-8;478.00000000;0E-8;1504.69995117;;114.63999939;0.57400000;6.87210000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-17;842.22998047;750.40000000;38.27000046;34.08000183;32.00000000;0E-8;0E-8;32.00000000;0E-8;35.83000183;;35.83000183;0.07700000;0.40290000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-17;664.15000000;575.69000000;;55.96000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;59.72999954;;22.62000084;0.00400000;0.72710000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-17;572.50000000;546.41000000;;52.73000000;54.00000000;0E-8;0E-8;54.00000000;0E-8;61.02999878;;0.89999998;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-17;432.92001343;381.87000000;20.23999977;921.15997314;1170.00000000;0E-8;0E-8;1170.00000000;0E-8;1961.55004883;;411.80999756;1.05100000;14.94790000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-17;375.84799194;326.33000000;20.62000084;1351.84997559;1238.00000000;0E-8;0E-8;1238.00000000;0E-8;2110.65991211;;169.30000305;3.35600000;17.45430000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-17;555.21002197;361.02000000;;42.93000031;29.00000000;11.00000000;2.00000000;42.00000000;;42.09999847;;42.09999847;0.00200000;0.13860000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-17;492.19000000;330.60000000;44.66000000;203.00000000;51.00000000;0E-8;;51.00000000;;203.48000000;;203.48000000;0.20800000;0.26790000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-17;85.40000153;33.05000000;;44.00999832;46.66999817;0E-8;1.00000000;46.66999817;0E-8;41.25999832;;41.25999832;-0.01700000;0.99640000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-17;704.15002441;624.50000000;42.04999924;72.26000214;10.00000000;0E-8;0E-8;10.00000000;;91.45999908;;91.45999908;-0.82800000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-17;614.77000000;;45.68000000;45.35000000;34.00000000;0E-8;;34.00000000;;112.45999908;;13.30000019;-0.10800000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-17;616.00000000;556.03000000;56.27999878;39.09000000;4.00000000;0E-8;0E-8;4.00000000;5.00000000;38.18999863;;38.18999863;-0.26400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-17;460.94000244;395.50000000;67.48000336;373.14001465;340.00000000;99.00000000;0E-8;439.00000000;0E-8;641.15997314;;324.60998535;-0.46700000;5.94430000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-17;352.92000000;;;454.00000000;;313.00000000;;313.00000000;141.00000000;690.53997803;;99.77999878;-0.02600000;6.56500000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-17;658.92000000;526.34000000;;39.00000000;38.00000000;0E-8;1.00000000;39.00000000;;39.05000000;;39.05000000;-0.01100000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-17;437.78000000;355.99000000;;90.12000000;70.00000000;18.00000000;2.00000000;90.00000000;;88.69000244;;48.74000168;-0.00100000;0.79860000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-17;251.32000000;234.28000000;82.00000000;582.19000000;144.00000000;128.00000000;0E-8;272.00000000;309.00000000;1011.95001221;820.27001953;298.20999146;;8.36860000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-17;247.66000000;139.70000000;;309.00000000;309.00000000;0E-8;0E-8;309.00000000;0E-8;0.02000000;309.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-17;139.80000000;;;733.29000000;715.00000000;0E-8;;715.00000000;;1121.21997070;929.53997803;121.20999908;0.03400000;8.54640000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-17;362.70000000;;52.73000000;-2.64000000;;0E-8;;5.00000000;;31.68000031;170.07000732;10.06999969;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-17;398.07000000;;;164.00000000;;0E-8;;164.00000000;;51.00000000;170.07000732;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-17;;;;124.00000000;124.00000000;;;124.00000000;;10.17000008;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-17;448.15000000;;104.84000000;34.02000000;0E-8;1.00000000;;28.00000000;27.00000000;21.61000061;;21.61000061;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-17;412.45000000;;83.31000000;32.97000000;;0E-8;;17.00000000;-27.00000000;10.17000008;31.78000069;10.17000008;-0.50400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-17;;;;32.97000000;57.00000000;;;57.00000000;;10.17000008;43.06999969;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-17;85.70000000;;;32.97000000;165.00000000;0E-8;;165.00000000;;10.17000008;187.07000732;;-0.01300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-17;151.02000000;126.48000000;;154.00000000;144.00000000;0E-8;;144.00000000;;156.36000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-17;792.08000000;755.00000000;36.25000000;181.69000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;148.02000427;;148.02000427;0.70400000;0.24640000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-17;737.63000000;674.60000000;15.34000000;116.53000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;242.33000183;;92.66000366;0.46500000;0.35710000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-17;625.73000000;519.76000000;14.28000000;495.34000000;148.00000000;0E-8;;148.00000000;;646.42999268;;396.95999146;0.27600000;1.42140000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-17;784.92999268;695.51000000;13.90999985;396.32000732;147.36000061;0E-8;;147.36000061;;461.85000610;;461.85000610;0.53600000;0.81640000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-17;695.11000000;624.06000000;69.44000000;197.67000000;192.00000000;0E-8;;192.00000000;;463.14001465;;13.09000015;0.10000000;0.89860000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-17;623.62000000;565.68000000;45.18000000;212.86000000;237.00000000;0E-8;10.00000000;247.00000000;;452.42999268;;1.63999999;0.01400000;1.21640000;PNCPB1
