id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-17;564.90000000;517.97000000;;255.81000000;266.00000000;0E-8;;266.00000000;;427.02999878;;3.93000007;0.02200000;1.98430000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-17;840.08001709;770.32000000;52.65000153;375.01998901;0E-8;13.00000000;;13.00000000;;364.48999023;;364.48999023;0.57900000;0.61710000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-17;770.50000000;729.09000000;59.67000000;103.08000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;447.07998657;;84.48000336;0.35200000;0.73710000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-17;587.67000000;515.70000000;61.04000000;765.69000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;1147.04003906;;760.28997803;0.03600000;1.52640000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-17;502.42600000;434.00000000;19.72000000;780.38000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;2336.93994141;;308.58999634;0.20500000;10.94140000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-17;430.61000000;396.14000000;;439.75000000;432.00000000;0E-8;;432.00000000;;2359.70996094;;84.72000122;0.15200000;11.29430000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-17;393.42001343;325.89000000;24.45000076;1734.54003906;1135.00000000;0E-8;;1135.00000000;;3396.86010742;;1160.04003906;2.27200000;18.20860000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-17;476.93000000;448.84000000;96.33000000;189.32000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;162.36999512;;162.36999512;0.03200000;0.37360000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-17;447.48999023;410.46000000;;211.88000488;137.00000000;72.00000000;0E-8;209.00000000;0E-8;169.08999634;;6.71999979;0.07300000;0.39360000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-17;353.81000000;326.51000000;;169.62000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;180.14999390;;12.52999973;0.00700000;0.44360000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-17;446.55999756;395.11000000;;148.82000732;128.08000183;0E-8;0E-8;128.08000183;0E-8;148.57000732;;148.57000732;0.27400000;0.25930000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-17;370.45000000;326.31000000;;163.44000244;118.00000000;0E-8;;118.00000000;0E-8;163.00000000;;12.39000034;0.22900000;0.29930000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-17;578.87000000;531.20000000;23.92000000;73.35000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;72.16000366;;72.16000366;0.04000000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-17;562.17400000;531.53000000;26.47000000;133.91000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;134.03000000;;134.03000000;3.76100000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-17;531.44000000;504.92000000;;65.00000000;0E-8;64.00000000;1.00000000;65.00000000;0E-8;137.37000000;;2.60000000;0.12400000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-17;466.79400000;398.16000000;15.63000000;113.49000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;191.53999329;;54.00000000;2.32800000;1.66290000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-17;397.96000000;385.57000000;;96.93000000;64.00000000;35.00000000;2.00000000;101.00000000;0E-8;194.80999756;;3.45000005;0.03900000;1.68290000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-17;384.41000000;366.01000000;;184.73000000;186.00000000;0E-8;0E-8;186.00000000;0E-8;281.14999390;;86.56999969;0.10600000;2.59430000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-17;366.05999756;351.00000000;;201.55999756;196.00000000;0E-8;0E-8;196.00000000;0E-8;288.64999390;;6.78999996;0.21700000;2.70500000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-17;350.88000488;333.70000000;;214.22000122;231.00000000;0E-8;0E-8;231.00000000;0E-8;303.73999023;;14.47000027;0.27400000;2.91640000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-17;327.52800000;284.16000000;43.13000000;713.45000000;360.00000000;0E-8;0E-8;360.00000000;0E-8;707.84002686;;169.64999390;3.85900000;7.32000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-17;283.84000000;257.99000000;;378.45000000;370.00000000;0E-8;0E-8;370.00000000;0E-8;771.46002197;;56.56999969;0.70000000;7.62930000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-17;257.79800000;235.22000000;;535.64000000;476.00000000;0E-8;0E-8;476.00000000;0E-8;914.55999756;;132.63999939;1.75500000;9.50210000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-17;325.92001343;280.85000000;56.31999969;3041.00000000;3395.00000000;0E-8;0E-8;3395.00000000;-354.00000000;5953.50000000;;367.57998657;12.57800000;38.90360000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-17;279.52000000;258.11000000;;4111.15000000;4062.00000000;0E-8;12.00000000;4074.00000000;;6846.33007813;6718.56982422;377.83999634;3.93400000;91.58070000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-17;344.48000000;309.98000000;;116.00000000;102.00000000;14.00000000;0E-8;116.00000000;0E-8;116.09000000;;116.09000000;0.11700000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-17;257.08000000;236.95000000;;4844.41015625;5077.00000000;0E-8;5.00000000;5082.00000000;;7179.89013672;7052.12988281;749.05999756;15.56500000;98.36790000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-17;219.35000000;103.44000000;;8559.63000000;10841.00000000;0E-8;;10841.00000000;;10587.50000000;10459.74023438;3222.62988281;17.94300000;115.57930000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-17;280.48800659;224.58000000;24.97999954;188.00000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;248.61000061;;248.61000061;3.65000000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-17;395.29998779;151.12000000;;92.05999756;61.00000000;13.00000000;;74.00000000;;92.13999939;;92.13999939;0.08000000;0.16070000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-17;412.00000000;320.39000000;;77.87999725;73.00000000;2.00000000;3.00000000;78.00000000;;81.08999634;;81.08999634;0.00500000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-17;320.29000000;181.19000000;;77.87999725;75.00000000;2.00000000;;77.00000000;;81.08999634;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-17;354.93000000;249.09000000;;78.06999969;78.00000000;0E-8;1.00000000;79.00000000;0E-8;81.88999939;;81.88999939;0.01000000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-17;616.15002441;577.94000000;108.01999664;220.25000000;90.01000214;117.31999969;0E-8;207.33000183;0E-8;235.53999329;;235.53999329;-0.12300000;2.59210000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-17;565.81800000;515.50000000;60.95000000;1253.61000000;255.00000000;0E-8;;255.00000000;;1252.73999023;;1018.47998047;-0.42300000;9.20790000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-17;820.94000244;630.24000000;40.49000168;71.55999756;13.00000000;0E-8;1.00000000;13.00000000;;70.44000244;;70.44000244;0.05300000;0.23000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-17;766.76000000;;71.99000000;13.73000000;;0E-8;;11.00000000;;17.00000000;;17.00000000;0.00500000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-17;743.22000000;;67.88000000;117.56999969;;0E-8;;5.88000011;;74.17000000;127.77000000;74.17000000;0.44100000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-17;734.66000000;;73.07000000;23.00000000;;0E-8;;15.31000042;;28.84000000;;28.84000000;0.15100000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-17;711.62000000;;42.86000000;260.58800000;;203.00000000;;257.00000000;;244.01000000;;260.59700000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-17;447.71000000;427.40000000;59.00000000;261.41000000;232.00000000;58.00000000;0E-8;290.00000000;0E-8;382.04998779;316.67001343;204.50999451;1.76900000;45.45070000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-17;427.00000000;404.66000000;;356.52999878;447.00000000;0E-8;0E-8;447.00000000;0E-8;459.45999146;391.82998657;54.29000092;0.42600000;46.84290000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-17;403.80000000;381.68000000;;541.00000000;541.00000000;0E-8;0E-8;541.00000000;0E-8;621.85998535;550.21002197;104.45999908;0.80300000;48.67140000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-17;381.75799561;357.81000000;46.08000183;530.19000244;541.60998535;0E-8;0E-8;541.60998535;0E-8;742.65997314;630.28997803;58.18000031;4.00400000;49.55790000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-17;357.67001343;326.30000000;;624.44000244;555.00000000;0E-8;0E-8;555.00000000;0E-8;733.01000977;613.44000244;22.95999908;1.90700000;50.08140000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-17;326.10000610;279.77000000;59.70000076;604.00000000;250.00000000;0E-8;;250.00000000;354.00000000;591.03997803;116.47000122;23.45999908;7.94800000;51.11790000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-17;727.25000000;;;114.00000000;6.17999983;0E-8;;6.00000000;;0E-8;144.90000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-17;433.79998779;334.55000000;23.85000038;1577.89001465;314.00000000;0E-8;0E-8;314.00000000;0E-8;1638.79003906;;1638.79003906;1.79600000;7.77500000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-17;332.51000000;287.88000000;;605.90997314;511.00000000;0E-8;;511.00000000;;1787.75000000;;134.63999939;0.26500000;7.88430000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-17;286.85000000;261.96000000;;627.28997803;572.00000000;0E-8;;572.00000000;;1887.93994141;;132.22999573;0.14900000;8.01360000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-17;261.67999268;235.25000000;31.71999931;1129.88000488;1219.00000000;0E-8;0E-8;1219.00000000;0E-8;2838.04003906;;1043.43994141;0.45900000;10.39640000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-17;212.06000000;176.61000000;;2356.59008789;1934.02001953;0E-8;0E-8;1934.02001953;;3283.62988281;;1093.92004395;1.95300000;12.38360000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-17;836.60998535;;45.54000092;8.31999969;3.00000000;0E-8;0E-8;3.00000000;;8.89000034;;8.89000034;-0.02100000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-17;318.83000000;113.34000000;;70.80000000;63.00000000;0E-8;8.00000000;71.00000000;0E-8;68.15000153;;68.15000153;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-17;736.11999512;606.17000000;80.31999969;427.35000610;813.00000000;0E-8;0E-8;813.00000000;;455.42999268;;455.42999268;1.17700000;6.02070000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-17;605.80999756;501.53000000;75.50000000;1031.94995117;1286.00000000;0E-8;0E-8;1286.00000000;-141.00000000;552.75000000;664.71002197;90.51000214;0.91300000;6.10000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-17;804.22998047;707.29000000;94.23000336;97.98000336;139.07000732;0E-8;6.59999990;145.66999817;;98.58000183;;98.58000183;0.19300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-17;705.23000000;610.10000000;;143.52000427;137.33999634;0E-8;7.44999981;144.78999329;;103.65000153;;4.38999987;0.02600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-17;610.12000000;538.78000000;101.59000000;173.19000000;0E-8;22.00000000;10.00000000;32.00000000;142.00000000;121.95999908;10.00000000;17.67000008;0.01200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-17;501.58000000;397.37000000;78.46000000;1284.78002930;1018.00000000;0E-8;;1018.00000000;;758.58001709;;64.83000183;2.28400000;6.78070000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-17;396.55000000;325.75000000;;1008.45001221;836.00000000;0E-8;;836.00000000;;808.40997314;;25.61000061;0.66100000;6.91000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-17;324.56000000;258.80000000;;1085.66003418;1022.00000000;0E-8;0E-8;1022.00000000;;996.41998291;;161.27000427;1.62900000;7.94000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-17;258.64000000;242.54000000;;1023.09000000;1044.00000000;0E-8;0E-8;1044.00000000;0E-8;1081.26000977;;64.51000214;0E-8;8.80790000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-17;487.42999268;;50.18999863;17.57999992;;13.00000000;;28.00000000;;17.75000000;;17.75000000;0.11500000;0.04860000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-17;313.83000000;279.18000000;32.74000000;81.12000000;53.00000000;0E-8;;53.00000000;;74.26999664;;54.94000000;-2.06700000;0.64570000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-17;279.12000000;183.60000000;;57.14000000;62.00000000;0E-8;;62.00000000;;75.63999939;;1.00999999;0.04300000;0.67500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-17;182.55000000;94.26000000;;85.63000000;81.00000000;0E-8;;81.00000000;;101.01000214;;23.53000069;-0.30700000;1.01140000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-17;92.94999695;54.11000000;;105.00000000;105.00000000;0E-8;;105.00000000;;127.94999695;;26.15999985;-0.37100000;1.43210000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-17;239.14000000;147.37000000;;106.73000000;85.00000000;0E-8;18.00000000;103.00000000;0E-8;107.16000000;;107.16000000;-0.07100000;0.49640000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-17;147.24000000;106.29000000;;138.94000000;116.00000000;17.00000000;2.00000000;135.00000000;0E-8;160.35000000;;49.54000000;0.01300000;1.73860000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-17;103.40000000;69.97000000;;144.35000610;100.00000000;0E-8;28.00000000;128.00000000;0E-8;171.19000244;;6.31000000;0.05200000;2.17860000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-17;632.59000000;512.90000000;70.71000000;200.42000000;282.00000000;0E-8;19.00000000;301.00000000;;208.69000244;;208.69000244;-0.17300000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-17;703.38000488;659.79000000;33.58000183;137.52999878;159.66999817;0E-8;12.92000008;172.58000183;0E-8;188.80000305;;188.80000305;-0.35800000;1.19000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-17;658.38000488;477.52000000;67.59999847;225.63000488;300.63000488;0E-8;0E-8;300.63000488;0E-8;216.41000366;;20.04999924;-0.48700000;1.24140000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-17;639.67999268;479.79000000;71.48999786;144.38000488;0E-8;31.43000031;0E-8;31.43000031;0E-8;143.61000061;;143.61000061;-1.24300000;0.47930000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-17;476.02400000;376.26000000;71.14000000;405.26000000;594.00000000;0E-8;;594.00000000;;451.85998535;;63.65999985;0.79500000;2.30570000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-17;368.27999878;264.47000000;;663.27001953;679.00000000;0E-8;;679.00000000;;548.72998047;;63.15000153;-2.09000000;4.32710000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-17;590.77001953;335.04000000;36.22999954;34.61000061;0E-8;0E-8;;0E-8;;27.06999969;;27.06999969;0.07200000;0.67140000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-17;327.32000000;267.26000000;;16.50000000;0E-8;0E-8;0E-8;0E-8;0E-8;47.27000046;;19.36000061;-0.08800000;0.79930000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-17;264.39001465;211.51000000;;740.86999512;493.14999390;75.43000031;0E-8;568.58001709;0E-8;721.69000244;;62.47999954;-1.36500000;6.03360000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-17;547.00000000;426.57000000;57.70000076;44.77999878;81.27999878;0E-8;1.00000000;82.27999878;0E-8;44.93999863;;44.93999863;0.06400000;0.09930000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-17;154.30999756;132.94000000;;250.32000732;266.00000000;0E-8;0E-8;266.00000000;0E-8;188.83000183;;188.83000183;0.23100000;1.51710000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-17;128.11000061;98.53000000;;218.66000366;143.00000000;22.00000000;0E-8;165.00000000;0E-8;180.30000305;;7.05000019;0.00200000;1.82290000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-18;109.65000000;26.68000000;;129.32000000;44.00000000;30.00000000;0E-8;74.00000000;0E-8;350.32000732;;71.23999786;-0.56200000;3.19710000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-18;113.29000000;3.45000000;84.00000000;31.32999992;12.84000015;0E-8;;12.84000015;;30.70000076;;30.70000076;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-18;300.92999268;255.43000000;44.61000061;697.80999756;258.00000000;0E-8;;258.00000000;;738.46002197;;738.46002197;8.04800000;0.85000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-18;388.59000000;361.68000000;52.94000000;1600.00000000;838.00000000;0E-8;;838.00000000;;1619.20996094;;1175.20996094;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-18;301.35000000;251.39000000;43.42000000;804.00000000;804.00000000;0E-8;;804.00000000;;1243.77001953;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-18;251.53000000;229.89000000;;700.97998047;0E-8;0E-8;;0E-8;806.00000000;1237.32995605;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-18;229.92000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1237.32995605;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-18;251.42000000;137.92000000;;805.15002441;782.00000000;0E-8;;782.00000000;;1237.32995605;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-18;137.55000000;14.25000000;;782.00000000;871.00000000;0E-8;;871.00000000;;1295.22998047;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-18;57.54999924;42.67000000;;2149.00000000;1214.00000000;935.00000000;;2149.00000000;;2015.71997070;;2015.71997070;0.59200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-18;41.84000015;21.82000000;;2201.64990234;396.00000000;1824.00000000;0E-8;2219.70996094;0E-8;2028.81005859;;6.11000013;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-18;20.44000000;4.49000000;;2099.25000000;1533.00000000;554.00000000;0E-8;2088.00000000;0E-8;2051.77001953;;16.30999947;0.27400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-18;47.56600189;26.42000000;26.46999931;778.02001953;862.00000000;0E-8;0E-8;862.00000000;0E-8;866.44000244;;866.44000244;23.61200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-18;31.95999908;12.90000000;94.56999969;433.00000000;165.00000000;268.00000000;0E-8;433.00000000;0E-8;434.20999146;;434.20999146;0.39600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-18;29.18000031;3.94000000;;1469.66003418;1501.00000000;0E-8;0E-8;1501.00000000;;1506.50000000;;1506.50000000;0.42700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-18;96.09000000;4.80000000;;0E-8;5521.00000000;0E-8;0E-8;5357.00000000;0E-8;0E-8;3858.45996094;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-18;96.65000153;83.34000000;;8436.66992188;1828.00000000;0E-8;12.00000000;1852.00000000;10153.12988281;8316.37011719;4457.89990234;8316.37011719;0E-8;6.01110000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-18;153.41999817;132.96000000;;4918.20019531;3751.00000000;0E-8;;3751.00000000;;6095.31982422;;2747.18994141;1.24400000;13.52610000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-18;63.38999939;8.63000000;35.81999969;16997.93945313;12516.00000000;0E-8;0E-8;12516.00000000;0E-8;17028.14062500;;12101.61035156;2.66200000;32.27110000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-18;479.12000000;304.36000000;;41.42000000;39.00000000;0E-8;3.00000000;42.00000000;;41.25000000;;41.25000000;0.00700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-18;89.10000000;74.77000000;;35412.12890625;24129.35937500;11408.16015625;204.52000427;35742.03906250;0E-8;35236.82031250;;35236.82031250;-7.64800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-18;70.51000000;58.66000000;;35008.00000000;25859.00000000;8686.00000000;463.00000000;35008.00000000;0E-8;35354.85937500;;761.21002197;-7.55600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-18;83.97399902;58.53000000;36.58000183;1090.71997070;802.00000000;0E-8;0E-8;802.00000000;0E-8;1092.95996094;;1092.95996094;1.89500000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-18;266.57000732;204.43000000;65.69000244;114.18000031;90.00000000;0E-8;2.00000000;92.00000000;0E-8;124.02999878;;124.02999878;0.18500000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-18;213.68000000;115.16000000;;440.99000000;285.00000000;156.00000000;0E-8;441.00000000;0E-8;441.16000000;;441.16000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-18;300.35000000;273.26000000;76.36000000;1236.00000000;1124.00000000;112.00000000;0E-8;1236.00000000;0E-8;1385.96997070;;1385.96997070;0E-8;4.19860000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-18;271.82998657;250.31000000;;1497.51000977;1385.00000000;0E-8;9.00000000;1385.21997070;;1515.36999512;;128.75000000;0E-8;4.19860000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-18;220.45000000;164.84000000;;3271.87988281;3279.00000000;10.00000000;0E-8;3289.00000000;0E-8;3115.94995117;;1986.46997070;2.12800000;4.34320000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-18;161.46000000;137.88000000;;3072.14000000;2667.00000000;398.00000000;;3065.00000000;;3132.35009766;;18.04000000;0E-8;4.34320000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-18;313.88000000;278.59000000;;346.89000000;0E-8;339.00000000;;339.00000000;;303.73999023;;303.73999023;-0.00700000;0.81210000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-18;493.03000000;252.47000000;;82.02999878;84.00000000;0E-8;0E-8;84.00000000;0E-8;90.58000183;;90.58000183;-0.00700000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-18;372.59000000;256.84000000;;93.61000000;87.00000000;8.00000000;;95.00000000;;95.13999939;;2.03999996;-0.00200000;0.59110000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-18;361.26000000;;;149.00000000;;76.00000000;;147.00000000;72.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-18;353.33000000;;;71.18000031;64.00000000;0E-8;;64.00000000;;134.32000732;;134.32000732;-0.01000000;0.24890000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-18;255.10000000;205.56000000;71.11000000;135.69999695;157.00000000;0E-8;0E-8;157.00000000;0E-8;135.50000000;;0E-8;-0.00900000;0.26890000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-18;184.85000000;166.09000000;;706.21000000;697.00000000;0E-8;;697.00000000;;707.78997803;;216.30999756;0.04600000;4.63000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-18;89.84000000;61.80000000;;816.61999512;849.00000000;0E-8;16.00000000;865.00000000;;778.55999756;;92.50000000;-0.21600000;6.92070000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-18;60.33000000;39.98000000;;1031.82000000;974.00000000;40.00000000;;1014.00000000;;941.03002930;;165.55000305;-0.06500000;9.27290000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-18;909.19000000;885.81000000;63.01000000;128.72000000;94.00000000;0E-8;;94.00000000;;130.36000061;;130.36000061;0.08300000;0.19570000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-18;885.74000000;856.86000000;;103.81100000;104.00000000;0E-8;;104.00000000;;130.36000061;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-18;807.94000000;766.63000000;;272.68000000;253.00000000;0E-8;;253.00000000;;318.63000488;;181.36000061;0.11000000;0.93360000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-18;757.51000000;670.49000000;30.22000000;1005.56000000;200.00000000;0E-8;0E-8;200.00000000;0E-8;1093.38000488;;722.78997803;0.68200000;4.25320000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-18;657.76000977;620.75000000;30.37000084;416.50000000;354.00000000;0E-8;0E-8;354.00000000;0E-8;1320.22998047;;115.66999817;0.15300000;4.88210000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-18;620.19000000;557.61000000;;327.62000000;437.00000000;0E-8;0E-8;437.00000000;0E-8;1357.40002441;;26.69000053;0.10800000;4.96070000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-18;557.65997314;512.09000000;;481.00000000;481.00000000;0E-8;;481.00000000;;1368.20996094;;11.05000019;0.05700000;5.00460000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-18;511.95000000;494.62000000;;542.38000000;555.00000000;0E-8;0E-8;555.00000000;;1392.56994629;;31.60000038;0.14400000;5.12290000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-18;494.22000122;393.24000000;;610.14001465;565.00000000;0E-8;;565.00000000;;1444.08996582;;70.56999969;0.74100000;5.43680000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-18;466.76998901;443.08000000;;583.17999268;487.00000000;0E-8;0E-8;487.00000000;0E-8;1534.21997070;;108.37999725;0.60900000;7.26820000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-18;842.20001221;750.40000000;38.15999985;25.75000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;33.50000000;;33.50000000;0.08000000;0.40930000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-18;664.35000000;575.79000000;;60.31000000;58.00000000;0E-8;0E-8;58.00000000;0E-8;55.81000137;;21.14999962;0.00500000;0.76570000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-18;572.44000000;546.46000000;;53.03000000;55.00000000;0E-8;0E-8;55.00000000;0E-8;57.13999939;;0.83999997;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-18;432.88000488;381.60000000;20.10000038;955.04000000;1043.00000000;0E-8;0E-8;1043.00000000;0E-8;1992.63000488;;420.17999268;1.09500000;16.00180000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-18;375.86199951;326.30000000;20.73999977;1243.54003906;1171.00000000;0E-8;0E-8;1171.00000000;0E-8;2127.25000000;;169.47000122;3.45600000;18.52640000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-18;555.20001221;361.02000000;;43.77000046;32.00000000;10.00000000;2.00000000;44.00000000;;44.08000183;;44.08000183;0.00300000;0.13790000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-18;492.35000000;331.68000000;45.09000000;273.00000000;86.00000000;0E-8;;86.00000000;;273.51000000;;273.51000000;0.24300000;0.26680000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-18;85.37999725;33.05000000;;45.04999924;46.66999817;0E-8;1.00000000;46.66999817;0E-8;38.66999817;;38.66999817;-0.01300000;0.98960000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-18;704.20001221;624.50000000;42.31000137;87.93000031;10.00000000;0E-8;0E-8;10.00000000;;98.26999664;;98.26999664;-0.80800000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-18;614.79000000;;45.78000000;37.78000000;34.00000000;0E-8;;34.00000000;;110.86000061;;14.30000019;-0.10200000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-18;616.04998779;556.01000000;56.56000137;34.23000000;4.00000000;0E-8;0E-8;4.00000000;5.00000000;34.04999924;;34.04999924;-0.25700000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-18;460.72000122;395.66000000;66.29000092;308.67001343;342.00000000;50.00000000;0E-8;392.00000000;0E-8;586.20001221;;258.98999023;-0.45700000;5.92640000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-18;352.87000000;;;514.61000000;;371.00000000;;371.00000000;145.00000000;740.59002686;;99.41999817;-0.02400000;6.54750000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-18;658.80000000;526.33000000;;37.50000000;38.00000000;0E-8;1.00000000;39.00000000;;37.55000000;;37.55000000;-0.01000000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-18;437.56000000;356.24000000;;114.88000000;72.00000000;41.00000000;2.00000000;115.00000000;;105.76999664;;67.91999817;-0.00100000;0.79790000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-18;251.28000000;234.79000000;78.00000000;670.52000000;149.00000000;218.00000000;0E-8;367.00000000;308.31000000;1078.48999023;889.50000000;307.14999390;;8.34790000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-18;247.58000000;139.70000000;;308.36000000;309.00000000;0E-8;0E-8;309.00000000;0E-8;0E-8;308.31000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-18;139.50000000;;;828.12000000;740.00000000;99.00000000;;839.00000000;;1175.61999512;986.63000488;124.84999847;0.03400000;8.52460000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-18;362.70000000;;52.73000000;5.00000000;;0E-8;;5.00000000;;28.98999977;169.22000122;9.22000027;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-18;397.97000000;;;165.31600000;;0E-8;;169.00000000;;52.00000000;169.22000122;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-18;;;;129.00000000;129.00000000;;;129.00000000;;9.31000042;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-18;447.44000000;;85.48000000;24.83000000;0E-8;2.00000000;;29.00000000;27.00000000;19.78000069;;19.78000069;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-18;412.51000000;;83.69000000;36.33000000;;0E-8;;17.00000000;-27.00000000;9.31000042;29.07999992;9.31000042;-0.49200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-18;;;;36.33000000;38.00000000;;;38.00000000;;9.31000042;42.22000122;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-18;85.97000000;;;36.33000000;164.00000000;0E-8;;164.00000000;;9.31000042;186.22000122;;-0.01200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-18;151.01000000;126.57000000;;172.00000000;175.00000000;0E-8;;175.00000000;;174.36000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-18;792.22000000;755.00000000;37.16000000;191.91000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;161.75000000;;161.75000000;0.74400000;0.30960000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-18;737.66000000;674.60000000;15.44000000;129.83000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;256.14999390;;101.26000214;0.49400000;0.44070000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-18;625.90000000;519.76000000;14.54000000;541.63000000;148.00000000;0E-8;;148.00000000;;682.26000977;;435.89999390;0.32200000;1.62210000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-18;785.02001953;695.52000000;14.06000042;327.17999268;147.32000732;0E-8;;147.32000732;;332.92999268;;332.92999268;0.57500000;0.87460000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-18;695.12000000;624.01000000;69.79000000;197.79000000;192.00000000;0E-8;;192.00000000;;406.33999634;;14.31999969;0.11100000;0.96290000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-18;623.52000000;565.58000000;31.03000000;203.94000000;215.00000000;0E-8;10.00000000;225.00000000;;419.95999146;;1.78999996;0.02200000;1.28460000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-18;564.88000000;517.88000000;;230.81000000;241.00000000;0E-8;;241.00000000;;440.48999023;;4.30000019;0.03500000;2.06140000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-18;840.20001221;770.65000000;54.81999969;256.48001099;15.03999996;11.60000038;;26.63999939;;267.60998535;;267.60998535;0.62100000;0.63070000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-18;770.59000000;729.26000000;61.99000000;112.79000000;20.00000000;23.00000000;0E-8;43.00000000;0E-8;392.97000122;;76.91000000;0.36800000;0.75570000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-18;588.70000000;515.70000000;65.95000000;710.22000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;1139.31005859;;692.22998047;0.04800000;1.59960000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-18;502.52200000;434.01000000;20.02000000;806.67000000;370.00000000;0E-8;0E-8;370.00000000;0E-8;2570.20996094;;337.57998657;0.28200000;11.35210000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-18;430.65000000;395.98000000;;438.37000000;407.00000000;0E-8;;407.00000000;;2578.62988281;;86.18000000;0.16700000;11.70640000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-18;393.52000000;325.88000000;25.30000000;1568.67004395;1027.00000000;0E-8;;1027.00000000;;3636.07006836;;1194.27001953;2.36200000;18.86790000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-18;476.89000000;448.86000000;94.24000000;173.33000183;181.00000000;0E-8;0E-8;181.00000000;0E-8;154.61999512;;154.61999512;0.03500000;0.37540000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-18;447.50000000;410.53000000;;227.88000488;136.00000000;89.00000000;0E-8;225.00000000;0E-8;162.96000671;;6.40000000;0.07700000;0.39540000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-18;353.83000000;326.55000000;;177.85000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;178.72999573;;11.93000000;0.00700000;0.44540000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-18;446.52999878;395.46000000;;151.17999268;171.91999817;0E-8;0E-8;171.91999817;0E-8;143.05999756;;143.05999756;0.28800000;0.25890000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-18;370.39999390;326.52000000;;147.69999695;173.00000000;0E-8;;173.00000000;0E-8;161.47000122;;11.93000031;0.23600000;0.29890000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-18;578.96000000;530.82000000;24.96000000;69.44000000;53.00000000;0E-8;0E-8;53.00000000;0E-8;71.45000000;;71.45000000;0.04500000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-18;562.18800000;531.54000000;26.63000000;117.52000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;123.42000000;;123.42000000;3.84400000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-18;531.46000000;504.92000000;;68.82000000;0E-8;64.00000000;1.00000000;65.00000000;0E-8;128.24000000;;2.57000000;0.12700000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-18;466.79800000;398.22000000;15.68000000;112.49000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;185.48000000;;53.23000000;2.38000000;1.66430000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-18;398.16000000;385.51000000;;95.24000000;83.00000000;0E-8;2.00000000;85.00000000;0E-8;189.50999451;;3.27999997;0.04000000;1.68430000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-18;384.33000000;365.92000000;;162.93000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;272.39001465;;82.20999908;0.10800000;2.59640000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-18;365.95000000;351.00000000;;178.02000427;208.00000000;0E-8;0E-8;208.00000000;0E-8;279.85998535;;6.44999981;0.22200000;2.70750000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-18;350.86999512;333.70000000;;227.76000000;231.00000000;0E-8;0E-8;231.00000000;0E-8;294.61999512;;13.73999977;0.28000000;2.91960000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-18;327.60200000;284.15000000;43.70000000;725.82000000;351.00000000;0E-8;0E-8;351.00000000;0E-8;679.15002441;;164.38000488;3.97800000;7.32500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-18;283.83000000;258.00000000;;363.55000000;372.00000000;0E-8;0E-8;372.00000000;0E-8;742.01000977;;51.74000168;0.71700000;7.63390000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-18;257.81800000;235.28000000;;543.77000000;494.00000000;0E-8;0E-8;494.00000000;0E-8;880.38000488;;121.30999756;1.80000000;9.50820000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-18;325.91000000;280.83000000;56.11000000;2778.25000000;3267.00000000;0E-8;0E-8;3267.00000000;-359.00000000;6236.50976563;;376.76000977;12.82900000;40.63540000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-18;279.49000000;258.11000000;;3975.77000000;4075.00000000;0E-8;12.00000000;4087.00000000;;7209.66992188;7130.91992188;370.48999023;4.01800000;93.46610000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-18;344.47000000;309.98000000;;111.83000000;108.00000000;6.00000000;0E-8;114.00000000;0E-8;112.96000000;;112.96000000;0.12000000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-18;257.08000000;236.90000000;;4873.00000000;4869.00000000;0E-8;4.00000000;4873.00000000;;7406.33007813;7327.58984375;749.03002930;15.96300000;100.42680000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-18;219.17000000;103.61000000;;8269.33000000;10986.00000000;0E-8;;10986.00000000;;10699.95996094;10621.20996094;3067.72998047;18.04400000;117.70890000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-18;280.51599121;224.58000000;25.25000000;220.77999878;129.00000000;0E-8;0E-8;129.00000000;0E-8;279.23999023;;279.23999023;3.72900000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-18;395.36999512;151.35000000;;89.69000244;65.00000000;13.00000000;;78.00000000;;90.37000275;;90.37000275;0.08200000;0.16610000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-18;412.07998657;320.17000000;;86.93000031;81.00000000;4.00000000;1.00000000;86.00000000;;81.29000092;;81.29000092;0.00600000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-18;320.31000000;181.27000000;;86.93000031;79.00000000;2.00000000;;81.00000000;;81.29000092;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-18;354.96000000;249.05000000;;76.69000000;75.00000000;0E-8;1.00000000;76.00000000;0E-8;76.63999939;;76.63999939;0.01100000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-18;616.15997314;578.14000000;108.55999756;280.95999146;90.25000000;188.11999512;0E-8;278.36999512;0E-8;287.50000000;;287.50000000;-0.11700000;2.55820000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-18;565.92200000;515.50000000;61.51000000;1252.61000000;254.00000000;0E-8;;254.00000000;;1291.73999023;;1030.21997070;-0.10500000;9.08680000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-18;821.11999512;630.24000000;41.52000046;59.40999985;13.00000000;0E-8;1.00000000;13.00000000;;63.08000183;;63.08000183;0.06300000;0.24500000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-18;766.78000000;;72.16000000;17.46400000;;0E-8;;12.00000000;;10.00000000;;10.00000000;0.00500000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-18;743.26000977;;68.23000336;45.90999985;;0E-8;;5.17000008;;24.76000000;78.75000000;24.76000000;0.46500000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-18;734.68000000;;73.34000000;19.00000000;;0E-8;;14.88000011;;27.45000000;;27.45000000;0.15900000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-18;711.91000000;;45.67000000;292.54600000;;266.00000000;;290.00000000;;276.01000000;;292.55600000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-18;447.70000000;427.50000000;58.90000000;309.53000000;276.00000000;62.00000000;0E-8;338.00000000;0E-8;418.23999023;337.79998779;197.41999817;1.81300000;45.48110000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-18;426.91000000;404.82000000;;380.95999146;443.00000000;0E-8;0E-8;443.00000000;0E-8;454.51998901;389.61999512;54.38000107;0.43900000;46.89930000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-18;403.78000000;381.73000000;;538.07000000;564.00000000;0E-8;0E-8;564.00000000;0E-8;561.60998535;496.23001099;104.62000275;0.82900000;48.74710000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-18;381.77200317;357.86000000;46.40000153;613.11999512;533.17999268;0E-8;0E-8;533.17999268;0E-8;691.82000732;619.78997803;54.86000061;4.12600000;49.65180000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-18;357.67001343;326.53000000;;552.00000000;552.00000000;0E-8;0E-8;552.00000000;0E-8;741.01000977;647.71997070;21.64999962;1.95600000;50.21710000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-18;326.10000610;279.76000000;59.70000076;608.00000000;249.00000000;0E-8;;249.00000000;359.00000000;690.69000244;112.30000305;24.04999924;8.11900000;51.27180000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-18;727.27000000;1.20000000;;19.00000000;6.15999985;0E-8;;6.00000000;;0E-8;84.32000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-18;433.92999268;334.69000000;24.07999992;1487.60998535;314.00000000;0E-8;0E-8;314.00000000;0E-8;1571.43994141;;1571.43994141;1.76600000;7.59250000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-18;332.62000000;287.85000000;;660.54000000;486.00000000;0E-8;;486.00000000;;1756.03002930;;156.52999878;0.25400000;7.70140000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-18;286.96000000;261.98000000;;729.47000000;576.00000000;0E-8;;576.00000000;;1930.91003418;;153.72999573;0.13900000;7.83040000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-18;261.75000000;235.24000000;35.63000107;1418.07995605;1180.00000000;0E-8;0E-8;1180.00000000;0E-8;3115.36010742;;1213.09997559;0.46800000;10.17460000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-18;212.11000000;176.66000000;;2421.67993164;1997.26000977;0E-8;0E-8;1997.26000977;;3621.36010742;;1271.79003906;2.02500000;12.16040000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-18;836.66998291;;45.83000183;8.21000004;3.00000000;0E-8;0E-8;3.00000000;;8.01000023;;8.01000023;-0.01800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-18;318.76000000;113.19000000;;57.88000000;50.00000000;0E-8;8.00000000;58.00000000;0E-8;60.65999985;;60.65999985;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-18;735.75000000;606.09000000;79.18000031;416.07000732;917.00000000;0E-8;0E-8;917.00000000;;434.01998901;;434.01998901;1.19200000;6.01610000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-18;605.72998047;501.72000000;73.87000275;1131.78002930;1204.00000000;0E-8;0E-8;1204.00000000;-143.00000000;536.57000732;640.95001221;91.22000122;0.93500000;6.09500000;IGSEGR
