id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-18;803.96997070;707.30000000;92.30000305;88.19000244;140.32000732;0E-8;6.55000019;146.86999512;;90.93000031;;90.93000031;0.19400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-18;705.20000000;610.12000000;;144.11000061;137.50000000;0E-8;7.42000008;144.91999817;;95.98999786;;4.42000008;0.02700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-18;610.10998535;538.74000000;101.47000122;173.64999390;0E-8;19.00000000;11.00000000;30.00000000;144.00000000;114.37999725;10.00000000;17.80999947;0.01300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-18;501.85000610;397.09000000;79.73000336;1377.43005371;775.00000000;0E-8;;775.00000000;;718.00000000;;56.13000107;2.34600000;6.77610000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-18;396.45000000;325.70000000;;755.00000000;819.00000000;0E-8;;819.00000000;;757.08001709;;22.18000031;0.67500000;6.90500000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-18;324.35000000;259.05000000;;1039.67004395;1373.00000000;0E-8;0E-8;1373.00000000;;916.83001709;;139.63999939;1.66600000;7.93500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-18;258.74000000;242.77000000;;1317.92000000;1283.00000000;0E-8;0E-8;1283.00000000;0E-8;989.27001953;;55.86000061;0E-8;8.80180000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-18;487.41000366;;49.81000137;17.58000000;;13.00000000;;28.00000000;;16.21999931;;16.21999931;0.12600000;0.04790000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-18;313.85000000;279.14000000;32.82000000;84.13000000;56.00000000;0E-8;;56.00000000;;72.77999878;;55.30000000;-2.03200000;0.63860000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-18;279.17000000;183.69000000;;61.66000000;59.00000000;0E-8;;59.00000000;;73.75000000;;0.88999999;0.04500000;0.66750000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-18;182.87000000;93.93000000;;96.42000000;47.00000000;0E-8;;47.00000000;;94.91000366;;20.67000008;-0.30100000;0.99710000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-18;92.65000153;54.12000000;;49.72999954;112.00000000;0E-8;;112.00000000;;118.15000153;;22.98999977;-0.36300000;1.40820000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-18;239.13000000;147.53000000;;87.47000000;70.00000000;0E-8;18.00000000;88.00000000;0E-8;87.90000000;;87.90000000;-0.06900000;0.49960000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-18;147.00000000;106.33000000;;138.06000000;123.00000000;13.00000000;6.00000000;142.00000000;0E-8;132.52000427;;39.81000137;0.01300000;1.73790000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-18;103.54000000;70.01000000;;140.63000000;105.00000000;0E-8;28.00000000;133.00000000;0E-8;142.80999756;;5.07000017;0.05400000;2.17790000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-18;632.44000000;512.91000000;68.93000000;170.85000000;289.00000000;0E-8;19.00000000;308.00000000;;187.80999756;;187.80999756;-0.14400000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-18;703.59997559;659.50000000;42.25000000;158.52999878;81.20999908;0E-8;12.88000011;94.08000183;0E-8;167.63999939;;167.63999939;-0.35900000;1.18500000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-18;658.22998047;476.93000000;64.59999847;140.69000244;185.71000671;0E-8;0E-8;185.71000671;0E-8;190.72999573;;17.79999924;-0.47700000;1.23710000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-18;639.78002930;479.79000000;71.86000061;118.01999664;0E-8;23.76000023;0E-8;23.76000023;0E-8;117.27999878;;117.27999878;-1.22000000;0.47890000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-18;475.73600000;376.07000000;69.14000000;280.29000000;525.00000000;0E-8;;525.00000000;;401.64999390;;63.02999878;0.81800000;2.29360000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-18;368.36999512;264.43000000;;592.97998047;451.00000000;0E-8;;451.00000000;;494.57000732;;60.91999817;-2.05400000;4.30570000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-18;590.78997803;335.04000000;36.36999893;23.03000069;0E-8;0E-8;;0E-8;;24.00000000;;24.00000000;0.11300000;0.66210000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-18;327.52000000;268.05000000;;13.21000000;0E-8;0E-8;0E-8;0E-8;0E-8;42.15999985;;17.17000008;-0.08700000;0.78890000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-18;264.35998535;211.47000000;;516.04998779;467.97000122;75.34999847;0E-8;543.32000732;0E-8;646.91998291;;59.77999878;-1.35100000;6.00040000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-18;546.70001221;418.94000000;51.93999863;40.33000183;56.34999847;0E-8;1.00000000;57.34999847;0E-8;40.50000000;;40.50000000;0.06500000;0.09890000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-18;154.38000488;132.65000000;;192.28999329;174.00000000;0E-8;0E-8;174.00000000;0E-8;182.55000305;;182.55000305;0.24300000;1.49570000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-18;128.22999573;98.87000000;;266.19000244;218.00000000;22.00000000;0E-8;240.00000000;0E-8;191.58000183;;6.82000017;0.01200000;1.79430000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-19;109.65000000;27.02000000;;122.00000000;103.00000000;19.00000000;0E-8;122.00000000;0E-8;281.17999268;;65.30999756;-0.54800000;3.17290000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-19;113.32000000;3.43000000;84.39000000;34.33000183;13.00000000;0E-8;;13.00000000;;30.45000076;;30.45000076;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-19;301.10000610;254.73000000;47.38000107;871.42999268;258.00000000;0E-8;;258.00000000;;900.84997559;;900.84997559;8.14500000;0.84000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-19;388.64000000;361.70000000;53.44000000;1740.00000000;838.00000000;0E-8;;838.00000000;;1933.65002441;;1463.65002441;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-19;301.35000000;251.38000000;43.42000000;800.00000000;844.00000000;0E-8;;844.00000000;;1377.91003418;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-19;251.54000000;229.82000000;;839.57000732;0E-8;0E-8;;0E-8;826.00000000;1221.81994629;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-19;229.84000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1221.81994629;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-19;251.40000000;137.84000000;;804.84997559;828.00000000;0E-8;;828.00000000;;1221.81994629;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-19;137.58000000;14.22000000;;828.00000000;846.00000000;0E-8;;846.00000000;;1237.32995605;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-19;57.54999924;42.60000000;;2051.00000000;1116.00000000;935.00000000;;2051.00000000;;1934.44995117;;1934.44995117;0.57600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-19;42.02000046;21.80000000;;2086.09008789;396.00000000;1635.75000000;0E-8;2031.92004395;0E-8;1947.08996582;;5.86999989;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-19;20.42000000;4.38000000;;1917.23999023;1530.00000000;391.00000000;0E-8;1921.00000000;0E-8;1969.55004883;;15.64999962;0.27000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-19;47.55400085;26.80000000;26.25000000;740.19000244;992.00000000;0E-8;0E-8;992.00000000;0E-8;802.82000732;;802.82000732;23.27800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-19;31.96999931;12.90000000;94.77999878;450.27999878;171.00000000;268.00000000;0E-8;439.00000000;0E-8;461.88000488;;461.88000488;0.39600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-19;29.11000000;3.82000000;;1392.06005859;1414.00000000;0E-8;0E-8;1414.00000000;;1421.43994141;;1421.43994141;0.42000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-19;95.87000275;4.82000000;;0E-8;7203.00000000;0E-8;0E-8;7106.00000000;0E-8;0E-8;4476.60986328;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-19;96.76999664;83.33000000;;8923.63964844;1656.00000000;0E-8;12.00000000;1673.00000000;10474.45019531;8869.21972656;4392.60986328;8869.21972656;0E-8;6.01140000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-19;153.36000061;134.22000000;;4923.37988281;5259.00000000;0E-8;;5259.00000000;;6698.10009766;;3298.45996094;1.25100000;13.30140000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-19;63.65999985;8.47000000;37.04999924;17613.07031250;12039.00000000;0E-8;0E-8;12039.00000000;0E-8;18286.92968750;;13138.17968750;2.57400000;31.94140000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-19;479.07000000;304.32000000;;39.69000000;39.00000000;0E-8;3.00000000;42.00000000;0E-8;40.19000000;;40.19000000;0.00800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-19;89.05000000;74.79000000;;35625.85156250;24296.83984375;11295.01953125;198.94000244;35790.80078125;0E-8;35757.10937500;;35757.10937500;-7.70300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-19;70.52000000;58.74000000;;35196.44140625;25894.00000000;8806.00000000;463.00000000;35163.00000000;0E-8;36074.25000000;;815.73999023;-7.67200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-19;84.04199982;58.48000000;37.52999878;1068.44995117;786.66998291;0E-8;0E-8;786.66998291;0E-8;1070.72998047;;1070.72998047;1.93300000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-19;266.58999634;204.52000000;66.12999725;107.79000092;90.00000000;0E-8;3.00000000;93.00000000;0E-8;120.69000244;;120.69000244;0.19800000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-19;213.68000000;115.12000000;;433.00000000;286.00000000;147.00000000;0E-8;433.00000000;0E-8;433.17000000;;433.17000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-19;300.31000000;273.44000000;75.84000000;1219.58000000;1232.00000000;111.00000000;0E-8;1343.00000000;0E-8;1365.23999023;;1365.23999023;0E-8;4.47140000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-19;271.85000610;250.63000000;;1607.16003418;1415.95996094;153.77000427;9.00000000;1569.72998047;;1506.75000000;;126.83000183;0E-8;4.47140000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-19;220.43000000;164.98000000;;3375.76000000;3410.00000000;0E-8;0E-8;3410.00000000;0E-8;3241.93994141;;2027.31994629;2.16600000;4.64430000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-19;161.42000000;138.01000000;;3327.44000000;2966.00000000;390.00000000;;3356.00000000;;3223.60009766;;18.40999985;0E-8;4.64430000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-19;314.43000000;278.91000000;;465.92000000;0E-8;457.00000000;;457.00000000;;376.58999634;;376.58999634;-0.00700000;0.81290000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-19;496.03000000;377.79000000;;157.10000610;109.00000000;15.00000000;0E-8;124.00000000;0E-8;154.94000244;;154.94000244;-0.00600000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-19;372.84000000;257.08000000;;130.39000000;85.00000000;44.00000000;;129.00000000;;147.69999695;;3.49000001;-0.00200000;0.59140000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-19;361.54000000;;;423.00000000;;365.00000000;;438.00000000;73.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-19;353.25000000;;;67.13999939;72.00000000;0E-8;;72.00000000;;394.48999023;;394.48999023;-0.00700000;0.24860000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-19;256.99000000;206.21000000;92.09000000;375.44000000;222.00000000;73.00000000;0E-8;295.00000000;0E-8;372.80999756;;0E-8;-0.00800000;0.26860000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-19;184.82000000;166.27000000;;827.37000000;755.00000000;77.00000000;;832.00000000;;890.69000244;;248.86999512;0.05300000;4.62000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-19;89.60000000;62.20000000;;893.81000000;963.00000000;0E-8;16.00000000;979.00000000;;905.66998291;;106.41999817;-0.19400000;6.89430000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-19;60.57000000;40.51000000;;1196.26000000;1029.00000000;158.00000000;;1187.00000000;;1090.83996582;;190.47000122;-0.06300000;9.21710000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-19;909.22000000;885.88000000;63.27000000;114.83000000;94.00000000;0E-8;;94.00000000;;120.52999878;;120.52999878;0.10500000;0.20430000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-19;885.80000000;856.87000000;;106.13700000;105.00000000;0E-8;;105.00000000;;120.52999878;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-19;807.91000000;766.63000000;;296.19000000;308.00000000;0E-8;;308.00000000;;331.47000122;;205.61999512;0.12100000;0.98140000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-19;757.58000000;670.71000000;30.58000000;940.86000000;236.00000000;0E-8;0E-8;236.00000000;0E-8;1010.46002197;;675.16998291;0.90700000;4.42430000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-19;657.71997070;620.33000000;30.07999992;294.67001343;378.00000000;0E-8;0E-8;378.00000000;0E-8;1189.86999512;;99.94999695;0.18500000;5.07290000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-19;620.05999756;557.49000000;;371.29000854;439.00000000;0E-8;0E-8;439.00000000;0E-8;1250.95996094;;23.05999947;0.11500000;5.15430000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-19;557.50000000;512.17000000;;454.44000244;510.00000000;0E-8;;510.00000000;;1282.68005371;;9.53999996;0.06400000;5.20290000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-19;512.01000977;494.63000000;;580.34997559;555.00000000;0E-8;0E-8;555.00000000;;1345.61999512;;27.30999947;0.15700000;5.32710000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-19;494.20000000;393.24000000;;603.85998535;649.00000000;0E-8;;649.00000000;;1430.06994629;;60.97999954;0.78200000;5.68570000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-19;466.69000244;443.40000000;;678.76000977;807.00000000;0E-8;0E-8;807.00000000;0E-8;1535.51000977;;99.01000214;0.64300000;7.66430000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-19;842.15002441;750.40000000;37.99000168;21.70000076;32.00000000;0E-8;0E-8;32.00000000;0E-8;30.00000000;;30.00000000;0.08500000;0.41570000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-19;664.39000000;575.85000000;;59.58000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;50.68999863;;18.94000053;0.00500000;0.80430000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-19;572.33000000;546.54000000;;52.53000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;52.09000015;;0.76000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-19;432.85998535;381.93000000;20.03000069;1174.02001953;1218.00000000;0E-8;0E-8;1218.00000000;0E-8;2012.06994629;;413.82998657;1.13900000;17.05570000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-19;375.86199951;326.34000000;20.73999977;1326.00000000;1326.00000000;0E-8;0E-8;1326.00000000;0E-8;2146.02001953;;158.57000732;3.55000000;19.59860000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-19;555.30999756;361.35000000;;46.84999847;32.00000000;11.00000000;2.00000000;45.00000000;;82.08999634;;82.08999634;0.00400000;0.13710000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-19;492.53000000;332.13000000;45.59000000;314.00000000;103.00000000;0E-8;;103.00000000;;314.55000000;;314.55000000;0.27800000;0.26570000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-19;85.34999847;33.05000000;;44.06999969;46.72999954;0E-8;1.00000000;46.72999954;0E-8;36.33000183;;36.33000183;-0.00900000;0.98290000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-19;704.27001953;624.50000000;42.66999817;119.29000092;10.00000000;0E-8;0E-8;10.00000000;;120.91999817;;120.91999817;-0.78600000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-19;614.76000000;;45.62000000;27.33000000;33.00000000;0E-8;;33.00000000;;132.85000610;;17.59000015;-0.09600000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-19;616.09002686;556.05000000;56.77999878;28.25000000;3.00000000;0E-8;0E-8;3.00000000;5.00000000;30.85000038;;30.85000038;-0.24900000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-19;460.57000732;395.85000000;65.48000336;292.29000854;349.00000000;0E-8;0E-8;349.00000000;0E-8;503.26000977;;253.94000244;-0.44600000;5.90860000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-19;352.88000000;;;461.23000000;;300.00000000;;300.00000000;161.00000000;680.50000000;;94.30999756;-0.02300000;6.53000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-19;658.85000000;526.25000000;;33.58000000;32.00000000;0E-8;1.00000000;33.00000000;;33.63000000;;33.63000000;-0.01000000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-19;437.39000000;356.02000000;;91.00000000;78.00000000;11.00000000;2.00000000;91.00000000;;84.83999634;;50.40000153;-0.00100000;0.79710000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-19;251.29000000;235.09000000;79.00000000;708.31000000;152.00000000;244.00000000;0E-8;396.00000000;311.12000000;1114.52001953;933.72998047;287.10998535;;8.32710000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-19;247.59000000;139.70000000;;311.08000000;311.00000000;0E-8;0E-8;311.00000000;0E-8;0.03000000;311.12000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-19;139.48000000;;;861.19000000;747.00000000;115.00000000;;862.00000000;;1216.22998047;1035.43994141;116.69999695;0.03500000;8.50290000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-19;362.79000000;;56.97000000;10.67000000;;0E-8;;5.00000000;;20.79000092;166.61000061;6.61000013;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-19;397.99000000;;;157.70500000;;0E-8;;157.00000000;;53.00000000;166.61000061;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-19;;;;133.00000000;133.00000000;;;133.00000000;;6.67000008;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-19;445.11000000;;41.40000000;15.51000000;0E-8;0E-8;;25.00000000;25.00000000;14.18000031;;14.18000031;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-19;412.58000000;;84.12000000;39.45000000;;0E-8;;17.00000000;-25.00000000;6.67000008;20.86000061;6.67000008;-0.47900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-19;;;;39.45000000;57.00000000;;;57.00000000;;6.67000008;39.61000061;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-19;85.69000000;;;39.45000000;175.00000000;0E-8;;175.00000000;;6.67000008;183.61000061;;-0.01200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-19;150.87000000;126.57000000;;163.00000000;173.00000000;0E-8;;173.00000000;;165.36000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-19;792.43000000;754.99000000;38.53000000;268.35000000;54.00000000;0E-8;0E-8;54.00000000;0E-8;191.72999573;;191.72999573;0.78100000;0.37290000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-19;737.67000000;674.60000000;15.47000000;103.29000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;296.76998901;;120.02999878;0.52100000;0.52430000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-19;626.08000000;519.77000000;14.81000000;567.44000000;148.00000000;0E-8;;148.00000000;;724.21002197;;456.22000122;0.36800000;1.82290000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-19;785.09002686;695.51000000;14.19999981;307.85000610;147.32000732;0E-8;;147.32000732;;304.57000732;;304.57000732;0.61400000;0.93290000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-19;695.09000000;624.01000000;68.76000000;191.75000000;209.00000000;0E-8;;209.00000000;;331.47000122;;13.89999962;0.12100000;1.02710000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-19;623.52000000;565.58000000;31.03000000;228.00000000;218.00000000;0E-8;10.00000000;228.00000000;;348.79998779;;1.74000001;0.03000000;1.35290000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-19;564.91000000;517.85000000;;236.28000000;221.00000000;0E-8;;221.00000000;;388.54998779;;4.17000008;0.04900000;2.13860000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-19;840.25000000;772.24000000;55.72000122;220.83000183;120.34999847;4.44000006;;124.79000092;;244.78999329;;244.78999329;0.66100000;0.64430000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-19;770.67000000;730.18000000;64.07000000;235.38000000;165.00000000;8.00000000;0E-8;173.00000000;0E-8;324.60998535;;68.40000000;0.38400000;0.77430000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-19;589.12000000;516.79000000;68.00000000;653.82000000;411.00000000;0E-8;0E-8;411.00000000;0E-8;1008.59002686;;615.61999512;0.06100000;1.67290000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-19;502.64000000;434.13000000;20.39000000;985.74000000;449.00000000;0E-8;0E-8;449.00000000;0E-8;2548.65991211;;327.63000488;0.36300000;11.76290000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-19;430.65000000;396.32000000;;571.00000000;571.00000000;0E-8;;571.00000000;;2635.10009766;;79.26000000;0.18300000;12.11860000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-19;393.60000000;325.92000000;25.97000000;1616.33000000;1183.00000000;0E-8;;1183.00000000;;3751.96997070;;1152.17004395;2.44900000;19.52710000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-19;476.78000000;448.85000000;88.51000000;154.99000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;135.13999939;;135.13999939;0.03800000;0.37710000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-19;447.45999146;410.60000000;;232.49000549;137.00000000;107.00000000;0E-8;244.00000000;0E-8;145.60000610;;5.59000015;0.08100000;0.39710000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-19;353.86000000;326.58000000;;184.79000000;182.00000000;0E-8;0E-8;182.00000000;0E-8;166.88000488;;10.43000031;0.00700000;0.44710000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-19;446.47000122;395.60000000;;138.02999878;179.41999817;0E-8;0E-8;179.41999817;0E-8;138.94999695;;138.94999695;0.30200000;0.25860000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-19;370.35000000;326.67000000;;186.83000183;212.00000000;0E-8;;212.00000000;0E-8;156.94999695;;11.59000015;0.24300000;0.29860000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-19;579.05000000;530.82000000;26.10000000;71.21000000;53.00000000;0E-8;0E-8;53.00000000;0E-8;70.49000000;;70.49000000;0.05000000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-19;562.20000000;531.55000000;26.76000000;109.33000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;114.25000000;;114.25000000;3.92400000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-19;531.45000000;504.93000000;;63.09000000;0E-8;64.00000000;1.00000000;65.00000000;0E-8;118.48000000;;2.28000000;0.13000000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-19;466.80200000;398.28000000;15.72000000;111.50000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;169.99000000;;47.23000000;2.44000000;1.66570000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-19;398.03000000;385.62000000;;97.32000000;102.00000000;0E-8;2.00000000;104.00000000;0E-8;175.06000000;;3.13000011;0.04100000;1.68570000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-19;384.39000000;365.81000000;;168.52000000;161.00000000;0E-8;0E-8;161.00000000;0E-8;255.44000244;;78.58000183;0.11100000;2.59860000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-19;365.88000000;351.00000000;;174.02000000;154.00000000;39.00000000;0E-8;193.00000000;0E-8;263.57998657;;6.15999985;0.22600000;2.71000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-19;350.82998657;333.65000000;;205.69000244;206.00000000;13.00000000;0E-8;219.00000000;0E-8;278.60998535;;13.13000011;0.28600000;2.92290000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-19;327.67400000;284.14000000;44.25000000;714.84000000;349.00000000;0E-8;0E-8;349.00000000;0E-8;636.95001221;;152.97000122;4.09800000;7.33000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-19;283.82000000;257.99000000;;361.44000000;370.00000000;0E-8;0E-8;370.00000000;0E-8;703.60998535;;50.29999924;0.73400000;7.63860000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-19;257.83999634;235.20000000;;523.82000732;469.00000000;0E-8;0E-8;469.00000000;0E-8;843.78002930;;117.93000031;1.84300000;9.51430000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-19;325.91000366;280.85000000;56.11000061;2958.00000000;3323.00000000;0E-8;0E-8;3323.00000000;-365.00000000;6492.97021484;;371.98001099;13.06900000;42.36710000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-19;279.55000000;258.13000000;;4314.69000000;4080.00000000;0E-8;12.00000000;4092.00000000;;7541.04980469;7489.64013672;362.60998535;4.09900000;95.35140000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-19;344.45000000;309.99000000;;109.65000000;108.00000000;6.00000000;0E-8;114.00000000;0E-8;110.13000000;;110.13000000;0.12300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-19;257.08000000;237.00000000;;4862.00000000;4858.00000000;0E-8;4.00000000;4862.00000000;;7685.79003906;7634.37988281;725.45001221;16.34700000;102.48570000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-19;219.07000000;102.86000000;;8200.69000000;9700.00000000;0E-8;;9700.00000000;;10739.83984375;10688.42968750;2882.47998047;18.21200000;119.83860000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-19;280.57000732;224.58000000;25.77000046;305.98999023;129.00000000;0E-8;0E-8;129.00000000;0E-8;309.95999146;;309.95999146;3.80500000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-19;395.38000488;151.72000000;;88.62000275;74.00000000;13.00000000;;87.00000000;;87.83000183;;87.83000183;0.08400000;0.17140000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-19;411.95000000;320.31000000;;99.50000000;80.00000000;3.00000000;18.00000000;101.00000000;;80.98000336;;80.98000336;0.00600000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-19;320.31000000;181.41000000;;99.50000000;80.00000000;0E-8;;80.00000000;;80.98000336;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-19;354.94000244;249.05000000;;76.54000092;76.00000000;0E-8;1.00000000;77.00000000;0E-8;73.63999939;;73.63999939;0.01100000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-19;616.09002686;578.45000000;104.80999756;378.51000977;91.58999634;305.01000977;0E-8;396.60000610;0E-8;330.04998779;;330.04998779;-0.11000000;2.52430000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-19;566.02800000;515.50000000;62.09000000;1266.50000000;254.00000000;0E-8;;254.00000000;;1295.50000000;;986.71997070;0.22700000;8.96570000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-19;821.28997803;630.24000000;42.50999832;57.33000183;13.00000000;0E-8;1.00000000;13.00000000;;58.50999832;;58.50999832;0.07300000;0.26000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-19;766.78000000;;72.16000000;11.00000000;;0E-8;;11.00000000;;7.00000000;;7.00000000;0.00500000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-19;743.25000000;;68.13999939;5.59999990;;0E-8;;15.78999996;;16.95000000;51.41000000;16.95000000;0.49000000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-19;734.69000000;;73.48000000;16.00000000;;0E-8;;14.89000034;;25.66000000;;25.66000000;0.16700000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-19;711.35000000;;40.33000000;136.25500000;;141.00000000;;141.00000000;;107.01000000;;136.26500000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-19;447.74000000;427.29000000;59.29000000;445.35000000;273.00000000;58.00000000;0E-8;331.00000000;0E-8;575.07000732;459.55999756;232.71000671;1.86400000;45.51140000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-19;426.89000000;404.59000000;;425.27000000;439.00000000;0E-8;0E-8;439.00000000;0E-8;548.46002197;436.47000122;51.81000137;0.45200000;46.95570000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-19;403.73000000;381.68000000;;499.42000000;564.00000000;0E-8;0E-8;564.00000000;0E-8;601.15997314;520.71997070;99.66999817;0.85500000;48.82290000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-19;381.79400635;357.75000000;46.91999817;658.80999756;533.11999512;0E-8;0E-8;533.11999512;0E-8;625.64001465;560.35998535;51.47999954;4.24600000;49.74570000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-19;357.64999390;326.13000000;;496.70001221;543.00000000;0E-8;0E-8;543.00000000;0E-8;681.80999756;612.16998291;20.31999969;2.00300000;50.35290000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-19;326.04998779;279.98000000;58.66999817;604.69000244;648.00000000;0E-8;;648.00000000;365.00000000;758.75000000;110.12999725;23.73999977;8.26100000;51.42570000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-19;727.19000000;;;19.00000000;6.21999979;0E-8;;6.00000000;;0E-8;55.15000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-19;434.05999756;334.56000000;24.31999969;1486.60998535;313.00000000;0E-8;0E-8;313.00000000;0E-8;1438.03002930;;1438.03002930;1.75800000;7.41000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-19;332.65000000;288.21000000;;681.79998779;634.00000000;0E-8;;634.00000000;;1671.97998047;;178.36000061;0.24900000;7.51860000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-19;286.85000000;262.46000000;;862.53002930;1016.00000000;0E-8;;1016.00000000;;1903.18994141;;175.16999817;0.13300000;7.64710000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-19;262.04000854;235.32000000;49.99000168;2127.04003906;1251.00000000;0E-8;0E-8;1251.00000000;0E-8;3303.93994141;;1382.27001953;0.48600000;9.95290000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-19;212.10000000;178.25000000;;2777.89990234;2848.72998047;0E-8;0E-8;2848.72998047;;4082.76000977;;1449.16003418;2.09500000;11.93710000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-19;836.71997070;;46.06999969;7.40000010;3.00000000;0E-8;0E-8;3.00000000;;7.76999998;;7.76999998;-0.01500000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-19;318.70000000;113.04000000;;48.90000000;41.00000000;0E-8;8.00000000;49.00000000;0E-8;55.91999817;;55.91999817;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-19;735.48999023;606.01000000;78.38999939;397.92999268;747.00000000;0E-8;0E-8;747.00000000;;415.98999023;;415.98999023;1.20900000;6.01140000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-19;605.75000000;501.80000000;74.27999878;1005.05999756;987.00000000;0E-8;0E-8;987.00000000;-143.00000000;526.09002686;626.59997559;100.55999756;0.95800000;6.09000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-19;803.67999268;707.29000000;90.23999786;84.83000183;140.53999329;0E-8;6.67000008;147.21000671;;85.09999847;;85.09999847;0.19400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-19;705.22000000;610.10000000;;144.78999329;136.83999634;0E-8;7.48999977;144.33000183;;90.45999908;;4.88000011;0.02700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-19;610.10000000;538.72000000;101.35000000;170.64999390;0E-8;17.00000000;11.00000000;28.00000000;143.00000000;110.51000214;10.00000000;19.63999939;0.01300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-19;501.92999268;397.14000000;80.09999847;1058.17004395;879.00000000;0E-8;;879.00000000;;691.29998779;;48.04999924;2.40200000;6.77140000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-19;396.41000000;325.77000000;;875.42000000;901.00000000;0E-8;;901.00000000;;721.40997314;;18.97999954;0.68800000;6.90000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-19;324.30000000;258.88000000;;1106.71997070;1186.00000000;0E-8;0E-8;1186.00000000;;854.90997314;;119.52999878;1.70300000;7.93000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-19;258.81000000;242.65000000;;1160.62000000;1136.00000000;0E-8;0E-8;1136.00000000;0E-8;915.61999512;;47.81000137;0E-8;8.79570000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-19;487.38000000;;49.26000000;12.94999981;;13.00000000;;28.00000000;;15.43999958;;15.43999958;0.13800000;0.04710000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-19;313.85000000;279.24000000;32.82000000;89.00000000;89.00000000;0E-8;;89.00000000;;70.98000336;;54.90000000;-1.99100000;0.63140000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-19;279.18000000;183.85000000;;93.58000000;93.00000000;0E-8;;93.00000000;;71.75000000;;0.67000002;0.04700000;0.66000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-19;182.81000000;94.34000000;;100.63000000;110.00000000;0E-8;;110.00000000;;87.83000183;;15.56000042;-0.29500000;0.98290000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-19;92.66000366;54.18000000;;122.08000183;120.00000000;0E-8;;120.00000000;;105.43000031;;17.30999947;-0.35400000;1.38430000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-19;239.45000000;147.39000000;;70.05000000;35.00000000;0E-8;18.00000000;53.00000000;0E-8;70.48000000;;70.48000000;-0.06800000;0.50290000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-19;147.02000000;106.10000000;;95.34999847;76.00000000;15.00000000;4.00000000;95.00000000;0E-8;111.25000000;;36.41999817;0.01400000;1.73710000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-19;103.63000000;69.66000000;;94.91000000;62.00000000;0E-8;28.00000000;90.00000000;0E-8;119.87999725;;4.63999987;0.05700000;2.17710000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-19;632.30000000;512.86000000;67.27000000;164.41000366;271.26000977;2.16000009;19.00000000;292.42001343;;172.41999817;;172.41999817;-0.11600000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-19;703.75000000;659.40000000;48.22999954;138.66999817;81.25000000;0E-8;13.00000000;94.25000000;0E-8;148.33000183;;148.33000183;-0.35800000;1.18000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-19;658.16998291;476.42000000;63.40000153;125.30999756;143.25000000;0E-8;0E-8;143.25000000;0E-8;168.91000366;;15.75000000;-0.46600000;1.23290000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-19;639.86000000;479.79000000;72.16000000;91.38999939;0E-8;15.89000034;0E-8;15.89000034;0E-8;90.68000031;;90.68000031;-1.19600000;0.47860000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-19;475.60000000;375.45000000;68.19000000;216.74000000;332.00000000;0E-8;;332.00000000;;349.82998657;;61.36999893;0.84300000;2.28140000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-19;368.29000854;264.52000000;;389.75000000;516.00000000;0E-8;;516.00000000;;440.01998901;;57.15999985;-2.01700000;4.28430000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-19;590.80999756;335.04000000;36.50999832;23.14999962;0E-8;0E-8;;0E-8;;23.11000061;;23.11000061;0.15500000;0.65290000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-19;327.15000000;267.53000000;;10.57000000;35.00000000;0E-8;0E-8;35.00000000;0E-8;39.91999817;;16.53000069;-0.08600000;0.77860000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-19;264.41000366;211.46000000;;609.40997314;488.69000244;75.26000214;0E-8;563.95001221;0E-8;588.32000732;;59.41999817;-1.33900000;5.96710000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-19;546.52001953;426.40000000;48.45000076;36.22999954;45.52999878;0E-8;1.00000000;46.52999878;0E-8;36.40000153;;36.40000153;0.06600000;0.09860000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-19;154.38000488;132.45000000;;104.00000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;142.91999817;;142.91999817;0.25400000;1.47430000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-19;128.02000427;98.36000000;;77.16999817;101.00000000;22.00000000;0E-8;123.00000000;0E-8;162.25000000;;5.34000015;0.02300000;1.76570000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-20;109.70000000;26.68000000;;122.47000000;53.00000000;30.00000000;0E-8;83.00000000;0E-8;272.98001099;;82.16999817;-0.53400000;3.14860000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-20;113.34000000;3.43000000;84.65000000;27.51000023;13.00000000;0E-8;;13.00000000;;27.69000053;;27.69000053;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-20;301.26998901;257.26000000;50.20999908;883.00000000;258.00000000;0E-8;;258.00000000;;905.28002930;;905.28002930;8.24400000;0.83000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-20;388.69000000;361.67000000;53.94000000;1860.00000000;834.00000000;0E-8;;834.00000000;;2213.06005859;;1705.06005859;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-20;301.34000000;251.37000000;43.22000000;800.00000000;851.00000000;0E-8;;851.00000000;;1579.66003418;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-20;251.55000000;229.74000000;;849.57000732;0E-8;0E-8;;0E-8;836.00000000;1263.05004883;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-20;229.78000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1263.05004883;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-20;251.38000000;138.02000000;;814.84997559;838.00000000;0E-8;;838.00000000;;1263.05004883;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-20;137.57000000;14.23000000;;838.00000000;844.00000000;0E-8;;844.00000000;;1221.81994629;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-20;57.54999924;42.53000000;;1921.00000000;986.00000000;935.00000000;;1921.00000000;;1870.53002930;;1870.53002930;0.56000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-20;41.88000000;21.80000000;;1935.88000488;397.00000000;1581.42004395;0E-8;1978.01000977;0E-8;1881.53002930;;5.67000008;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-20;20.42000000;4.32000000;;1846.00000000;1529.00000000;317.00000000;0E-8;1846.00000000;0E-8;1902.13000488;;15.13000011;0.26600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-20;47.56800079;25.14000000;26.50000000;659.79998779;366.00000000;0E-8;0E-8;366.00000000;0E-8;754.34002686;;754.34002686;23.00100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-20;31.97999954;13.23000000;94.77999878;501.00000000;186.00000000;315.00000000;0E-8;501.00000000;0E-8;511.88000488;;511.88000488;0.39700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-20;29.10000000;3.67000000;;1309.87000000;1313.00000000;0E-8;0E-8;1313.00000000;;1295.85998535;;1295.85998535;0.41500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-20;95.55999756;5.16000000;;0E-8;8462.00000000;0E-8;0E-8;8406.00000000;0E-8;0E-8;5455.64013672;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-20;96.80000305;83.31000000;;9663.79980469;1600.00000000;0E-8;12.00000000;1613.00000000;10770.57031250;9782.95996094;4327.31982422;9782.95996094;0E-8;6.01180000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-20;153.52000427;133.83000000;;5849.79980469;4951.00000000;0E-8;;4951.00000000;;7466.20996094;;3896.71997070;1.25600000;13.07680000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-20;63.99000168;8.39000000;38.59000015;19006.34960938;12081.00000000;0E-8;0E-8;12081.00000000;0E-8;19711.48046875;;14303.41015625;2.48400000;31.61180000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-20;479.12000000;304.32000000;;39.31000000;34.00000000;0E-8;3.00000000;37.00000000;3.00000000;39.24000000;;39.24000000;0.00800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-20;88.85000000;74.82000000;;35960.89062500;24052.65039063;12319.54980469;192.82000732;36565.03125000;0E-8;36157.41015625;;36157.41015625;-7.59900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-20;70.52000000;58.83000000;;35492.00000000;25546.00000000;9482.00000000;464.00000000;35492.00000000;0E-8;36603.58984375;;829.80999756;-7.78300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-20;84.23000000;56.22000000;40.38000000;1094.48999023;253.24000549;0E-8;0E-8;253.24000549;0E-8;1096.84997559;;1096.84997559;2.01000000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-20;266.64001465;204.41000000;67.25000000;124.97000000;83.00000000;0E-8;5.00000000;88.00000000;0E-8;115.05999756;;115.05999756;0.20900000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-20;213.69000000;115.14000000;;435.01000000;285.00000000;150.00000000;0E-8;435.00000000;0E-8;435.18000000;;435.18000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-20;300.25000000;273.49000000;75.05000000;1194.87000000;1269.00000000;111.00000000;0E-8;1380.00000000;0E-8;1345.22998047;;1345.22998047;0E-8;4.74430000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-20;271.80999756;250.99000000;;1642.38000488;1445.67004395;271.57000732;9.00000000;1717.23999023;;1484.36999512;;124.97000122;0E-8;4.74430000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-20;220.46000671;165.05000000;;3527.35009766;3476.00000000;0E-8;0E-8;3476.00000000;0E-8;3476.19995117;;2168.80004883;2.22000000;4.94540000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-20;161.46000000;138.05000000;;3536.56000000;3365.00000000;143.00000000;;3508.00000000;;3427.57006836;;19.70000076;0E-8;4.94540000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-20;313.97000000;278.71000000;;324.52000000;0E-8;332.00000000;;332.00000000;;314.35998535;;314.35998535;-0.00600000;0.81360000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-20;496.95999146;378.99000000;;374.00000000;129.00000000;234.00000000;0E-8;363.00000000;0E-8;346.77999878;;346.77999878;-0.00600000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-20;372.81000000;258.36000000;;332.77000000;85.00000000;248.00000000;;333.00000000;;322.60998535;;7.80000019;-0.00200000;0.59180000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-20;361.35000000;;;396.00000000;;323.00000000;;397.00000000;74.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-20;352.60998535;;;59.81000137;95.00000000;0E-8;;95.00000000;;369.35998535;;369.35998535;-0.00400000;0.24820000;SASGCM
