id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-20;258.00000000;206.72000000;103.31999969;418.05999756;251.00000000;124.00000000;0E-8;375.00000000;0E-8;371.45001221;;0E-8;-0.00600000;0.26820000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-20;184.70000000;166.76000000;;1263.90000000;705.00000000;577.00000000;;1282.00000000;;1217.59997559;;272.58999634;0.05700000;4.61000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-20;89.76000000;62.41000000;;1086.75000000;1013.00000000;0E-8;16.00000000;1029.00000000;;1170.71997070;;116.56999969;-0.17900000;6.86790000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-20;60.43000000;40.73000000;;1306.56000000;1026.00000000;286.00000000;;1312.00000000;;1368.30004883;;208.63000488;-0.06100000;9.16140000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-20;909.25000000;885.82000000;63.54000000;114.83000000;94.00000000;0E-8;;94.00000000;;116.50000000;;116.50000000;0.12900000;0.21290000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-20;885.72000000;856.87000000;;104.48600000;106.00000000;0E-8;;106.00000000;;116.50000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-20;807.83001709;766.63000000;;349.51998901;381.00000000;0E-8;;381.00000000;;375.11999512;;256.44000244;0.13300000;1.02930000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-20;757.63000000;671.25000000;30.83000000;903.47000000;400.00000000;0E-8;0E-8;400.00000000;0E-8;977.67999268;;652.63000488;1.14900000;4.59540000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-20;657.66998291;620.28000000;29.71999931;290.82998657;395.00000000;0E-8;0E-8;395.00000000;0E-8;1095.81994629;;86.73000336;0.22000000;5.26360000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-20;620.30000000;557.47000000;;352.00000000;227.00000000;0E-8;0E-8;227.00000000;0E-8;1143.27001953;;20.01000023;0.12100000;5.34790000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-20;557.59000000;511.87000000;;246.25000000;215.00000000;0E-8;;215.00000000;;1173.97998047;;8.27999973;0.07100000;5.40110000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-20;511.92999268;494.28000000;;246.19999695;280.00000000;0E-8;0E-8;280.00000000;;1242.96997070;;23.69000053;0.17000000;5.53140000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-20;494.19000244;393.24000000;;365.42999268;388.00000000;0E-8;;388.00000000;;1347.20996094;;52.90999985;0.82200000;5.93460000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-20;466.77999878;443.07000000;;651.21002197;507.00000000;0E-8;0E-8;507.00000000;0E-8;1475.81994629;;90.62999725;0.67500000;8.06040000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-20;842.11999512;750.40000000;37.88000107;25.75000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;26.80999947;;26.80999947;0.08900000;0.42210000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-20;664.23000000;575.43000000;;47.03000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;45.31999969;;16.92000008;0.00500000;0.84290000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-20;572.17000000;546.41000000;;46.02000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;46.66999817;;0.68000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-20;432.83999634;381.63000000;19.95000076;1024.02001953;1068.00000000;0E-8;0E-8;1068.00000000;0E-8;1980.16003418;;393.57998657;1.18000000;18.10960000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-20;375.85400000;326.37000000;20.67000000;1237.54003906;1279.00000000;0E-8;0E-8;1279.00000000;0E-8;2153.12988281;;144.30999756;3.63700000;20.67070000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-20;555.96002197;362.01000000;;106.19000244;32.00000000;62.00000000;2.00000000;96.00000000;;191.83999634;;191.83999634;0.00500000;0.13640000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-20;492.98000000;331.13000000;46.82000000;595.00000000;68.00000000;0E-8;;68.00000000;;595.57000000;;595.57000000;0.31400000;0.26460000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-20;85.44000000;33.05000000;;47.97000122;40.20999908;0E-8;1.00000000;40.20999908;0E-8;37.90999985;;37.90999985;-0.00400000;0.97610000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-20;704.34002686;624.50000000;43.02999878;119.51999664;10.00000000;0E-8;0E-8;10.00000000;;118.13999939;;118.13999939;-0.76400000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-20;614.71000000;;45.36000000;23.54000000;33.00000000;0E-8;;33.00000000;;136.02999878;;17.19000053;-0.09000000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-20;616.13000488;556.06000000;57.00000000;29.25000000;4.00000000;0E-8;0E-8;4.00000000;5.00000000;27.88999939;;27.88999939;-0.24200000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-20;460.82000732;395.12000000;66.83000183;295.55999756;201.00000000;0E-8;0E-8;201.00000000;0E-8;444.20999146;;270.00000000;-0.44100000;5.89070000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-20;352.77000000;;;446.88000000;;288.00000000;;288.00000000;162.00000000;582.50000000;;79.23999786;-0.02100000;6.51250000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-20;658.89000000;526.28000000;;35.46000000;34.00000000;0E-8;1.00000000;35.00000000;;35.51000000;;35.51000000;-0.01000000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-20;437.47000000;355.95000000;;81.00000000;69.00000000;10.00000000;2.00000000;81.00000000;;79.25000000;;44.13000107;-0.00100000;0.79640000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-20;251.27000000;234.21000000;77.00000000;576.37000000;143.00000000;126.00000000;0E-8;269.00000000;309.77000000;1067.51000977;885.23999023;242.08999634;;8.30640000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-20;247.57000000;139.70000000;;309.84000000;310.00000000;0E-8;0E-8;310.00000000;0E-8;0E-8;309.77000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-20;139.50000000;;;781.81000000;735.00000000;46.00000000;;781.00000000;;1185.51000977;1003.23999023;98.40000153;0.03600000;8.48110000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-20;362.76000000;;55.58000000;3.15000000;;0E-8;;5.00000000;;22.27000046;167.08000183;7.07999992;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-20;397.99000000;;;157.00000000;;0E-8;;157.00000000;;54.00000000;167.08000183;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-20;;;;143.00000000;143.00000000;;;143.00000000;;7.15000010;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-20;443.89000000;;27.42000000;15.99000000;0E-8;0E-8;;19.00000000;19.00000000;15.18999958;;15.18999958;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-20;412.63000000;;84.43000000;32.97000000;;0E-8;;17.00000000;-19.00000000;7.15000010;22.34000015;7.15000010;-0.46500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-20;;;;32.97000000;57.00000000;;;57.00000000;;7.15000010;40.08000183;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-20;85.72000000;;;32.97000000;175.00000000;0E-8;;175.00000000;;7.15000010;184.08000183;;-0.01200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-20;151.15000000;126.57000000;;201.00000000;173.00000000;0E-8;;173.00000000;;203.36000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-20;792.65000000;754.95000000;39.97000000;272.55000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;207.47000122;;207.47000122;0.81800000;0.43610000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-20;737.69000000;674.60000000;15.54000000;116.59000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;329.48001099;;129.88000488;0.54800000;0.60790000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-20;626.24000000;519.77000000;15.06000000;523.69000000;148.00000000;0E-8;;148.00000000;;741.35998535;;435.04998779;0.41300000;2.02360000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-20;785.14001465;695.49000000;14.28999996;261.64999390;147.07000732;0E-8;;147.07000732;;286.27999878;;286.27999878;0.65500000;0.99110000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-20;695.04000000;624.00000000;67.07000000;180.41000000;209.00000000;0E-8;;209.00000000;;307.77999878;;13.11999989;0.13100000;1.09140000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-20;623.49000000;565.60000000;26.75000000;222.63000000;219.00000000;0E-8;10.00000000;229.00000000;;314.35998535;;1.63999999;0.03800000;1.42110000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-20;564.86000000;517.94000000;;235.53000000;261.00000000;0E-8;;261.00000000;;335.51000977;;3.94000006;0.06200000;2.21570000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-20;840.27001953;772.73000000;56.08000183;193.08000183;154.61999512;0E-8;;154.61999512;;241.61999512;;241.61999512;0.69900000;0.65790000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-20;770.63000000;730.88000000;63.03000000;213.75000000;245.00000000;0E-8;0E-8;245.00000000;0E-8;302.26998901;;59.06000000;0.39700000;0.79290000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-20;589.40000000;517.19000000;69.40000000;723.62000000;558.00000000;0E-8;0E-8;558.00000000;0E-8;856.15002441;;531.53997803;0.07300000;1.74610000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-20;502.81600000;434.14000000;20.95000000;1196.56000000;396.00000000;0E-8;0E-8;396.00000000;0E-8;2375.67993164;;309.26000977;0.44700000;12.17360000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-20;430.38000000;396.55000000;;438.86000000;648.00000000;0E-8;;648.00000000;;2503.90991211;;70.56999969;0.19900000;12.53070000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-20;393.71000000;325.89000000;26.90000000;1732.83000000;1137.00000000;0E-8;;1137.00000000;;3683.96997070;;1098.06994629;2.54100000;20.18640000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-20;476.74000000;448.71000000;86.44000000;138.38999939;146.00000000;0E-8;0E-8;146.00000000;0E-8;120.33999634;;120.33999634;0.04100000;0.37890000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-20;447.45999146;410.34000000;;150.00000000;137.00000000;13.00000000;0E-8;150.00000000;0E-8;129.02000427;;4.98000002;0.08500000;0.39890000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-20;353.92000000;326.50000000;;158.59000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;148.66999817;;9.28999996;0.00600000;0.44890000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-20;446.48001099;395.04000000;;128.13999939;121.25000000;0E-8;0E-8;121.25000000;0E-8;134.38000488;;134.38000488;0.31700000;0.25820000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-20;370.35000000;326.42000000;;170.00000000;170.00000000;0E-8;;170.00000000;0E-8;151.88000488;;11.21000004;0.24900000;0.29820000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-20;579.13000000;530.82000000;27.19000000;70.44000000;53.00000000;0E-8;0E-8;53.00000000;0E-8;70.10000000;;70.10000000;0.05600000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-20;562.21000000;531.54000000;26.87000000;101.13000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;108.05000000;;108.05000000;4.00300000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-20;531.45000000;504.92000000;;65.00000000;0E-8;64.00000000;1.00000000;65.00000000;0E-8;111.54000000;;2.17000000;0.13300000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-20;466.80400000;398.23000000;15.74000000;106.25000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;159.59000000;;45.01000000;2.50600000;1.66710000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-20;398.20000000;385.81000000;;99.75000000;89.00000000;0E-8;2.00000000;91.00000000;0E-8;163.86000061;;2.97000000;0.04200000;1.68710000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-20;384.40000000;365.82000000;;158.27000000;157.00000000;0E-8;0E-8;157.00000000;0E-8;239.75999451;;74.50000000;0.11300000;2.60070000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-20;365.95000000;350.92000000;;172.98000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;247.42999268;;5.84000000;0.23100000;2.71250000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-20;350.85000000;333.40000000;;162.60000610;155.00000000;1.00000000;0E-8;156.00000000;0E-8;261.76000977;;12.44999981;0.29300000;2.92610000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-20;327.72600000;284.12000000;44.65000000;610.93000000;346.00000000;0E-8;0E-8;346.00000000;0E-8;597.21997070;;146.47000122;4.21400000;7.33500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-20;283.82998657;257.99000000;;380.55999756;372.00000000;0E-8;0E-8;372.00000000;0E-8;661.47998047;;48.86000061;0.75000000;7.64320000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-20;257.82998657;235.31000000;;505.07000732;530.00000000;0E-8;0E-8;530.00000000;0E-8;800.42999268;;114.55999756;1.88400000;9.52040000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-20;325.89999390;280.95000000;55.90999985;3057.25000000;3459.00000000;0E-8;0E-8;3459.00000000;-272.00000000;6622.16992188;;353.45001221;13.28300000;44.09890000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-20;279.67000000;258.14000000;;4524.03000000;4064.00000000;0E-8;12.00000000;4076.00000000;;7695.79980469;7652.70996094;348.85998535;4.17600000;97.23680000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-20;344.42000000;309.99000000;;107.48000000;108.00000000;6.00000000;0E-8;114.00000000;0E-8;108.68000000;;108.68000000;0.12600000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-20;257.09000000;236.90000000;;5047.59000000;4806.00000000;0E-8;4.00000000;4810.00000000;;8022.91015625;7979.81982422;702.16998291;16.72600000;104.54460000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-20;219.04000000;101.63000000;;8108.50000000;8557.00000000;0E-8;;8557.00000000;;10750.23046875;10707.13964844;2688.71997070;18.44200000;121.96820000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-20;280.63000488;224.58000000;26.34000015;325.67001343;129.00000000;0E-8;0E-8;129.00000000;0E-8;329.70999146;;329.70999146;3.88000000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-20;395.33999634;151.92000000;;84.40000153;78.00000000;13.00000000;;91.00000000;;86.02999878;;86.02999878;0.08700000;0.17680000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-20;411.86000000;320.25000000;;82.96000000;78.00000000;0E-8;6.00000000;84.00000000;;80.51000214;;80.51000214;0.00600000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-20;320.16000000;181.23000000;;82.96000000;80.00000000;0E-8;;80.00000000;;80.51000214;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-20;354.95000000;248.98000000;;69.23000336;68.00000000;0E-8;1.00000000;69.00000000;0E-8;71.58000183;;71.58000183;0.01200000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-20;616.09997559;578.20000000;105.33999634;296.89999390;91.30000305;203.02000427;0E-8;294.32000732;0E-8;311.70001221;;311.70001221;-0.10300000;2.49040000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-20;566.14000000;515.50000000;62.70000000;1330.20000000;253.00000000;0E-8;;253.00000000;;1294.96997070;;974.09002686;0.57300000;8.84460000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-20;821.46002197;630.24000000;43.50000000;57.79000092;13.00000000;0E-8;1.00000000;13.00000000;;68.06999969;;68.06999969;0.08400000;0.27500000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-20;766.78000000;;72.16000000;11.00000000;;0E-8;;11.00000000;;15.00000000;;15.00000000;0.00600000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-20;743.25000000;;68.13999939;9.03999996;;0E-8;;9.03999996;;15.40000000;43.09000000;15.40000000;0.51500000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-20;734.67999268;;73.33999634;10.00000000;;0E-8;;15.09000015;;22.06000000;;22.06000000;0.17400000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-20;711.14000000;;38.40000000;100.26400000;;102.00000000;;102.00000000;;75.01000000;;100.27400000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-20;447.78000000;427.39000000;59.67000000;436.70000000;264.00000000;58.00000000;0E-8;322.00000000;0E-8;511.00000000;439.07998657;240.10000610;1.91800000;45.54180000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-20;426.92000000;404.46000000;;400.60000000;380.00000000;0E-8;0E-8;380.00000000;0E-8;594.41998291;503.41000366;51.38000107;0.46600000;47.01210000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-20;403.73000000;381.67000000;;462.00000000;462.00000000;0E-8;0E-8;462.00000000;0E-8;670.29998779;554.78997803;98.86000061;0.88100000;48.89860000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-20;381.79200000;357.87000000;46.87000000;539.83001709;551.26000977;0E-8;0E-8;551.26000977;0E-8;644.11999512;579.50000000;51.20000076;4.36000000;49.83960000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-20;357.64999390;326.33000000;;555.00000000;555.00000000;0E-8;0E-8;555.00000000;0E-8;654.32000732;589.17999268;20.20999908;2.04900000;50.48860000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-20;326.01000977;279.98000000;57.86000061;598.90002441;653.00000000;0E-8;;653.00000000;272.00000000;748.77001953;107.95999908;22.55999947;8.40000000;51.57960000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-20;727.19000000;1.27000000;;6.00000000;6.21999979;0E-8;;6.00000000;;0E-8;46.46000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-20;434.20001221;334.49000000;24.56999969;1576.89000000;313.00000000;0E-8;0E-8;313.00000000;0E-8;1549.89001465;;1549.89001465;1.77300000;7.22750000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-20;332.63000000;288.13000000;;608.16998291;640.00000000;0E-8;;640.00000000;;1697.79003906;;194.52000427;0.24900000;7.33570000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-20;286.69000000;262.61000000;;780.46000000;1000.00000000;0E-8;;1000.00000000;;1871.63000488;;191.03999329;0.13100000;7.46390000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-20;262.20001221;236.19000000;58.06999969;2502.12988281;2010.00000000;0E-8;0E-8;2010.00000000;0E-8;3400.16992188;;1507.51000977;0.50100000;9.73110000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-20;212.13000000;178.32000000;;3078.12988281;2865.28002930;0E-8;0E-8;2865.28002930;;4510.93017578;;1580.44995117;2.16200000;11.71390000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-20;836.76000977;;46.27000046;7.59000015;4.00000000;0E-8;0E-8;4.00000000;;8.07999992;;8.07999992;-0.01200000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-20;318.60000000;112.95000000;;43.83000000;36.00000000;0E-8;8.00000000;44.00000000;0E-8;53.41999817;;53.41999817;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-20;735.35998535;605.76000000;77.98999786;383.45999146;558.00000000;0E-8;0E-8;558.00000000;;405.27999878;;405.27999878;1.22800000;6.00680000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-20;605.51000977;501.93000000;69.40000153;828.33001709;1045.00000000;0E-8;0E-8;1045.00000000;-146.00000000;522.28997803;620.08001709;111.34999847;0.97600000;6.08500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-20;803.36999512;707.29000000;88.04000092;80.50000000;140.58999634;0E-8;6.69000006;147.27999878;;79.83999634;;79.83999634;0.19400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-20;705.28000000;610.12000000;;145.13999939;136.02999878;0E-8;7.48999977;143.52000427;;85.68000031;;5.40000010;0.02800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-20;610.08000000;538.65000000;101.07000000;168.19000000;0E-8;12.00000000;11.00000000;23.00000000;146.00000000;107.77999878;10.00000000;21.73999977;0.01300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-20;502.08999634;397.04000000;80.86000061;1127.91003418;769.00000000;0E-8;;769.00000000;;674.16998291;;41.15000153;2.46300000;6.76680000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-20;396.39999390;325.41000000;;716.63000488;723.00000000;0E-8;;723.00000000;;697.57000732;;16.26000023;0.70200000;6.89500000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-20;324.33000000;258.74000000;;908.57000732;861.00000000;0E-8;0E-8;861.00000000;;809.28997803;;102.37999725;1.74000000;7.92500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-20;258.67000000;242.33000000;;855.91000000;905.00000000;0E-8;0E-8;905.00000000;0E-8;859.73999023;;40.95000076;0E-8;8.78960000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-20;487.37000000;;49.05000000;15.21000000;;13.00000000;;21.00000000;;15.84000015;;15.84000015;0.15000000;0.04640000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-20;313.87000000;279.33000000;32.89000000;73.13000000;45.00000000;0E-8;;45.00000000;;67.62000275;;52.12000000;-1.94800000;0.62430000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-20;279.42000000;183.73000000;;53.96000000;41.00000000;0E-8;;41.00000000;;68.31999969;;0.51999998;0.04900000;0.65250000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-20;182.90000000;93.88000000;;53.00000000;39.00000000;0E-8;;39.00000000;;81.25000000;;12.03999996;-0.28700000;0.96860000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-20;92.33000183;54.13000000;;51.06000137;119.00000000;0E-8;;119.00000000;;94.91000366;;13.39000034;-0.34500000;1.36040000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-20;239.50000000;147.38000000;;56.65999985;32.00000000;4.00000000;18.00000000;54.00000000;0E-8;57.11000061;;57.11000061;-0.06700000;0.50610000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-20;147.00000000;106.05000000;;99.65000000;80.00000000;20.00000000;0E-8;100.00000000;0E-8;94.30999756;;33.86000061;0.01500000;1.73640000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-20;103.48000336;69.65000000;;84.81999969;65.00000000;0E-8;28.00000000;93.00000000;0E-8;101.79000092;;4.30999994;0.05800000;2.17640000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-20;632.16000000;512.82000000;65.61000000;157.99000000;268.00000000;0E-8;18.00000000;286.00000000;;155.96000671;;155.96000671;-0.09100000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-20;703.75000000;659.48000000;48.22999954;112.45999908;99.41999817;0E-8;13.03999996;112.45999908;0E-8;123.47000122;;123.47000122;-0.35400000;1.17500000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-20;658.24000000;476.20000000;64.80000000;118.69999695;97.75000000;0E-8;0E-8;97.75000000;0E-8;142.80000305;;13.10999966;-0.45600000;1.22860000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-20;639.90002441;479.89000000;72.30999756;76.73000336;24.38999939;14.56000042;0E-8;38.95000076;0E-8;85.88999939;;85.88999939;-1.17000000;0.47820000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-20;475.48000000;375.30000000;67.36000000;196.30000000;298.00000000;0E-8;;298.00000000;;301.92001343;;56.95000000;0.86900000;2.26930000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-20;368.05999756;264.66000000;;356.10998535;717.00000000;0E-8;;717.00000000;;381.23001099;;48.77000046;-1.97800000;4.26290000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-20;590.84002686;335.07000000;36.72000122;35.61000061;1.00000000;0E-8;;1.00000000;;20.35000038;;20.35000038;0.19800000;0.64360000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-20;326.76000000;266.40000000;;11.76000000;36.00000000;0E-8;0E-8;36.00000000;0E-8;35.79000092;;14.56000042;-0.08400000;0.76820000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-20;264.60000610;211.49000000;;805.04998779;556.21997070;75.51000214;0E-8;631.72998047;0E-8;529.08001709;;58.22000122;-1.33200000;5.93390000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-20;546.59997559;426.28000000;50.02000046;35.00999832;29.37999916;0E-8;1.00000000;30.37999916;0E-8;33.88999939;;33.88999939;0.06700000;0.09820000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-20;154.33000183;132.43000000;;90.94000244;104.00000000;0E-8;0E-8;104.00000000;0E-8;76.84999847;;76.84999847;0.26600000;1.45290000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-20;128.00999451;98.24000000;;96.81999969;76.00000000;23.00000000;0E-8;99.00000000;0E-8;103.04000092;;2.86999989;0.03300000;1.73710000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-21;109.72000000;27.14000000;;165.86000061;137.00000000;13.00000000;0E-8;150.00000000;0E-8;295.00000000;;98.16000366;-0.52000000;3.12430000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-21;113.36000000;3.90000000;84.91000000;22.95999908;12.84000015;0E-8;;12.84000015;;23.27000046;;23.27000046;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-21;301.42000000;258.65000000;52.72000000;812.55999756;257.00000000;0E-8;;257.00000000;;828.42999268;;828.42999268;8.34300000;0.82000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-21;388.74000000;361.68000000;54.44000000;1980.00000000;852.00000000;0E-8;;852.00000000;;2469.41992188;;1917.42004395;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-21;301.36000000;251.38000000;43.62000000;800.00000000;628.00000000;0E-8;;628.00000000;;1830.34997559;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-21;251.47000000;229.69000000;;568.40997314;0E-8;0E-8;;0E-8;659.00000000;1368.91003418;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-21;229.73000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1368.91003418;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-21;251.33000000;138.08000000;;603.13000488;661.00000000;0E-8;;661.00000000;;1368.91003418;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-21;137.46000000;14.22000000;;661.00000000;847.00000000;0E-8;;847.00000000;;1263.05004883;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-21;57.54999924;42.49000000;;1751.00000000;1111.00000000;640.00000000;;1751.00000000;;1761.43005371;;1761.43005371;0.56900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-21;41.94000000;21.78000000;;1681.00000000;395.00000000;1267.88000488;0E-8;1662.93994141;0E-8;1775.86999512;;5.34000015;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-21;19.99000000;4.15000000;;1572.75000000;1508.00000000;143.00000000;0E-8;1652.00000000;0E-8;1798.92004395;;14.25000000;0.25300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-21;47.58200073;24.88000000;26.75000000;672.11999512;378.00000000;0E-8;0E-8;378.00000000;0E-8;724.51000977;;724.51000977;22.71200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-21;31.97999954;13.77000000;94.77999878;583.00000000;188.00000000;395.00000000;0E-8;583.00000000;0E-8;583.42999268;;583.42999268;0.39500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-21;29.52000000;3.46000000;;1156.43000000;1013.00000000;0E-8;11.00000000;1024.00000000;;1161.56994629;;1161.56994629;0.46600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-21;95.58999634;5.15000000;;0E-8;8855.00000000;0E-8;0E-8;8822.00000000;0E-8;0E-8;6673.97021484;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-21;96.88999939;83.28000000;;10851.04980469;1601.00000000;0E-8;12.00000000;1613.00000000;10640.71972656;10936.00976563;4262.02978516;10936.00976563;0E-8;6.01210000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-21;153.80000305;133.84000000;;6961.47998047;4304.00000000;1055.00000000;;5359.00000000;;8174.18017578;;4320.08984375;1.26000000;12.85210000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-21;64.55000305;6.88000000;41.25999832;19917.59960938;7861.00000000;0E-8;0E-8;7861.00000000;0E-8;20809.58984375;;15085.50976563;2.45900000;31.28210000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-21;479.13000000;304.26000000;;38.58000000;35.00000000;0E-8;3.00000000;38.00000000;;38.50000000;;38.50000000;0.00900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-21;88.65000000;74.94000000;;36450.10937500;23774.09960938;13088.24023438;173.36000061;37035.69140625;0E-8;36487.78906250;;36487.78906250;-7.50100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-21;70.50000000;58.93000000;;36093.12109375;25773.00000000;9924.00000000;463.00000000;36160.00000000;0E-8;37001.03125000;;829.84997559;-7.88300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-21;84.42000000;55.26000000;43.26000000;1092.47998047;242.27999878;0E-8;0E-8;242.27999878;0E-8;1094.92004395;;1094.92004395;2.08400000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-21;266.69000244;204.22000000;68.37000275;117.97000122;75.00000000;0E-8;6.00000000;81.00000000;0E-8;109.63999939;;109.63999939;0.21900000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-21;213.74000000;115.22000000;;469.05000000;285.00000000;184.00000000;0E-8;469.00000000;0E-8;469.22000000;;469.22000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-21;300.17000000;273.59000000;73.99000000;1165.16000000;1302.00000000;110.00000000;0E-8;1412.00000000;0E-8;1314.28002930;;1314.28002930;0E-8;5.01710000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-21;271.79000854;251.03000000;;1680.64001465;1446.68005371;271.39001465;9.00000000;1718.06994629;;1458.29003906;;122.08999634;0E-8;5.01710000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-21;220.38999939;165.16000000;;3502.18994141;3402.00000000;220.00000000;0E-8;3622.00000000;0E-8;3705.39990234;;2306.89990234;2.22800000;5.24640000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-21;161.42000000;138.33000000;;3830.44000000;3409.00000000;450.00000000;;3859.00000000;;3659.50000000;;20.95000076;0E-8;5.24640000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-21;313.63000000;278.56000000;;238.59000000;0E-8;244.00000000;;244.00000000;;266.82998657;;266.82998657;-0.00500000;0.81430000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-21;495.44000000;378.80000000;;279.17999268;129.00000000;168.00000000;0E-8;297.00000000;0E-8;276.98001099;;276.98001099;-0.00500000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-21;372.88000000;258.36000000;;305.46000000;85.00000000;220.00000000;;305.00000000;;294.83999634;;6.23000002;-0.00200000;0.59210000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-21;360.80000000;;;436.00000000;;380.00000000;;380.00000000;69.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-21;352.20001221;;;84.16000366;108.00000000;0E-8;;108.00000000;;449.01000977;;449.01000977;-0.00200000;0.24790000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-21;257.01000000;206.93000000;92.33000000;436.86999512;251.00000000;228.00000000;0E-8;479.00000000;0E-8;442.36999512;;0E-8;-0.00500000;0.26790000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-21;184.81000000;167.21000000;;1825.57000000;372.00000000;1437.00000000;;1809.00000000;;1422.77001953;;409.79998779;0.06600000;4.60000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-21;89.60000000;63.69000000;;1740.25000000;1124.00000000;658.00000000;16.00000000;1798.00000000;;1495.43005371;;175.24000549;-0.15800000;6.84140000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-21;60.64000000;42.63000000;;2372.10000000;901.00000000;1463.00000000;;2364.00000000;;1795.54003906;;313.64001465;-0.05900000;9.10570000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-21;909.29000000;885.74000000;63.90000000;108.78000000;81.00000000;0E-8;;81.00000000;;113.63999939;;113.63999939;0.15300000;0.22140000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-21;885.57000000;856.77000000;;90.19600000;93.00000000;0E-8;;93.00000000;;113.63999939;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-21;807.84997559;766.63000000;;326.87000000;319.00000000;0E-8;;319.00000000;;355.54998779;;240.36000061;0.14600000;1.07710000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-21;757.68000000;670.93000000;31.08000000;918.47000000;415.00000000;0E-8;0E-8;415.00000000;0E-8;1028.32995605;;675.03002930;1.40900000;4.76640000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-21;657.77000000;620.46000000;30.44000000;575.33001709;367.00000000;0E-8;0E-8;367.00000000;0E-8;1060.08996582;;80.30000305;0.25800000;5.45430000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-21;620.56000000;557.54000000;;358.42000000;223.00000000;0E-8;0E-8;223.00000000;0E-8;1089.04003906;;18.53000069;0.12800000;5.54140000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-21;557.70000000;511.78000000;;242.19000000;204.00000000;0E-8;;204.00000000;;1108.01000977;;7.67000008;0.07700000;5.59930000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-21;511.85000610;494.27000000;;245.55000305;279.00000000;0E-8;0E-8;279.00000000;;1157.43005371;;21.94000053;0.18200000;5.73570000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-21;494.18000000;393.24000000;;298.42999268;321.00000000;0E-8;;321.00000000;;1249.18994141;;48.99000168;0.86000000;6.18360000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-21;466.73001099;442.95000000;;297.91000366;378.00000000;0E-8;0E-8;378.00000000;0E-8;1379.35998535;;85.25000000;0.70700000;8.45640000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-21;842.08001709;750.40000000;37.74000168;23.67000008;32.00000000;0E-8;0E-8;32.00000000;0E-8;25.10000038;;25.10000038;0.09400000;0.42860000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-21;664.20000000;575.25000000;;46.65000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;41.79999924;;15.85000038;0.00500000;0.88140000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-21;572.37000000;546.18000000;;43.25000000;37.00000000;0E-8;0E-8;37.00000000;0E-8;42.86999893;;0.63000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-21;432.85998535;380.94000000;20.03000069;820.98000000;777.00000000;0E-8;0E-8;777.00000000;0E-8;1892.96997070;;376.08999634;1.22400000;19.16360000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-21;375.86000000;326.10000000;20.72000000;976.09000000;945.00000000;0E-8;0E-8;945.00000000;0E-8;2120.05004883;;134.57000732;3.72000000;21.74290000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-21;556.70001221;362.59000000;;214.11000061;31.00000000;170.00000000;2.00000000;203.00000000;;289.94000244;;289.94000244;0.00600000;0.13570000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-21;493.56000000;330.59000000;48.41000000;730.00000000;50.00000000;0E-8;;50.00000000;;730.61000000;;730.61000000;0.35300000;0.26360000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-21;85.73000000;33.05000000;;66.75000000;41.63999939;0E-8;1.00000000;41.63999939;0E-8;56.86999893;;56.86999893;0E-8;0.96930000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-21;704.40002441;624.50000000;43.33000183;104.05999756;10.00000000;0E-8;0E-8;10.00000000;;95.50000000;;95.50000000;-0.74200000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-21;614.66000000;;45.09000000;23.54000000;33.00000000;0E-8;;33.00000000;;115.05000305;;13.89000034;-0.08300000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-21;616.16000000;556.05000000;57.16000000;24.15999985;4.00000000;0E-8;0E-8;4.00000000;5.00000000;27.93000031;;27.93000031;-0.23400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-21;460.76000977;395.48000000;66.51000214;269.30999756;292.00000000;0E-8;0E-8;292.00000000;0E-8;384.66000366;;238.94999695;-0.43100000;5.87290000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-21;352.90000000;;;295.70000000;;130.00000000;;130.00000000;162.00000000;521.64001465;;77.43000031;-0.02000000;6.49500000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-21;659.02000000;526.42000000;;45.74000000;43.00000000;0E-8;1.00000000;44.00000000;;45.79000000;;45.79000000;-0.01000000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-21;437.62000000;356.05000000;;99.12000000;79.00000000;18.00000000;2.00000000;99.00000000;;98.70999908;;55.06999969;-0.00100000;0.79570000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-21;251.10000000;234.05000000;60.00000000;523.85000000;141.00000000;93.00000000;0E-8;234.00000000;310.23000000;972.66998291;788.36999512;209.33000183;;8.28570000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-21;247.59000000;139.70000000;;310.16000000;310.00000000;0E-8;0E-8;310.00000000;0E-8;0.01000000;310.23000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-21;139.34000000;;;717.10000000;723.00000000;0E-8;;723.00000000;;1097.28002930;912.97998047;85.08999634;0.03700000;8.45930000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-21;362.74000000;;54.63000000;3.73000000;;0E-8;;5.00000000;;24.29999924;167.72999573;7.73000002;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-21;398.08000000;;;160.35400000;;0E-8;;157.00000000;;55.00000000;167.72999573;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-21;;;;142.00000000;142.00000000;;;142.00000000;;7.80000019;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-21;444.29000000;;31.72000000;19.93000000;0E-8;0E-8;;19.00000000;19.00000000;16.57999992;;16.57999992;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-21;412.66000000;;84.62000000;26.61000000;;0E-8;;17.00000000;-19.00000000;7.80000019;24.37999916;7.80000019;-0.45000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-21;;;;26.61000000;57.00000000;;;57.00000000;;7.80000019;40.72999954;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-21;85.88000000;;;26.61000000;171.00000000;0E-8;;171.00000000;;7.80000019;184.72999573;;-0.01200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-21;151.18000000;126.67000000;;227.00000000;175.00000000;37.00000000;;212.00000000;;229.36999512;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-21;792.84200000;754.95000000;41.22000000;242.99000000;45.00000000;2.00000000;0E-8;47.00000000;0E-8;194.49000549;;194.49000549;0.85100000;0.49930000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-21;737.72000000;674.60000000;15.64000000;129.93000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;322.73001099;;121.75000000;0.57400000;0.69140000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-21;626.38000000;519.68000000;15.28000000;469.70000000;141.00000000;0E-8;;141.00000000;;725.97998047;;398.45999146;0.45700000;2.22430000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-21;785.18000000;695.49000000;14.37000000;238.74000549;146.96000671;0E-8;;146.96000671;;252.50000000;;252.50000000;0.69700000;1.04930000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-21;695.11000000;623.78000000;69.44000000;176.05000000;136.00000000;0E-8;;136.00000000;;280.82000732;;12.84000000;0.14100000;1.15570000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-21;623.60000000;565.20000000;42.38000000;160.26000000;127.00000000;0E-8;10.00000000;137.00000000;;288.04998779;;1.61000000;0.04600000;1.48930000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-21;564.91000000;517.53000000;;155.47000000;130.00000000;0E-8;;130.00000000;;305.04998779;;3.85000000;0.07600000;2.29290000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-21;840.32000732;772.44000000;56.99000168;221.27999878;125.01999664;0E-8;;125.01999664;;263.35000610;;263.35000610;0.73800000;0.67140000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-21;770.69000000;730.38000000;64.59000000;220.87000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;307.01998901;;54.52999878;0.41000000;0.81140000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-21;589.56000000;517.19000000;70.19000000;662.68000000;568.00000000;0E-8;0E-8;568.00000000;0E-8;793.07000732;;490.80999756;0.08500000;1.81930000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-21;502.98600000;433.74000000;21.48000000;1126.26000000;353.00000000;0E-8;0E-8;353.00000000;0E-8;2204.05004883;;302.79998779;0.53600000;12.58430000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-21;430.42000000;396.07000000;;455.67000000;425.00000000;0E-8;;425.00000000;;2323.89990234;;62.63999939;0.21500000;12.94290000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-21;393.80000000;325.82000000;27.66000000;1492.50000000;1005.00000000;0E-8;;1005.00000000;;3467.82006836;;1031.41003418;2.63000000;20.84570000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-21;476.76000000;448.62000000;87.47000000;133.80000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;113.81999969;;113.81999969;0.04400000;0.38070000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-21;447.42999268;410.30000000;;128.38000488;137.00000000;0E-8;0E-8;137.00000000;0E-8;120.16000366;;4.71000004;0.09000000;0.40070000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-21;353.96000000;326.43000000;;140.74000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;134.47999573;;8.77999973;0.00500000;0.45070000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-21;446.54000854;394.75000000;;129.94999695;88.54000092;0E-8;0E-8;88.54000092;0E-8;128.25000000;;128.25000000;0.33200000;0.25790000;PNST
