id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-21;370.35998535;326.30000000;;124.01999664;119.00000000;0E-8;;119.00000000;0E-8;146.99000549;;10.69999981;0.25500000;0.29790000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-21;579.20000000;530.82000000;28.15000000;68.26000000;53.00000000;0E-8;0E-8;53.00000000;0E-8;68.38999939;;68.38999939;0.06100000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-21;562.21800000;531.53000000;26.96000000;92.91000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;101.95000000;;101.95000000;4.07900000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-21;531.44000000;504.92000000;;63.09000000;0E-8;64.00000000;1.00000000;65.00000000;0E-8;105.35000000;;2.11000000;0.13600000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-21;466.80600000;398.27000000;15.76000000;106.25000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;151.79000000;;43.72000000;2.57900000;1.66860000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-21;397.98000000;385.60000000;;100.71000000;110.00000000;0E-8;2.00000000;112.00000000;0E-8;155.57000732;;2.80999994;0.04300000;1.68860000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-21;384.44000244;365.88000000;;163.08999634;158.00000000;0E-8;0E-8;158.00000000;0E-8;227.10000610;;70.48999786;0.11500000;2.60290000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-21;366.03000000;350.93000000;;174.76000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;234.11000061;;5.53000021;0.23700000;2.71500000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-21;350.87000000;333.45000000;;162.71000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;247.44000244;;11.77999973;0.29900000;2.92930000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-21;327.78400000;284.05000000;45.10000000;581.20000000;285.00000000;0E-8;0E-8;285.00000000;0E-8;558.25000000;;139.78999329;4.33000000;7.34000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-21;283.75000000;257.97000000;;294.94000244;363.00000000;0E-8;0E-8;363.00000000;0E-8;620.78997803;;47.43999863;0.76500000;7.64790000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-21;257.85000610;235.19000000;;517.86999512;468.00000000;0E-8;0E-8;468.00000000;0E-8;755.58001709;;111.23000336;1.92400000;9.52640000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-21;325.88000488;280.80000000;55.50000000;2638.62988281;3156.00000000;0E-8;0E-8;3156.00000000;-258.00000000;6549.10986328;;328.39001465;13.47700000;45.83070000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-21;279.63000000;258.13000000;;3922.23000000;4060.00000000;0E-8;12.00000000;4072.00000000;;7606.37011719;7567.06005859;330.72000122;4.24900000;99.12210000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-21;344.39000000;310.00000000;;107.48000000;108.00000000;6.00000000;0E-8;114.00000000;0E-8;107.62000000;;107.62000000;0.12900000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-21;257.09000000;236.90000000;;4813.00000000;4809.00000000;0E-8;4.00000000;4813.00000000;;8317.54003906;8278.23046875;667.33001709;17.08000000;106.60360000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-21;219.03000000;100.22000000;;7868.69000000;8018.00000000;0E-8;;8018.00000000;;10832.20019531;10792.88964844;2544.11010742;18.69300000;124.09790000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-21;280.67999268;224.58000000;26.81999969;292.88000488;129.00000000;0E-8;0E-8;129.00000000;0E-8;296.98999023;;296.98999023;3.95200000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-21;395.29998779;151.90000000;;84.29000092;78.00000000;13.00000000;;91.00000000;;82.98000336;;82.98000336;0.08900000;0.18210000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-21;411.88000000;320.23000000;;69.23000336;68.00000000;0E-8;1.00000000;69.00000000;;78.08000183;;78.08000183;0.00600000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-21;320.18000000;180.96000000;;69.23000336;68.00000000;0E-8;;68.00000000;;78.08000183;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-21;354.96000000;248.96000000;;67.23000000;66.00000000;0E-8;1.00000000;67.00000000;0E-8;69.33000183;;69.33000183;0.01200000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-21;616.13000488;578.29000000;106.94999695;356.55999756;90.95999908;257.85000610;0E-8;348.80999756;0E-8;328.76998901;;328.76998901;-0.09600000;2.45640000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-21;566.24000000;515.50000000;63.24000000;1212.65000000;252.00000000;0E-8;;252.00000000;;1275.68994141;;955.46002197;0.93200000;8.72360000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-21;821.73999023;630.24000000;45.15999985;88.00000000;13.00000000;0E-8;1.00000000;13.00000000;;88.38999939;;88.38999939;0.09500000;0.29000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-21;766.78000000;;72.16000000;11.00000000;;0E-8;;11.00000000;;36.00000000;;36.00000000;0.00600000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-21;743.25000000;;68.13999939;10.71000004;;0E-8;;10.71000004;;12.83000000;39.31000000;12.83000000;0.54100000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-21;734.66000000;;73.07000000;8.00000000;;0E-8;;15.15999985;;20.47000000;;20.47000000;0.18100000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-21;711.48000000;;41.54000000;89.77800000;;87.00000000;;87.00000000;;93.01000000;;94.10100000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-21;447.80000000;427.20000000;59.87000000;270.41000000;155.00000000;58.00000000;0E-8;213.00000000;0E-8;317.70001221;268.36999512;196.27000427;1.97000000;45.57210000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-21;427.10000610;403.98000000;;297.64999390;173.00000000;0E-8;0E-8;173.00000000;0E-8;461.27999878;403.04000854;46.93000031;0.48000000;47.06860000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-21;403.75000000;381.60000000;;292.81000000;267.00000000;0E-8;0E-8;267.00000000;0E-8;618.15002441;546.22998047;90.30000305;0.90700000;48.97430000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-21;381.81399536;357.58000000;47.38000107;364.77999878;239.00000000;0E-8;0E-8;239.00000000;0E-8;706.90997314;576.51000977;51.00999832;4.47400000;49.93360000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-21;357.68000000;325.90000000;;329.44000244;260.00000000;0E-8;0E-8;260.00000000;0E-8;693.03002930;596.82000732;20.12999916;2.09300000;50.62430000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-21;325.98999023;279.78000000;57.45000076;343.13000488;248.00000000;0E-8;;248.00000000;258.00000000;695.90002441;107.95999908;20.95999908;8.53800000;51.73360000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-21;727.23000000;1.62000000;;19.00000000;6.19000006;0E-8;;6.00000000;;0E-8;42.08000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-21;434.35998535;334.47000000;24.86000061;1757.43994141;313.00000000;0E-8;0E-8;313.00000000;0E-8;1809.73999023;;1809.73999023;1.81100000;7.04500000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-21;332.89000000;288.07000000;;991.74000000;576.00000000;0E-8;;576.00000000;;1906.56994629;;205.10000610;0.25400000;7.15290000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-21;286.92999268;262.48000000;;1039.94995117;709.00000000;0E-8;;709.00000000;;1968.82995605;;201.44000244;0.13300000;7.28070000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-21;262.30999756;235.33000000;63.15999985;1539.76000977;1229.00000000;0E-8;0E-8;1229.00000000;0E-8;3493.59008789;;1589.56005859;0.52300000;9.50930000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-21;212.28000000;177.49000000;;3400.42993164;2401.01000977;0E-8;0E-8;2401.01000977;;4844.68994141;;1666.47998047;2.22700000;11.49070000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-21;836.83001709;;46.61000061;9.13000011;3.00000000;0E-8;0E-8;3.00000000;;8.07999992;;8.07999992;-0.00900000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-21;318.73000000;112.91000000;;42.22000000;34.00000000;0E-8;8.00000000;42.00000000;0E-8;52.43000031;;52.43000031;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-21;735.41998291;605.60000000;78.18000031;362.55999756;282.00000000;0E-8;0E-8;282.00000000;;384.16000366;;384.16000366;1.25200000;6.00210000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-21;605.66998291;501.95000000;72.65000153;548.44000244;404.00000000;0E-8;0E-8;404.00000000;-127.00000000;503.86999512;595.94000244;108.52999878;1.00100000;6.08000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-21;803.47998047;706.42000000;88.81999969;72.41999817;41.99000168;0E-8;6.69999981;48.68999863;;74.80000305;;74.80000305;0.19800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-21;705.31000000;608.99000000;;51.40999985;43.13000107;0E-8;7.46999979;50.59999847;;80.48999786;;5.26000023;0.02800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-21;608.37000000;538.46000000;78.68000000;73.72000000;0E-8;1.00000000;11.00000000;12.00000000;127.00000000;102.06999969;10.00000000;21.19000053;0.01300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-21;502.14999390;396.63000000;81.13999939;563.95001221;429.00000000;0E-8;;429.00000000;;660.69000244;;43.49000168;2.51700000;6.76210000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-21;396.27000000;324.88000000;;377.13000488;460.00000000;0E-8;;460.00000000;;683.48999023;;17.18000031;0.71700000;6.89000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-21;324.44000244;258.52000000;;621.41998291;447.00000000;0E-8;0E-8;447.00000000;;797.19000244;;108.18000031;1.77600000;7.92000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-21;258.45000000;241.89000000;;479.02000000;555.00000000;0E-8;0E-8;555.00000000;0E-8;842.97998047;;43.27000046;0E-8;8.78360000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-21;487.35000000;;48.72000000;18.74000000;;13.00000000;;28.00000000;;15.85000000;;15.85000000;0.16300000;0.04570000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-21;313.91000000;279.39000000;33.03000000;75.37000000;19.00000000;0E-8;;19.00000000;;62.11999893;;46.28000000;-1.90300000;0.61710000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-21;279.17000000;183.80000000;;26.46000000;40.00000000;0E-8;;40.00000000;;62.83000183;;0.41999999;0.05100000;0.64500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-21;182.98000000;93.88000000;;51.38000000;39.00000000;0E-8;;39.00000000;;73.95999908;;9.71000004;-0.28000000;0.95430000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-21;92.00000000;54.14000000;;42.86999893;110.00000000;0E-8;;110.00000000;;85.05999756;;10.80000019;-0.33500000;1.33640000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-21;239.33999634;147.26000000;;50.47000122;33.00000000;8.00000000;18.00000000;59.00000000;0E-8;50.91999817;;50.91999817;-0.06500000;0.50930000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-21;147.00000000;106.02000000;;92.00000000;72.00000000;20.00000000;0E-8;92.00000000;0E-8;80.25000000;;27.78000069;0.01500000;1.73570000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-21;103.00000000;69.84000000;;98.83000183;97.00000000;0E-8;28.00000000;125.00000000;0E-8;86.41999817;;3.53999996;0.05800000;2.17570000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-21;632.11000000;512.37000000;65.02000000;134.28000000;162.00000000;0E-8;18.00000000;180.00000000;;142.19000244;;142.19000244;-0.06800000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-21;703.78997803;659.40000000;49.83000183;105.91000366;81.00000000;0E-8;13.00000000;94.00000000;0E-8;104.61000061;;104.61000061;-0.35000000;1.17000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-21;658.34997559;475.85000000;67.00000000;108.19999695;75.20999908;0E-8;0E-8;75.20999908;0E-8;120.44000244;;11.10999966;-0.44500000;1.22430000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-21;639.97998047;479.78000000;72.61000061;91.59999847;0E-8;15.97999954;0E-8;15.97999954;0E-8;78.86000061;;78.86000061;-1.14200000;0.47790000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-21;475.30000000;375.29000000;66.11000000;145.45000000;298.00000000;0E-8;;298.00000000;;272.01000977;;56.79000092;0.89500000;2.25710000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-21;368.08999634;264.47000000;;337.88000488;291.00000000;0E-8;;291.00000000;;336.41000366;;45.33000183;-1.93700000;4.24140000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-21;590.84997559;335.03000000;36.79000092;11.68999958;0E-8;0E-8;;0E-8;;20.20000076;;20.20000076;0.24200000;0.63430000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-21;326.92000000;267.65000000;;10.29000000;1.00000000;0E-8;0E-8;1.00000000;0E-8;34.68999863;;14.44999981;-0.08300000;0.75790000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-21;264.54000854;211.22000000;;370.17999268;349.33999634;75.68000031;0E-8;425.01998901;0E-8;465.07000732;;54.18999863;-1.31300000;5.90070000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-21;547.09997559;426.28000000;59.81999969;29.94000053;0E-8;0E-8;1.00000000;1.00000000;0E-8;33.50999832;;33.50999832;0.07000000;0.09790000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-21;154.22999573;132.43000000;;77.87000275;104.00000000;0E-8;0E-8;104.00000000;0E-8;81.18000031;;81.18000031;0.27700000;1.43140000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-21;128.02000000;98.26000000;;101.18000031;76.00000000;23.00000000;0E-8;99.00000000;0E-8;82.68000031;;3.02999997;0.04400000;1.70860000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-22;109.72000000;27.39000000;;176.00000000;162.00000000;14.00000000;0E-8;176.00000000;0E-8;344.89001465;;112.97000122;-0.50700000;3.10000000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-22;113.38000000;3.43000000;85.17000000;21.00000000;13.00000000;0E-8;;13.00000000;;20.77000046;;20.77000046;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-22;301.57000732;258.09000000;55.22999954;811.55999756;256.00000000;0E-8;;256.00000000;;826.52001953;;826.52001953;8.44200000;0.81000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-22;388.78000000;361.68000000;54.84000000;2100.00000000;831.00000000;0E-8;;831.00000000;;2723.62011719;;2121.62011719;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-22;301.37000000;251.33000000;43.82000000;800.00000000;770.00000000;0E-8;;770.00000000;;2099.58007813;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-22;251.48000000;229.78000000;;778.57000732;0E-8;0E-8;;0E-8;764.00000000;1537.18005371;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-22;229.94000000;168.54000000;;10.42000008;0E-8;0E-8;;0E-8;;1537.18005371;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-22;251.30000000;137.69000000;;732.28002930;767.00000000;0E-8;;767.00000000;;1537.18005371;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-22;137.43000000;14.19000000;;767.00000000;823.00000000;0E-8;;823.00000000;;1368.91003418;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-22;57.60000000;42.66000000;;1568.72998047;1387.00000000;158.00000000;;1544.00000000;;1618.44995117;;1618.44995117;0.57200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-22;41.89000000;21.72000000;;1519.14001465;394.00000000;1139.42004395;0E-8;1534.18994141;0E-8;1635.27001953;;4.90999985;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-22;20.12000000;3.98000000;;1483.66003418;1453.00000000;0E-8;0E-8;1460.00000000;0E-8;1660.07995605;;13.09000015;0.25200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-22;47.57600021;26.32000000;26.63999939;692.90997314;819.00000000;0E-8;0E-8;819.00000000;0E-8;713.98999023;;713.98999023;22.36300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-22;31.93000031;14.32000000;93.94999695;664.92999268;171.00000000;540.00000000;0E-8;710.00000000;0E-8;647.13000488;;647.13000488;0.39100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-22;29.12000084;3.53000000;;1034.83996582;1161.00000000;0E-8;0E-8;1161.00000000;;1055.93005371;;1055.93005371;0.41700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-22;95.48000336;5.16000000;;0E-8;9678.00000000;0E-8;0E-8;9652.00000000;0E-8;0E-8;7918.68017578;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-22;97.05999756;83.33000000;;11884.54003906;1697.00000000;0E-8;12.00000000;1694.00000000;11216.66015625;12115.42968750;4196.75000000;12115.42968750;0E-8;6.01250000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-22;153.80000305;135.26000000;;7322.00000000;6113.00000000;1209.00000000;;7322.00000000;;8889.04980469;;4696.89013672;1.26200000;12.62750000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-22;65.08000183;7.02000000;43.88000107;20712.93945313;8895.00000000;0E-8;0E-8;8895.00000000;0E-8;21734.44921875;;15582.74023438;2.44100000;30.95250000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-22;479.14000000;304.18000000;;37.46000000;34.00000000;0E-8;3.00000000;37.00000000;;37.72999954;;37.72999954;0.01000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-22;88.65000000;74.97000000;;37078.64062500;23704.74023438;13207.11035156;166.77999878;37078.64062500;0E-8;36850.21093750;;36850.21093750;-7.61200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-22;70.50000000;58.93000000;;36198.00000000;25431.00000000;10345.00000000;422.00000000;36198.00000000;0E-8;37330.51171875;;827.60998535;-8.00000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-22;84.54000000;56.26000000;45.08000000;1041.52001953;504.54998779;0E-8;0E-8;504.54998779;0E-8;1044.00000000;;1044.00000000;2.12800000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-22;266.72000000;204.35000000;69.04000000;108.18000031;81.00000000;0E-8;5.00000000;86.00000000;;101.93000031;;101.93000031;0.22800000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-22;213.84000000;115.45000000;;542.09000000;288.00000000;254.00000000;0E-8;542.00000000;0E-8;542.27000000;;542.27000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-22;300.11000000;273.46000000;73.21000000;1166.87000000;1242.00000000;110.00000000;0E-8;1352.00000000;0E-8;1284.82995605;;1284.82995605;0E-8;5.29000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-22;271.70999146;251.02000000;;1572.69995117;1451.65002441;270.76998901;9.00000000;1722.42004395;;1425.04003906;;119.36000061;0E-8;5.29000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-22;220.46000671;165.29000000;;3817.81005859;3664.00000000;34.00000000;0E-8;3698.00000000;0E-8;3780.62988281;;2311.25000000;2.29000000;5.54750000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-22;161.46000000;138.34000000;;3621.56000000;3403.00000000;190.00000000;;3593.00000000;;3779.67993164;;20.98999977;0E-8;5.54750000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-22;314.50000000;278.62000000;;304.04000000;0E-8;290.00000000;;290.00000000;;276.58999634;;276.58999634;-0.00500000;0.81500000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-22;495.45000000;278.54000000;;210.12000000;126.00000000;84.00000000;0E-8;210.00000000;0E-8;200.28999329;;200.28999329;-0.00500000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-22;372.88000000;257.77000000;;216.00000000;85.00000000;131.00000000;;216.00000000;;217.58000183;;4.51000023;-0.00200000;0.59250000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-22;361.40000000;;;577.00000000;;489.00000000;;489.00000000;77.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-22;351.84000000;;;86.62999725;107.00000000;0E-8;;107.00000000;;590.27001953;;590.27001953;0.00100000;0.24750000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-22;256.64000000;207.39000000;88.22000000;634.26000000;251.00000000;399.00000000;0E-8;650.00000000;0E-8;578.50000000;;0E-8;-0.00300000;0.26750000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-22;184.69000000;167.39000000;;2035.95000000;132.00000000;1922.00000000;;2054.00000000;;1576.73999023;;553.64001465;0.07000000;4.59000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-22;89.11000000;64.19000000;;1810.72998047;1053.00000000;904.00000000;16.00000000;1973.00000000;;1736.51000977;;236.75000000;-0.13300000;6.81500000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-22;60.69000000;43.44000000;;2832.97000000;789.00000000;2042.00000000;;2831.00000000;;2150.18994141;;423.73001099;-0.05700000;9.05000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-22;909.31000000;885.73000000;64.08000000;112.89000000;99.00000000;0E-8;;99.00000000;;113.16000366;;113.16000366;0.17800000;0.23000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-22;885.72000000;856.87000000;;107.80400000;105.00000000;0E-8;;105.00000000;;113.16000366;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-22;807.88000000;766.63000000;;320.80999756;309.00000000;0E-8;;309.00000000;;343.95001221;;230.52999878;0.15900000;1.12500000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-22;757.74000000;671.09000000;31.39000000;1020.17000000;416.00000000;0E-8;0E-8;416.00000000;0E-8;1066.43994141;;701.09997559;1.68700000;4.93750000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-22;657.80999756;620.54000000;30.72999954;400.32998657;317.00000000;0E-8;0E-8;317.00000000;0E-8;1104.28002930;;74.37000275;0.29800000;5.64500000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-22;620.28997803;557.76000000;;284.36999512;425.00000000;0E-8;0E-8;425.00000000;0E-8;1108.55004883;;17.15999985;0.13500000;5.73500000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-22;557.88000000;511.95000000;;448.50000000;386.00000000;0E-8;;386.00000000;;1111.58996582;;7.09999990;0.08400000;5.79750000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-22;511.83000000;494.46000000;;427.77999878;436.00000000;0E-8;0E-8;436.00000000;;1130.41003418;;20.31999969;0.19500000;5.94000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-22;494.14999390;393.24000000;;436.29000854;504.00000000;0E-8;;504.00000000;;1189.29003906;;45.36999893;0.89700000;6.43250000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-22;466.51000977;443.53000000;;587.76000977;941.00000000;0E-8;0E-8;941.00000000;0E-8;1298.04003906;;81.30000305;0.73800000;8.85250000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-22;842.04000000;750.40000000;37.60000000;26.78000069;35.00000000;0E-8;0E-8;35.00000000;0E-8;25.60000038;;25.60000038;0.09900000;0.43500000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-22;664.16000000;575.39000000;;47.54000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;41.50999832;;16.15999985;0.00500000;0.92000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-22;572.10000000;546.37000000;;46.67000000;55.00000000;0E-8;0E-8;55.00000000;0E-8;42.16999817;;0.62000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-22;432.80999756;381.57000000;19.85000038;1194.05000000;1304.00000000;0E-8;0E-8;1304.00000000;0E-8;1779.96997070;;362.07000732;1.26000000;20.21750000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-22;375.87200000;326.28000000;20.83000000;1286.22000000;1224.00000000;0E-8;0E-8;1224.00000000;0E-8;2030.18994141;;122.69000244;3.79900000;22.81500000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-22;556.61999512;362.22000000;;300.83999634;32.00000000;268.00000000;2.00000000;302.00000000;;242.78999329;;242.78999329;0.00700000;0.13500000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-22;493.98000000;331.57000000;49.56000000;577.00000000;84.00000000;0E-8;;84.00000000;;577.65000000;;577.65000000;0.39000000;0.26250000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-22;85.86000000;33.49000000;;71.76999664;60.43000031;0E-8;1.00000000;60.43000031;0E-8;69.25000000;;69.25000000;0.00400000;0.96250000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-22;704.45001221;624.50000000;43.59000015;88.51000214;10.00000000;0E-8;0E-8;10.00000000;;80.69999695;;80.69999695;-0.71800000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-22;614.60000000;;44.77000000;21.65000000;33.00000000;0E-8;;33.00000000;;96.13999939;;11.73999977;-0.07600000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-22;616.19000000;556.04000000;57.33000000;24.28000000;4.00000000;0E-8;0E-8;4.00000000;5.00000000;30.19000053;;30.19000053;-0.22600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-22;460.67999268;395.36000000;66.08000183;241.78999329;272.00000000;0E-8;0E-8;272.00000000;0E-8;355.44000244;;202.74000549;-0.42000000;5.85500000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-22;352.77000000;;;344.30000000;;200.00000000;;200.00000000;148.00000000;461.51000977;;76.84999847;-0.01800000;6.47750000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-22;659.00000000;526.48000000;;46.65000000;46.00000000;0E-8;1.00000000;47.00000000;;46.70000000;;46.70000000;-0.00900000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-22;437.57000000;351.93000000;;112.00000000;73.00000000;37.00000000;2.00000000;112.00000000;;110.12999725;;63.61000061;-0.00100000;0.79500000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-22;251.31000000;233.43000000;81.00000000;476.31000000;93.00000000;48.00000000;0E-8;141.00000000;310.12000000;943.40997314;762.13000488;250.46000671;;8.26500000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-22;247.61000000;139.70000000;;310.16000000;310.00000000;0E-8;0E-8;310.00000000;0E-8;0E-8;310.12000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-22;139.32000000;;;662.31000000;663.00000000;0E-8;;663.00000000;;1057.41003418;876.13000488;101.80999756;0.03700000;8.43750000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-22;362.74000000;;54.63000000;0E-8;;0E-8;;0E-8;;21.28000069;166.77000427;6.76999998;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-22;397.91000000;;;146.82600000;;0E-8;;153.00000000;;56.00000000;166.77000427;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-22;;;;143.00000000;143.00000000;;;143.00000000;;6.82999992;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-22;443.89000000;;27.42000000;18.07000000;0E-8;0E-8;;19.00000000;19.00000000;14.52000046;;14.52000046;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-22;412.69000000;;84.81000000;26.61000000;;0E-8;;17.00000000;-19.00000000;6.82999992;21.35000038;6.82999992;-0.43400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-22;;;;26.61000000;56.00000000;;;56.00000000;;6.82999992;39.77000046;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-22;86.34000000;;;26.61000000;171.00000000;0E-8;;171.00000000;;6.82999992;183.77000427;;-0.01100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-22;151.12000000;126.72000000;;228.00000000;174.00000000;54.00000000;;228.00000000;;230.36999512;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-22;792.99000000;754.91000000;42.19000000;209.06000000;58.00000000;0E-8;0E-8;58.00000000;0E-8;177.61999512;;177.61999512;0.87900000;0.56250000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-22;737.76000000;674.58000000;15.77000000;136.31000000;81.00000000;0E-8;2.00000000;83.00000000;0E-8;297.25000000;;111.19000244;0.59900000;0.77500000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-22;626.52000000;519.67000000;15.50000000;470.40000000;141.00000000;0E-8;;141.00000000;;710.79998779;;395.50000000;0.50000000;2.42500000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-22;785.21997070;695.52000000;14.43999958;239.11000061;147.44000244;0E-8;;147.44000244;;242.55000305;;242.55000305;0.74000000;1.10750000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-22;695.13000000;623.91000000;70.12000000;185.46000000;174.00000000;0E-8;;174.00000000;;262.00000000;;14.89000034;0.15100000;1.22000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-22;623.42000000;565.54000000;16.87000000;177.04000000;205.00000000;0E-8;10.00000000;215.00000000;;267.79000854;;1.86000000;0.05400000;1.55750000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-22;564.93000000;517.78000000;;223.19000000;213.00000000;0E-8;;213.00000000;;282.38000488;;4.47000000;0.09000000;2.37000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-22;840.41998291;773.36000000;58.81000137;404.58999634;211.57000732;0E-8;;211.57000732;;324.82000732;;324.82000732;0.77400000;0.68500000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-22;770.75000000;730.86000000;66.15000000;286.99000000;240.00000000;0E-8;0E-8;240.00000000;0E-8;355.36999512;;61.29000000;0.42300000;0.83000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-22;589.84000000;517.19000000;71.59000000;732.51000000;567.00000000;0E-8;0E-8;567.00000000;0E-8;858.59997559;;551.58001709;0.09700000;1.89250000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-22;503.16200000;433.94000000;22.06000000;1227.18000000;391.00000000;0E-8;0E-8;391.00000000;0E-8;2183.31005859;;351.13000488;0.62800000;12.99500000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-22;430.51000000;396.06000000;;496.33000000;427.00000000;0E-8;;427.00000000;;2249.87988281;;59.65999985;0.23200000;13.35500000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-22;393.82000000;325.82000000;27.83000000;1341.33000000;1233.00000000;0E-8;;1233.00000000;;3283.69995117;;987.54998779;2.71100000;21.50500000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-22;476.76000000;448.66000000;87.47000000;139.00000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;120.54000092;;120.54000092;0.04700000;0.38250000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-22;447.41000366;410.30000000;;131.25999451;137.00000000;0E-8;0E-8;137.00000000;0E-8;123.84999847;;4.98999977;0.09500000;0.40250000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-22;353.86000000;326.44000000;;140.67000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;130.85000610;;9.30000019;0.00500000;0.45250000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-22;446.50000000;395.45000000;;129.39999390;153.66999817;0E-8;0E-8;153.66999817;0E-8;125.04000092;;125.04000092;0.34700000;0.25750000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-22;370.35000000;326.37000000;;113.98000336;119.00000000;0E-8;;119.00000000;0E-8;141.24000549;;10.43000031;0.26100000;0.29750000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-22;579.26000977;530.82000000;28.96999931;66.08000183;53.00000000;0E-8;0E-8;53.00000000;0E-8;66.61000061;;66.61000061;0.06700000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-22;562.22600000;531.52000000;27.05000000;92.92000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;95.36000000;;95.36000000;4.15300000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-22;531.43000000;504.93000000;;63.10000000;0E-8;64.00000000;1.00000000;65.00000000;0E-8;98.74000000;;1.98000000;0.13900000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-22;466.80000000;398.28000000;15.70000000;104.25000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;142.66000366;;41.02000046;2.65900000;1.67000000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-22;397.97000122;385.62000000;;115.48999786;114.00000000;0E-8;2.00000000;116.00000000;0E-8;146.35000610;;2.54999995;0.04400000;1.69000000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-22;384.51998901;365.91000000;;168.30000305;158.00000000;0E-8;0E-8;158.00000000;0E-8;211.50999451;;64.00000000;0.11800000;2.60500000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-22;366.04000000;350.98000000;;169.66000000;167.00000000;0E-8;0E-8;167.00000000;0E-8;218.33999634;;5.01999998;0.24200000;2.71750000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-22;350.95001221;333.40000000;;187.74000549;161.00000000;0E-8;0E-8;161.00000000;0E-8;230.88000488;;10.68999958;0.30600000;2.93250000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-22;327.80800000;284.07000000;45.28000000;491.78000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;522.83001709;;133.88000488;4.43800000;7.34500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-22;283.77999878;257.97000000;;389.45999146;364.00000000;0E-8;0E-8;364.00000000;0E-8;582.86999512;;46.31000137;0.78000000;7.65250000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-22;257.85598755;235.17000000;;480.98001099;466.00000000;0E-8;0E-8;466.00000000;0E-8;713.40997314;;108.56999969;1.96300000;9.53250000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-22;325.82998657;281.02000000;54.49000168;2756.19995117;3702.00000000;0E-8;0E-8;3702.00000000;-298.00000000;6282.81982422;;308.77999878;13.64000000;47.56250000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-22;279.70000000;258.20000000;;4597.27000000;4323.00000000;0E-8;12.00000000;4335.00000000;;7339.68994141;7298.31005859;314.13000488;4.31900000;101.00750000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-22;344.36000000;310.00000000;;106.48000000;107.00000000;6.00000000;0E-8;113.00000000;0E-8;107.35000000;;107.35000000;0.13100000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-22;257.08000000;236.97000000;;4795.41015625;5029.00000000;0E-8;4.00000000;5033.00000000;;8424.34960938;8382.96972656;620.58001709;17.40500000;108.66250000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-22;218.96000000;100.83000000;;7730.60000000;8774.00000000;0E-8;;8774.00000000;;10967.44042969;10926.07031250;2421.01000977;18.89400000;126.22750000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-22;280.71200562;224.58000000;27.12999916;232.88999939;128.00000000;0E-8;0E-8;128.00000000;0E-8;283.20999146;;283.20999146;4.02000000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-22;395.23000000;151.88000000;;79.43000031;78.00000000;13.00000000;;91.00000000;;79.98999786;;79.98999786;0.09200000;0.18750000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-22;411.94000000;320.23000000;;63.69000000;61.00000000;0E-8;2.00000000;63.00000000;;73.12999725;;73.12999725;0.00600000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-22;320.19000000;180.87000000;;63.69000000;63.00000000;0E-8;;63.00000000;;73.12999725;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-22;354.95000000;248.98000000;;67.76999664;67.00000000;0E-8;1.00000000;68.00000000;0E-8;68.01999664;;68.01999664;0.01300000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-22;616.09997559;578.29000000;105.33999634;300.04000854;91.05999756;216.72999573;0E-8;307.79000854;0E-8;291.27999878;;291.27999878;-0.08800000;2.42250000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-22;566.34000000;515.49000000;63.78000000;1212.65000000;252.00000000;0E-8;;252.00000000;;1274.34997559;;964.32000732;1.30200000;8.60250000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-22;822.03997803;630.24000000;46.97999954;93.83000183;12.00000000;0E-8;1.00000000;12.00000000;;94.25000000;;94.25000000;0.10800000;0.30500000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-22;766.89000000;;73.06000000;39.12500000;;0E-8;;9.00000000;;12.00000000;;12.00000000;0.00600000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-22;743.25000000;;68.13999939;10.47000027;;0E-8;;10.47000027;;17.22000000;41.38000000;17.22000000;0.56800000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-22;734.63000000;;72.67000000;5.00000000;;0E-8;;15.11999989;;19.48000000;;19.48000000;0.18800000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-22;711.50000000;;41.73000000;92.23100000;;92.00000000;;92.00000000;;64.01000000;;87.91900000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-22;447.73000000;427.46000000;59.19000000;209.31000000;352.00000000;58.00000000;0E-8;410.00000000;0E-8;248.66999817;206.52999878;155.05000305;2.01300000;45.60250000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-22;427.05999756;404.68000000;;420.11999512;435.00000000;13.00000000;0E-8;448.00000000;0E-8;328.01998901;282.85000610;44.83000183;0.49400000;47.12500000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-22;403.75000000;381.67000000;;458.00000000;458.00000000;0E-8;0E-8;458.00000000;0E-8;480.91000366;431.57998657;86.26000214;0.93300000;49.05000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-22;381.80000000;357.57000000;47.05000000;445.95001221;526.00000000;0E-8;0E-8;526.00000000;0E-8;682.03997803;605.34002686;53.02999878;4.57900000;50.02750000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-22;357.66000000;326.23000000;;483.70000000;530.00000000;0E-8;0E-8;530.00000000;0E-8;716.44000244;613.17999268;20.93000031;2.13500000;50.76000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-22;325.92999268;280.02000000;56.22999954;466.14001465;656.00000000;0E-8;;656.00000000;298.00000000;683.71002197;106.95999908;19.70999908;8.65100000;51.88750000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-22;727.24000000;1.20000000;;26.00000000;6.19000006;0E-8;;6.00000000;;0E-8;45.18000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-22;434.51998901;334.58000000;25.14999962;1756.43994141;312.00000000;0E-8;0E-8;312.00000000;0E-8;2160.34008789;;2160.34008789;1.87400000;6.86250000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-22;332.73000000;289.11000000;;826.63000000;1083.00000000;0E-8;;1083.00000000;;2220.44995117;;206.19000244;0.26400000;6.97000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-22;286.86000000;263.28000000;;1363.45996094;1146.00000000;315.00000000;;1461.00000000;;2213.70996094;;202.50999451;0.13800000;7.09750000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-22;262.57000732;235.86000000;77.12999725;2546.73999023;1695.00000000;0E-8;0E-8;1695.00000000;0E-8;3648.43994141;;1597.98999023;0.56400000;9.28750000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-22;212.33000183;178.36000000;;3384.66992188;2853.45996094;99.72000122;0E-8;2953.18994141;;5011.33007813;;1675.31005859;2.28900000;11.26750000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-22;836.88000488;;46.84999847;7.40000010;3.00000000;0E-8;0E-8;3.00000000;;7.71000004;;7.71000004;-0.00600000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-22;318.72000000;112.85000000;;37.98000000;30.00000000;0E-8;8.00000000;38.00000000;0E-8;49.45999908;;49.45999908;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-22;735.23999023;605.73000000;77.62999725;334.32998657;576.00000000;0E-8;0E-8;576.00000000;;353.44000244;;353.44000244;1.26900000;5.99750000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-22;605.58001709;502.01000000;70.81999969;765.75000000;847.00000000;0E-8;0E-8;847.00000000;-107.00000000;470.79000854;556.71002197;101.09999847;1.02100000;6.07500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-22;803.35998535;706.90000000;87.97000122;69.69000244;88.80999756;0E-8;6.69000006;95.50000000;;70.56999969;;70.56999969;0.19900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-22;705.42000000;607.96000000;;95.61000061;85.22000122;0E-8;7.50000000;92.72000122;;75.83000183;;4.90000010;0.02900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-22;608.24000000;538.44000000;77.01000000;114.14000000;0E-8;0E-8;11.00000000;11.00000000;108.00000000;95.91999817;10.00000000;19.73999977;0.01400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-22;502.13000488;397.07000000;81.05000305;805.97998047;851.00000000;0E-8;;851.00000000;;628.76000977;;43.45999908;2.57100000;6.75750000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-22;396.33000000;325.73000000;;869.19000000;831.00000000;0E-8;;831.00000000;;659.22998047;;17.17000008;0.73100000;6.88500000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-22;324.26000977;258.93000000;;1025.57995605;1311.00000000;0E-8;0E-8;1311.00000000;;776.84997559;;108.12000275;1.81300000;7.91500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-22;259.00000000;242.55000000;;1263.59997559;1071.00000000;0E-8;0E-8;1071.00000000;0E-8;824.34002686;;43.25000000;0E-8;8.77750000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-22;487.32000000;;48.17000000;12.95000000;;13.00000000;;28.00000000;;15.10000000;;15.10000000;0.17500000;0.04500000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-22;313.94000000;279.07000000;33.14000000;71.36000000;29.00000000;0E-8;;29.00000000;;60.06000000;;44.34000000;-1.85200000;0.61000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-22;278.74000000;183.93000000;;40.31000000;63.00000000;0E-8;;63.00000000;;60.58000183;;0.40000001;0.05300000;0.63750000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-22;182.90000000;94.15000000;;67.62000000;80.00000000;0E-8;;80.00000000;;70.55000305;;9.39000034;-0.27100000;0.94000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-22;91.83000183;54.15000000;;75.62999725;110.00000000;0E-8;;110.00000000;;81.12999725;;10.43999958;-0.32400000;1.31250000;JIUDFR
