id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-22;239.25999451;147.39000000;;46.74000168;33.00000000;0E-8;18.00000000;51.00000000;0E-8;47.18999863;;47.18999863;-0.06300000;0.51250000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-22;147.12000000;105.84000000;;66.97000000;45.00000000;20.00000000;0E-8;65.00000000;0E-8;73.83999634;;25.71999931;0.01600000;1.73500000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-22;103.73000336;69.07000000;;68.80000305;1.00000000;0E-8;28.00000000;29.00000000;0E-8;78.31999969;;3.26999998;0.06300000;2.17500000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-22;631.98000000;512.62000000;63.49000000;124.83000000;225.00000000;0E-8;18.00000000;243.00000000;;124.77999878;;124.77999878;-0.04600000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-22;703.79998779;659.40000000;50.22999954;97.26999664;81.29000092;0E-8;13.00000000;94.29000092;0E-8;108.75000000;;108.75000000;-0.34400000;1.16500000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-22;658.38000488;476.01000000;67.59999847;104.11000061;95.08000183;0E-8;0E-8;95.08000183;0E-8;119.26000214;;11.55000019;-0.43400000;1.22000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-22;640.03002930;479.85000000;72.79000092;70.23000336;7.61000013;15.31000042;0E-8;22.92000008;0E-8;79.22000122;;79.22000122;-1.11200000;0.47750000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-22;475.14999390;375.30000000;65.06999969;171.86999512;299.00000000;0E-8;;299.00000000;;257.55999756;;58.74000168;0.92100000;2.24500000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-22;368.09399414;264.45000000;;338.25000000;332.00000000;0E-8;;332.00000000;;306.51000977;;39.72999954;-1.89400000;4.22000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-22;590.86999512;335.03000000;36.93999863;23.14999962;0E-8;0E-8;;0E-8;;19.76000023;;19.76000023;0.28800000;0.62500000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-22;327.07000000;267.70000000;;9.66000000;0E-8;0E-8;0E-8;0E-8;0E-8;34.02999878;;14.13000011;-0.08100000;0.74750000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-22;264.45001221;211.25000000;;385.95999146;392.51000977;75.52999878;0E-8;468.04000854;0E-8;418.23001099;;51.20000076;-1.29300000;5.86750000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-22;547.09002686;418.74000000;59.61999893;35.08000183;34.65999985;0E-8;1.00000000;35.65999985;0E-8;33.04999924;;33.04999924;0.07100000;0.09750000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-22;154.16999817;132.43000000;;89.31999969;105.00000000;0E-8;0E-8;105.00000000;0E-8;81.51000214;;81.51000214;0.28900000;1.41000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-22;128.03999329;98.27000000;;103.37000275;77.00000000;22.00000000;0E-8;99.00000000;0E-8;84.44000244;;3.03999996;0.05400000;1.68000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-23;109.67000000;28.46000000;;327.42000000;367.00000000;0E-8;0E-8;367.00000000;0E-8;553.58001709;;253.55999756;-0.49500000;3.07570000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-23;113.39000000;3.43000000;85.30000000;19.89999962;12.00000000;0E-8;;12.00000000;;18.96999931;;18.96999931;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-23;301.67001343;259.69000000;56.90000153;805.36999512;435.00000000;0E-8;;435.00000000;;848.45001221;;848.45001221;8.50800000;0.80000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-23;388.83000000;361.67000000;55.35000000;2200.00000000;831.00000000;0E-8;;831.00000000;;2861.87988281;;2207.87988281;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-23;301.36000000;251.28000000;43.62000000;800.00000000;834.00000000;0E-8;;834.00000000;;2360.26000977;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-23;251.43000000;229.85000000;;768.55999756;0E-8;0E-8;;0E-8;836.00000000;1754.64001465;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-23;229.87000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1754.64001465;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-23;251.29000000;137.66000000;;826.42999268;838.00000000;0E-8;;838.00000000;;1754.64001465;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-23;137.41000000;14.21000000;;838.00000000;842.00000000;0E-8;;842.00000000;;1537.18005371;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-23;57.74000000;42.69000000;;1442.69000000;1372.00000000;0E-8;;1372.00000000;;1504.42004395;;1504.42004395;0.57900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-23;41.95000000;21.74000000;;1412.22998047;393.00000000;1001.00000000;0E-8;1394.17004395;0E-8;1518.48999023;;4.55999994;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-23;20.24000000;3.87000000;;1384.06994629;1363.00000000;0E-8;0E-8;1362.00000000;0E-8;1540.39001465;;12.17000008;0.25100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-23;47.56000137;26.93000000;26.36000061;685.00000000;1021.00000000;0E-8;0E-8;1021.00000000;0E-8;711.98999023;;711.98999023;21.98900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-23;31.85000038;14.85000000;92.29000092;692.11999512;178.00000000;604.00000000;0E-8;782.00000000;0E-8;674.20001221;;674.20001221;0.38300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-23;29.14999962;3.36000000;;985.40002441;976.00000000;0E-8;0E-8;976.00000000;;992.30999756;;992.30999756;0.42100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-23;95.16000366;5.41000000;;0E-8;11168.00000000;0E-8;0E-8;11126.00000000;0E-8;0E-8;9055.29980469;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-23;97.15000153;83.40000000;;12905.34960938;1864.00000000;0E-8;12.00000000;1886.00000000;11903.15039063;13186.75000000;4131.45996094;13186.75000000;0E-8;6.01290000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-23;153.69999695;135.67000000;;7522.33984375;6156.00000000;1943.00000000;;8099.00000000;;9393.38964844;;4882.29980469;1.26200000;12.40290000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-23;65.54000092;7.46000000;46.20999908;20529.77929688;10038.00000000;0E-8;0E-8;10038.00000000;0E-8;22420.10937500;;15711.61035156;2.41900000;30.62290000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-23;479.14001465;304.26000000;;37.00000000;34.00000000;0E-8;3.00000000;37.00000000;;37.38000107;;37.38000107;0.01000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-23;88.65000000;74.99000000;;37064.12109375;23736.25000000;13161.08984375;166.77999878;37064.12109375;0E-8;37279.98828125;;37279.98828125;-7.72500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-23;70.52000000;58.97000000;;36427.87890625;25706.00000000;10192.00000000;463.00000000;36361.00000000;0E-8;37696.57812500;;828.46997070;-8.13400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-23;84.58999634;58.27000000;45.84000015;1018.71002197;794.96997070;0E-8;0E-8;794.96997070;0E-8;1021.19000244;;1021.19000244;2.13900000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-23;266.72000122;204.40000000;69.04000092;87.00000000;83.00000000;0E-8;4.00000000;87.00000000;0E-8;92.26999664;;92.26999664;0.23500000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-23;213.85000000;115.81000000;;644.01000000;286.00000000;358.00000000;0E-8;644.00000000;0E-8;644.18000000;;644.18000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-23;300.06000000;273.36000000;72.55000000;1163.73000000;1208.00000000;110.00000000;0E-8;1318.00000000;0E-8;1257.50000000;;1257.50000000;0E-8;5.56290000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-23;271.60000610;251.00000000;;1516.28002930;1452.44995117;269.70001221;8.00000000;1722.15002441;;1393.67004395;;116.81999969;0E-8;5.56290000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-23;220.44000244;165.45000000;;3789.76000977;3612.00000000;212.00000000;0E-8;3824.00000000;0E-8;3736.46997070;;2230.27001953;2.34000000;5.84860000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-23;161.42000000;138.61000000;;3701.44000000;3397.00000000;333.00000000;;3730.00000000;;3769.61010742;;20.25000000;0E-8;5.84860000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-23;313.70000000;278.76000000;;336.06000000;0E-8;349.00000000;;349.00000000;;313.27999878;;313.27999878;-0.00400000;0.81570000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-23;495.52999878;378.62000000;;221.92999268;124.00000000;97.00000000;0E-8;221.00000000;0E-8;222.39999390;;222.39999390;-0.00500000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-23;372.88000000;257.89000000;;219.00000000;85.00000000;134.00000000;;219.00000000;;223.72000122;;5.00000000;-0.00100000;0.59290000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-23;361.09000000;;;437.00000000;;360.00000000;;360.00000000;78.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-23;351.85000000;;;101.69000244;101.00000000;0E-8;;101.00000000;;459.29998779;;459.29998779;0.00300000;0.24710000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-23;257.22000000;206.85000000;94.66000000;479.65000000;251.00000000;204.00000000;0E-8;455.00000000;0E-8;470.20999146;;0E-8;-0.00100000;0.26710000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-23;184.66000000;167.15000000;;1810.59000000;102.00000000;1713.00000000;;1815.00000000;;1614.75000000;;568.00000000;0.07700000;4.58000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-23;88.61000000;64.19000000;;1841.19995117;948.00000000;1036.00000000;16.00000000;2000.00000000;;1838.64001465;;242.89999390;-0.10900000;6.78860000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-23;60.70999908;43.49000000;;2539.68994141;745.00000000;1794.00000000;;2539.00000000;;2269.11010742;;434.72000122;-0.05500000;8.99430000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-23;909.33001709;885.80000000;64.26000214;110.88999939;97.00000000;0E-8;;97.00000000;;116.36000061;;116.36000061;0.20300000;0.23860000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-23;885.72000000;856.88000000;;107.00000000;107.00000000;0E-8;;107.00000000;;116.36000061;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-23;807.92000000;766.63000000;;348.74000000;333.00000000;0E-8;;333.00000000;;368.61999512;;253.99000549;0.17200000;1.17290000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-23;757.78000000;671.11000000;31.59000000;810.78000000;408.00000000;0E-8;0E-8;408.00000000;0E-8;965.11999512;;615.36999512;1.97700000;5.10860000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-23;657.91000000;620.46000000;31.45000000;572.33001709;364.00000000;0E-8;0E-8;364.00000000;0E-8;1130.29003906;;68.06999969;0.34000000;5.83570000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-23;620.31000000;557.69000000;;368.42001343;358.00000000;0E-8;0E-8;358.00000000;0E-8;1138.41003418;;15.71000004;0.14200000;5.92860000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-23;557.68000000;512.08000000;;389.56000000;459.00000000;0E-8;;459.00000000;;1138.68994141;;6.50000000;0.09100000;5.99570000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-23;511.93000000;494.45000000;;504.67000000;463.00000000;0E-8;0E-8;463.00000000;;1146.00000000;;18.60000038;0.20700000;6.14430000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-23;494.08999634;393.24000000;;392.57998657;528.00000000;0E-8;;528.00000000;;1179.72998047;;41.52999878;0.93200000;6.68140000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-23;466.26998901;443.40000000;;455.70001221;841.00000000;0E-8;0E-8;841.00000000;0E-8;1262.42004395;;78.30999756;0.76700000;9.24860000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-23;842.00000000;750.40000000;37.45999908;23.78000069;32.00000000;0E-8;0E-8;32.00000000;0E-8;26.47999954;;26.47999954;0.10400000;0.44140000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-23;664.14000000;575.64000000;;52.77000000;53.00000000;0E-8;0E-8;53.00000000;0E-8;42.75999832;;16.71999931;0.00500000;0.95860000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-23;572.45000000;546.13000000;;46.88000000;36.00000000;0E-8;0E-8;36.00000000;0E-8;43.24000168;;0.64000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-23;432.73999023;381.67000000;19.59000015;1248.06000000;1402.00000000;0E-8;0E-8;1402.00000000;0E-8;1685.71997070;;346.92999268;1.29300000;21.27140000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-23;375.89599609;326.28000000;21.04000092;1481.57995605;1357.00000000;0E-8;0E-8;1357.00000000;0E-8;1909.16003418;;110.36000061;3.87500000;23.88710000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-23;556.29998779;361.88000000;;227.25000000;32.00000000;198.00000000;2.00000000;232.00000000;;179.80000305;;179.80000305;0.00800000;0.13430000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-23;494.31000000;331.60000000;50.47000000;473.00000000;85.00000000;0E-8;;85.00000000;;473.69000000;;473.69000000;0.42700000;0.26140000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-23;85.83999634;34.00000000;;85.37999725;87.12000275;0E-8;0E-8;87.12000275;0E-8;96.23000336;;96.23000336;0.00900000;0.95570000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-23;704.48999023;624.50000000;43.79999924;72.90000153;10.00000000;0E-8;0E-8;10.00000000;;76.48000336;;76.48000336;-0.69400000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-23;614.54000000;575.84000000;44.45000000;21.65000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;88.66000366;;11.13000011;-0.06900000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-23;616.23999023;556.03000000;57.61000061;34.34999847;4.00000000;0E-8;0E-8;4.00000000;5.00000000;33.29999924;;33.29999924;-0.21900000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-23;460.51998901;395.30000000;65.20999908;209.35000610;270.00000000;0E-8;0E-8;270.00000000;0E-8;338.58999634;;176.25999451;-0.40800000;5.83710000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-23;352.82000000;349.77000000;;382.39000000;;221.00000000;0E-8;221.00000000;160.00000000;434.69000244;;79.25000000;-0.01600000;6.46000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-23;658.91000000;526.47000000;;44.96000000;45.00000000;0E-8;1.00000000;46.00000000;;45.01000000;;45.01000000;-0.00900000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-23;437.48000000;356.10000000;;92.88000000;77.00000000;14.00000000;2.00000000;93.00000000;;96.12000275;;50.75999832;-0.00100000;0.79430000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-23;251.28000000;234.09000000;78.00000000;558.28000000;92.00000000;160.00000000;0E-8;252.00000000;309.88000000;884.04998779;703.78997803;260.29000854;;8.24430000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-23;247.60000000;139.63000000;;309.92000000;310.00000000;0E-8;0E-8;310.00000000;0E-8;0.03000000;309.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-23;139.38000000;107.21000000;;672.20000000;670.00000000;0E-8;0E-8;670.00000000;0E-8;1014.59997559;834.34002686;105.80000305;0.03800000;8.41570000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-23;362.77000000;;56.02000000;1.85000000;;0E-8;0E-8;0E-8;151.00000000;20.26000023;166.44000244;6.44000006;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-23;397.94000000;361.85000000;;173.05700000;;0E-8;0E-8;172.00000000;;57.00000000;166.44000244;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-23;397.84000000;86.81000000;;141.00000000;125.00000000;0E-8;0E-8;125.00000000;0E-8;6.50000000;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-23;443.17000000;;20.43000000;16.50000000;0E-8;0E-8;;18.00000000;18.00000000;13.81999969;;13.81999969;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-23;412.71000000;;84.93000000;23.48000000;;0E-8;;17.00000000;-18.00000000;6.50000000;20.31999969;6.50000000;-0.41700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-23;397.84000000;;;23.48000000;47.00000000;;;47.00000000;;6.50000000;39.43999863;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-23;86.22000000;48.22000000;;23.48000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;6.50000000;183.44000244;;-0.01100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-23;151.14000000;126.74000000;;245.00000000;173.00000000;56.00000000;;229.00000000;;247.36999512;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-23;793.16000000;754.70000000;43.30000000;220.52000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;192.96000671;;192.96000671;0.90700000;0.62570000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-23;737.80000000;674.60000000;15.90000000;143.39000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;306.08999634;;120.80000305;0.62200000;0.85860000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-23;626.66000000;519.67000000;15.72000000;473.33000000;140.00000000;0E-8;;140.00000000;;690.20001221;;390.36999512;0.54200000;2.62570000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-23;785.26000977;695.51000000;14.52000046;237.71000671;146.03999329;0E-8;;146.03999329;;246.32000732;;246.32000732;0.78400000;1.16570000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-23;695.12000000;623.94000000;69.79000000;185.33000000;191.00000000;0E-8;;191.00000000;;260.76998901;;16.18000031;0.16000000;1.28430000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-23;623.41000000;565.50000000;15.47000000;202.92000000;195.00000000;0E-8;10.00000000;205.00000000;;263.04998779;;2.01999998;0.06200000;1.62570000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-23;564.90000000;517.85000000;;210.72000000;226.00000000;0E-8;;226.00000000;;270.26998901;;4.84999990;0.10300000;2.44710000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-23;840.53997803;773.41000000;61.00000000;443.60000610;211.11999512;0E-8;;211.11999512;;409.26000977;;409.26000977;0.81000000;0.69860000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-23;770.79000000;730.90000000;67.19000000;281.37000000;250.00000000;0E-8;0E-8;250.00000000;0E-8;438.35998535;;71.31999969;0.43400000;0.84860000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-23;590.35000000;517.19000000;74.19000000;870.03000000;561.00000000;0E-8;0E-8;561.00000000;0E-8;997.23999023;;641.86999512;0.11100000;1.96570000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-23;503.29600000;434.29000000;22.51000000;1276.98000000;638.00000000;0E-8;0E-8;638.00000000;0E-8;2264.03002930;;381.33999634;0.72200000;13.40570000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-23;430.52000000;396.53000000;;614.75000000;607.00000000;0E-8;;607.00000000;;2298.41992188;;61.29999924;0.25000000;13.76710000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-23;393.88000000;325.79000000;28.34000000;1550.00000000;1225.00000000;0E-8;;1225.00000000;;3270.35009766;;1002.27001953;2.79600000;22.16430000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-23;476.76000977;448.66000000;87.47000122;139.00000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;124.13999939;;124.13999939;0.05100000;0.38430000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-23;447.39999390;410.30000000;;134.13000488;137.00000000;0E-8;0E-8;137.00000000;0E-8;128.38000488;;5.13999987;0.09900000;0.40430000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-23;353.82000000;326.41000000;;141.28000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;135.13000488;;9.57999992;0.00400000;0.45430000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-23;446.48999023;395.14000000;;120.08999634;130.33000183;0E-8;0E-8;130.33000183;0E-8;124.29000092;;124.29000092;0.36200000;0.25710000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-23;370.42001343;326.29000000;;154.27000427;119.00000000;0E-8;;119.00000000;0E-8;136.75000000;;10.36999989;0.26700000;0.29710000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-23;579.32000732;530.82000000;29.79000092;65.08000183;52.00000000;0E-8;0E-8;52.00000000;0E-8;65.16999817;;65.16999817;0.07300000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-23;562.23200000;531.53000000;27.12000000;84.70000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;89.47000000;;89.47000000;4.22400000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-23;531.45000000;504.94000000;;60.81000000;0E-8;56.00000000;1.00000000;57.00000000;0E-8;92.66000000;;1.92999995;0.14200000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-23;466.80000000;398.37000000;15.70000000;101.00000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;135.41999817;;40.09999847;2.74500000;1.67140000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-23;398.13000000;385.58000000;;110.18000031;99.00000000;0E-8;3.00000000;102.00000000;0E-8;138.67999268;;2.35000000;0.04500000;1.69140000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-23;384.51998901;365.91000000;;155.00000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;198.59000000;;58.95000076;0.12000000;2.60710000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-23;366.04000000;351.03000000;;167.00000000;167.00000000;0E-8;0E-8;167.00000000;0E-8;204.72000122;;4.62000000;0.24700000;2.72000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-23;350.97000000;333.40000000;;161.71000671;155.00000000;0E-8;0E-8;155.00000000;0E-8;216.16000366;;9.85000000;0.31300000;2.93570000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-23;327.84000000;284.10000000;45.53000000;538.90000000;375.00000000;0E-8;0E-8;375.00000000;0E-8;488.20999146;;131.64999390;4.54600000;7.35000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-23;283.82000732;257.98000000;;397.02999878;363.00000000;0E-8;0E-8;363.00000000;0E-8;547.71002197;;46.09000015;0.79400000;7.65710000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-23;257.85998535;235.20000000;;478.98001099;469.00000000;0E-8;0E-8;469.00000000;0E-8;676.11999512;;108.05000305;1.99900000;9.53860000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-23;325.76998901;281.19000000;53.27000046;2900.07006836;4007.00000000;0E-8;0E-8;4007.00000000;-331.00000000;5968.14990234;;296.60000610;13.78600000;49.29430000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-23;279.76000000;258.29000000;;5031.46000000;4795.00000000;0E-8;11.00000000;4806.00000000;;7050.70996094;7004.47021484;309.13000488;4.38400000;102.89290000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-23;344.34000000;310.00000000;;106.65000000;105.00000000;6.00000000;0E-8;111.00000000;0E-8;106.35000000;;106.35000000;0.13400000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-23;257.09000000;236.90000000;;5088.58984375;4847.00000000;0E-8;4.00000000;4851.00000000;;8299.98046875;8253.74023438;586.16998291;17.73100000;110.72140000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-23;218.84000000;101.59000000;;7603.21000000;9384.00000000;0E-8;;9384.00000000;;11111.42968750;11065.19042969;2321.47998047;19.05200000;128.35710000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-23;280.70999146;224.58000000;27.11000061;121.44000244;128.00000000;0E-8;0E-8;128.00000000;0E-8;269.50000000;;269.50000000;4.08600000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-23;395.14000000;151.87000000;;75.42000000;77.00000000;13.00000000;;90.00000000;;76.54000092;;76.54000092;0.09500000;0.19290000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-23;411.92000000;320.23000000;;67.76999664;67.00000000;0E-8;1.00000000;68.00000000;;67.09999847;;67.09999847;0.00700000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-23;320.15000000;180.94000000;;67.76999664;67.00000000;0E-8;;67.00000000;;67.09999847;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-23;354.92001343;248.95000000;;65.41999817;65.00000000;0E-8;1.00000000;66.00000000;0E-8;67.88999939;;67.88999939;0.01300000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-23;616.14001465;578.08000000;107.48999786;286.17999268;90.62000275;185.22999573;0E-8;275.85000610;0E-8;276.82998657;;276.82998657;-0.08000000;2.38860000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-23;566.44400000;515.48000000;64.35000000;1250.58000000;251.00000000;0E-8;;251.00000000;;1253.00000000;;968.95001221;1.68200000;8.48140000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-23;822.28002930;630.24000000;48.45000076;79.55000305;13.00000000;0E-8;1.00000000;13.00000000;;79.98999786;;79.98999786;0.12000000;0.32000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-23;766.90000000;;73.14000000;11.74500000;;0E-8;;9.00000000;;8.00000000;;8.00000000;0.00600000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-23;743.25000000;;68.13999939;10.57999992;;0E-8;;10.57999992;;23.40000000;46.24000000;23.40000000;0.59500000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-23;734.62000000;;72.53000000;11.00000000;;0E-8;;14.97000027;;20.89000000;;20.89000000;0.19500000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-23;710.99000000;;37.06000000;81.71800000;;86.00000000;;86.00000000;;46.01000000;;81.72800000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-23;447.64000000;427.57000000;58.33000000;183.17000000;382.00000000;58.00000000;0E-8;440.00000000;0E-8;229.99000549;190.16999817;139.08999634;2.05400000;45.63290000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-23;427.10000610;404.61000000;;497.88000488;457.00000000;13.00000000;0E-8;470.00000000;0E-8;284.30999756;244.05000305;44.97000122;0.50900000;47.18140000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-23;403.77000000;381.69000000;;528.93000000;503.00000000;0E-8;0E-8;503.00000000;0E-8;392.69000244;350.54998779;86.52999878;0.96000000;49.12570000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-23;381.80000000;357.84000000;47.05000000;533.15002441;533.15002441;0E-8;0E-8;533.15002441;0E-8;565.40997314;515.14001465;55.90999985;4.68400000;50.12140000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-23;357.67000000;326.22000000;;559.15000000;536.00000000;0E-8;0E-8;536.00000000;0E-8;650.65997314;585.58001709;22.06999969;2.17500000;50.89570000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-23;325.89001465;280.13000000;55.40999985;698.36999512;692.00000000;0E-8;;692.00000000;331.00000000;717.82000732;107.13999939;18.93000031;8.75700000;52.04140000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-23;727.24000000;1.15000000;;6.00000000;6.17999983;0E-8;;6.00000000;;0E-8;51.49000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-23;434.72000122;334.58000000;25.51000023;2116.56005859;311.00000000;0E-8;0E-8;311.00000000;0E-8;2227.60009766;;2227.60009766;1.96100000;6.68000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-23;332.61000000;288.79000000;;702.79998779;894.00000000;0E-8;;894.00000000;;2404.64990234;;205.08000183;0.27800000;6.78710000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-23;286.89000000;263.12000000;;1220.70000000;1147.00000000;32.00000000;;1179.00000000;;2483.27001953;;201.41999817;0.14600000;6.91430000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-23;262.66000366;236.44000000;81.84999847;2524.95996094;2237.00000000;0E-8;0E-8;2237.00000000;0E-8;3892.92993164;;1589.36999512;0.59500000;9.06570000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-23;212.25000000;179.14000000;;2990.05004883;2957.87988281;607.04998779;0E-8;3564.92993164;;5097.58984375;;1666.28002930;2.34600000;11.04430000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-23;836.91998291;;47.04000092;6.46999979;3.00000000;0E-8;0E-8;3.00000000;;8.02000046;;8.02000046;-0.00200000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-23;318.71000000;112.84000000;;36.98000000;29.00000000;0E-8;8.00000000;37.00000000;0E-8;48.68000031;;48.68000031;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-23;735.04998779;605.59000000;77.05000305;296.91000366;552.00000000;0E-8;0E-8;552.00000000;;318.22000122;;318.22000122;1.28500000;5.99290000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-23;605.46002197;501.98000000;68.38999939;765.66998291;874.00000000;0E-8;0E-8;874.00000000;-124.00000000;425.60998535;504.95001221;88.76000214;1.04200000;6.07000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-23;803.01000977;707.28000000;85.48999786;67.80999756;136.46000671;0E-8;6.69999981;143.16000366;;67.09999847;;67.09999847;0.19900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-23;705.20000000;608.66000000;;139.07000732;137.35000610;0E-8;7.51000023;144.86000061;;71.69000244;;4.30999994;0.02900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-23;609.03000000;538.44000000;87.26000000;165.86000000;0E-8;0E-8;11.00000000;11.00000000;125.00000000;89.33000183;10.00000000;17.32999992;0.01400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-23;502.13000488;397.43000000;81.05000305;956.00000000;956.00000000;0E-8;;956.00000000;;581.41998291;;41.81000137;2.62300000;6.75290000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-23;396.50000000;325.58000000;;927.55999756;819.00000000;0E-8;;819.00000000;;617.65997314;;16.52000046;0.74500000;6.88000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-23;324.08000000;259.02000000;;965.58001709;1251.00000000;0E-8;0E-8;1251.00000000;;737.96002197;;104.01999664;1.84900000;7.91000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-23;258.90000000;242.73000000;;1212.31994629;1248.00000000;0E-8;0E-8;1248.00000000;0E-8;787.66998291;;41.61000061;0E-8;8.77140000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-23;487.29000000;;47.62000000;12.95000000;;13.00000000;;28.00000000;;12.85000038;;12.85000038;0.18900000;0.04430000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-23;313.93000000;278.98000000;33.11000000;73.88000000;88.00000000;0E-8;;88.00000000;;58.16999817;;43.46000000;-1.79200000;0.60290000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-23;278.92000000;183.90000000;;91.38000000;82.00000000;0E-8;;82.00000000;;58.59000015;;0.31999999;0.05500000;0.63000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-23;182.79000000;94.37000000;;95.99000000;113.00000000;0E-8;;113.00000000;;66.54000092;;7.44000006;-0.26200000;0.92570000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-23;91.83000183;54.15000000;;115.00000000;115.00000000;0E-8;;115.00000000;;74.98000336;;8.27000046;-0.31300000;1.28860000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-23;239.41999817;147.37000000;;46.52999878;20.00000000;0E-8;18.00000000;38.00000000;0E-8;46.99000168;;46.99000168;-0.06100000;0.51570000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-23;147.02000000;105.92000000;;72.38000000;54.00000000;20.00000000;0E-8;74.00000000;0E-8;69.58999634;;22.54999924;0.01700000;1.73430000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-23;103.63000000;69.44000000;;63.54999924;40.00000000;0E-8;29.00000000;69.00000000;0E-8;73.25000000;;2.86999989;0.06600000;2.17430000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-23;631.86999512;512.55000000;62.24000168;128.63999939;204.47000122;2.93000007;18.00000000;225.39999390;;125.98999786;;125.98999786;-0.02600000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-23;703.78997803;659.40000000;49.83000183;91.09999847;81.04000092;0E-8;13.03999996;94.08000183;0E-8;111.80999756;;111.80999756;-0.33700000;1.16000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-23;658.15997314;476.69000000;63.20000076;136.11000061;202.08000183;0E-8;0E-8;202.08000183;0E-8;122.91999817;;11.86999989;-0.42000000;1.21570000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-23;640.09002686;479.82000000;73.01999664;77.72000122;5.30000019;15.60999966;0E-8;20.90999985;0E-8;76.16000366;;76.16000366;-1.08100000;0.47710000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-23;475.13000488;375.30000000;64.93000031;283.05999756;300.00000000;0E-8;;300.00000000;;257.69000244;;58.38000107;0.94900000;2.23290000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-23;368.01000977;264.47000000;;339.75000000;471.00000000;0E-8;;471.00000000;;293.54998779;;35.93999863;-1.84800000;4.19860000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-23;590.90002441;335.04000000;37.15000153;34.84000015;0E-8;0E-8;;0E-8;;19.55999947;;19.55999947;0.33500000;0.61570000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-23;326.78000000;266.59000000;;9.20000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;33.61000061;;13.98999977;-0.07900000;0.73710000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-23;264.38000000;211.41000000;;526.42999268;513.52001953;76.59999847;0E-8;590.11999512;0E-8;390.69000244;;51.97000122;-1.27300000;5.83430000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-23;546.86999512;426.32000000;55.18999863;33.63999939;45.72000122;0E-8;1.00000000;46.72000122;0E-8;33.33000183;;33.33000183;0.07200000;0.09710000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-23;154.08000183;132.42000000;;80.48000336;104.00000000;0E-8;0E-8;104.00000000;0E-8;95.31999969;;95.31999969;0.30000000;1.38860000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-23;128.06000000;98.29000000;;108.37000275;80.00000000;24.00000000;0E-8;104.00000000;0E-8;94.00000000;;3.55999994;0.06500000;1.65140000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-24;109.85000000;29.07000000;;717.36000000;575.00000000;0E-8;0E-8;575.00000000;0E-8;1047.82995605;;641.09002686;-0.48300000;3.05140000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-24;113.38000000;3.45000000;85.17000000;17.47999954;13.00000000;0E-8;;13.00000000;;23.20999908;;23.20999908;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-24;301.73001099;260.60000000;57.95000076;823.47998047;592.00000000;0E-8;;592.00000000;;854.13000488;;854.13000488;8.54400000;0.79000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-24;388.88000000;361.69000000;55.86000000;2340.00000000;856.00000000;0E-8;;856.00000000;;2921.09008789;;2215.09008789;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-24;301.35000000;251.26000000;43.42000000;800.00000000;828.00000000;0E-8;;828.00000000;;2588.66992188;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-24;251.38000000;229.78000000;;808.13000488;0E-8;0E-8;;0E-8;864.00000000;1999.70996094;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-24;229.81000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1999.70996094;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-24;251.24000000;137.73000000;;796.55999756;866.00000000;0E-8;;866.00000000;;1999.70996094;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-24;137.56000000;14.26000000;;866.00000000;856.00000000;0E-8;;856.00000000;;1754.64001465;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-24;57.96000000;42.69000000;;1478.32995605;1363.00000000;0E-8;0E-8;1363.00000000;0E-8;1482.66003418;;1482.66003418;0.59800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-24;41.93000000;21.76000000;;1388.15002441;393.00000000;1001.00000000;0E-8;1394.17004395;0E-8;1488.96997070;;4.50000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-24;20.34000000;3.86000000;;1385.56005859;1365.00000000;0E-8;0E-8;1367.00000000;0E-8;1503.42004395;;11.98999977;0.24900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-24;47.54199982;26.99000000;26.04000092;684.59002686;1062.00000000;0E-8;0E-8;1062.00000000;0E-8;720.08001709;;720.08001709;21.60500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-24;31.75000000;14.80000000;90.23000336;664.21002197;172.00000000;604.00000000;0E-8;776.00000000;0E-8;660.84002686;;660.84002686;0.37600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-24;29.14999962;3.37000000;;956.00000000;956.00000000;0E-8;0E-8;956.00000000;;962.39001465;;962.39001465;0.41900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-24;94.63999939;5.69000000;;0E-8;12462.00000000;0E-8;0E-8;12346.00000000;0E-8;0E-8;9805.04980469;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-24;97.15000153;83.43000000;;13476.37988281;1876.00000000;0E-8;12.00000000;1904.00000000;11692.30957031;13871.21972656;4066.16992188;13871.21972656;0E-8;6.01320000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-24;153.67999268;135.67000000;;7872.25000000;5953.00000000;2034.00000000;;7987.00000000;0E-8;9737.04980469;;4972.64990234;1.26100000;12.17820000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-24;66.02999878;7.27000000;48.72999954;20553.25000000;9172.00000000;0E-8;0E-8;9172.00000000;0E-8;23087.41015625;;15743.70019531;2.45100000;30.29320000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-24;479.13000000;304.27000000;;37.54000092;35.00000000;0E-8;3.00000000;38.00000000;0E-8;37.38000107;;37.38000107;0.01100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-24;88.65000000;75.02000000;;37438.03906250;23409.90039063;13861.36035156;166.77999878;37438.03906250;0E-8;37697.85937500;;37697.85937500;-7.83800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-24;70.52000000;59.04000000;;36711.00000000;25358.00000000;10889.00000000;464.00000000;36711.00000000;0E-8;38126.78125000;;829.38000488;-8.25300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-24;84.63000000;58.63000000;46.44000000;997.85998535;818.86999512;0E-8;0E-8;818.86999512;0E-8;1000.34997559;;1000.34997559;2.14200000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-24;266.70001221;204.34000000;68.58999634;69.20999908;83.00000000;0E-8;1.00000000;84.00000000;0E-8;96.02999878;;96.02999878;0.24100000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-24;213.90000000;115.94000000;;689.05000000;279.00000000;410.00000000;0E-8;689.00000000;0E-8;689.22000000;;689.22000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-24;299.97000122;273.56000000;71.44999695;1197.56994629;1345.00000000;110.00000000;0E-8;1455.00000000;0E-8;1250.82995605;;1250.82995605;0E-8;5.83570000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-24;271.52999878;250.99000000;;1595.61999512;1457.88000488;268.75000000;8.00000000;1726.63000488;0E-8;1371.75000000;;116.19999695;0E-8;5.83570000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-24;220.47000000;165.42000000;;4021.35009766;3555.00000000;415.00000000;0E-8;3970.00000000;0E-8;3660.76000977;;2149.69995117;2.41400000;6.14960000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-24;161.45000000;138.55000000;;3682.42000000;3167.00000000;494.00000000;;3661.00000000;;3702.36010742;;19.52000046;0E-8;6.14960000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-24;313.69000000;278.58000000;;251.84000000;0E-8;252.00000000;;252.00000000;;302.42001343;;302.42001343;-0.00300000;0.81640000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-24;494.88000488;378.22000000;;143.58999634;124.00000000;27.00000000;0E-8;151.00000000;0E-8;153.47000122;;153.47000122;-0.00400000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-24;372.89000000;257.47000000;;177.00000000;85.00000000;92.00000000;;177.00000000;;168.41000366;;3.45000005;-0.00100000;0.59320000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-24;361.81000000;;;281.00000000;;197.00000000;;197.00000000;77.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-24;352.94000000;;;115.95999908;53.00000000;0E-8;;53.00000000;;322.00000000;;322.00000000;0.00500000;0.24680000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-24;257.12000000;206.05000000;93.54000000;240.72000000;239.00000000;6.00000000;0E-8;245.00000000;0E-8;333.44000244;;0E-8;0.00100000;0.26680000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-24;184.63000000;166.99000000;;1599.63000000;303.00000000;1301.00000000;;1604.00000000;;1423.28002930;;480.83999634;0.08200000;4.57000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-24;88.48999786;63.80000000;;1734.95996094;893.00000000;863.00000000;16.00000000;1772.00000000;;1724.64001465;;205.61999512;-0.09000000;6.76210000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-24;60.72999954;42.89000000;;2150.81005859;676.71002197;1473.29003906;;2150.00000000;;2097.38989258;;368.01000977;-0.05200000;8.93860000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-24;909.35998535;885.78000000;64.51999664;116.83000000;96.00000000;0E-8;;96.00000000;;115.23999786;;115.23999786;0.23000000;0.24710000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-24;885.68000000;856.88000000;;105.24800000;106.00000000;0E-8;;106.00000000;;115.23999786;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-24;807.95000000;766.63000000;;343.92000000;332.00000000;0E-8;;332.00000000;;370.47000122;;254.61999512;0.18600000;1.22070000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-24;757.83000000;671.27000000;31.84000000;898.47000000;395.00000000;0E-8;0E-8;395.00000000;0E-8;893.45001221;;537.15997314;2.28300000;5.27960000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-24;657.95000000;620.37000000;31.74000000;462.33000000;379.00000000;0E-8;0E-8;379.00000000;0E-8;1028.38000488;;66.25000000;0.38300000;6.02640000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-24;620.09000000;557.73000000;;358.42000000;473.00000000;0E-8;0E-8;473.00000000;0E-8;1073.39001465;;15.28999996;0.14900000;6.12210000;GRLCBA
