id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-24;557.75000000;512.08000000;;483.31000000;459.00000000;0E-8;;459.00000000;;1093.27001953;;6.32999992;0.09700000;6.19390000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-24;512.04000000;494.42000000;;504.53000000;458.00000000;0E-8;0E-8;458.00000000;;1130.29003906;;18.10000038;0.22000000;6.34860000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-24;494.02999878;393.24000000;;479.01998901;623.00000000;0E-8;;623.00000000;;1178.56005859;;40.41999817;0.96700000;6.93040000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-24;466.14999390;443.35000000;;580.64001465;773.00000000;0E-8;0E-8;773.00000000;0E-8;1257.27001953;;78.16999817;0.79600000;9.64460000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-24;841.96997070;750.40000000;37.34999847;23.87000084;30.00000000;0E-8;0E-8;30.00000000;0E-8;25.68000031;;25.68000031;0.10900000;0.44790000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-24;664.37000000;575.35000000;;49.66000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;42.29000092;;16.20999908;0.00500000;0.99710000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-24;572.45000000;546.09000000;;42.00000000;34.00000000;8.00000000;0E-8;42.00000000;0E-8;42.97999954;;0.63000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-24;432.66000366;381.86000000;19.29999924;1140.07000000;1316.00000000;0E-8;0E-8;1316.00000000;0E-8;1634.57995605;;330.14001465;1.32300000;22.32540000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-24;375.91400146;326.31000000;21.19000053;1432.56005859;1339.00000000;0E-8;0E-8;1339.00000000;0E-8;1803.53002930;;102.11000061;3.94500000;24.95930000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-24;556.04998779;361.66000000;;174.17999268;33.00000000;143.00000000;2.00000000;178.00000000;;146.72000122;;146.72000122;0.00800000;0.13360000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-24;494.56000000;331.60000000;51.16000000;379.00000000;85.00000000;0E-8;;85.00000000;;379.72000000;;379.72000000;0.46400000;0.26040000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-24;85.76000214;34.00000000;;113.20999908;120.27999878;0E-8;0E-8;120.27999878;0E-8;154.38000488;;154.38000488;0.01300000;0.94890000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-24;704.53002930;624.50000000;44.00000000;72.97000122;10.00000000;0E-8;0E-8;10.00000000;;70.19999695;;70.19999695;-0.66900000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-24;614.48000000;575.84000000;44.13000000;21.65000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;81.98000336;;10.21000004;-0.06200000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-24;616.29998779;556.02000000;57.93999863;39.56000137;4.00000000;0E-8;0E-8;4.00000000;5.00000000;39.49000168;;39.49000168;-0.21100000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-24;460.64999390;394.31000000;65.91999817;201.30999756;152.00000000;0E-8;0E-8;152.00000000;0E-8;317.07000732;;163.61000061;-0.40000000;5.81930000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-24;352.73000000;349.39000000;;296.45000000;;147.00000000;0E-8;147.00000000;152.00000000;406.07998657;;67.48999786;-0.01400000;6.44250000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-24;658.89000000;526.30000000;;36.65000000;36.00000000;0E-8;1.00000000;37.00000000;;36.70000000;;36.70000000;-0.00800000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-24;437.14000000;355.88000000;;82.88000000;77.00000000;4.00000000;2.00000000;83.00000000;;82.08999634;;43.65999985;-0.00100000;0.79360000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-24;251.29000000;233.87000000;79.00000000;502.19000000;91.00000000;100.00000000;0E-8;191.00000000;310.00000000;794.80999756;617.59002686;235.96000671;;8.22360000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-24;247.60000000;139.70000000;;310.00000000;310.00000000;0E-8;0E-8;310.00000000;0E-8;0E-8;310.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-24;139.41000000;106.99000000;;645.04000000;644.00000000;0E-8;0E-8;644.00000000;0E-8;927.90997314;750.69000244;95.91000366;0.03900000;8.39390000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-24;362.67000000;;51.26000000;-6.37000000;;0E-8;0E-8;0E-8;153.00000000;17.21999931;165.47000122;5.46999979;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-24;398.26000000;361.89000000;;162.87400000;;0E-8;0E-8;151.00000000;;58.00000000;165.47000122;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-24;398.26000000;86.77000000;;121.00000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;5.53000021;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-24;442.91000000;;18.28000000;13.54000000;0E-8;0E-8;;14.00000000;14.00000000;11.75000000;;11.75000000;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-24;412.72000000;;84.99000000;20.12000000;;0E-8;;17.00000000;-14.00000000;5.53000021;17.28000069;5.53000021;-0.39900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-24;398.26000000;;;20.12000000;47.00000000;;0E-8;47.00000000;;5.53000021;38.47000122;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-24;86.14000000;48.08000000;;20.12000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;5.53000021;182.47000122;;-0.01100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-24;151.25000000;126.79000000;;265.00000000;174.00000000;82.00000000;;256.00000000;;267.36999512;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-24;793.34600000;754.70000000;44.51000000;236.86000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;212.33999634;;212.33999634;0.93500000;0.68890000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-24;737.84000000;674.60000000;16.03000000;143.47000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;335.57998657;;132.92999268;0.64400000;0.94210000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-24;626.80000000;519.67000000;15.94000000;472.33000000;139.00000000;0E-8;;139.00000000;;692.32000732;;377.63000488;0.58400000;2.82640000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-24;785.30999756;695.50000000;14.61999989;260.51998901;145.82000732;0E-8;;145.82000732;;253.14999390;;253.14999390;0.82800000;1.22390000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-24;695.10000000;623.96000000;69.11000000;179.54000000;191.00000000;0E-8;;191.00000000;;263.14999390;;13.13000011;0.16900000;1.34860000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-24;623.56000000;565.34000000;36.70000000;201.60000000;160.00000000;0E-8;10.00000000;170.00000000;;264.29000854;;1.63999999;0.07000000;1.69390000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-24;564.90000000;517.73000000;;173.00000000;173.00000000;0E-8;;173.00000000;;267.60998535;;3.94000006;0.11600000;2.52430000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-24;840.61999512;773.37000000;62.47000122;366.20999146;210.69999695;0E-8;0E-8;210.69999695;0E-8;401.69000244;;401.69000244;0.84400000;0.71210000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-24;770.80000000;730.89000000;67.45000000;255.87000000;248.00000000;0E-8;0E-8;248.00000000;0E-8;475.63000488;;70.15000153;0.44400000;0.86710000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-24;590.92000000;517.19000000;77.14000000;903.96000000;555.00000000;0E-8;0E-8;555.00000000;0E-8;1069.72998047;;631.36999512;0.12600000;2.03890000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-24;503.46200000;433.81000000;23.06000000;1175.57000000;384.00000000;0E-8;0E-8;384.00000000;0E-8;2288.14990234;;309.45999146;0.82000000;13.81640000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-24;430.44000000;396.39000000;;546.19000000;608.00000000;0E-8;0E-8;608.00000000;0E-8;2344.23999023;;64.12999725;0.26700000;14.17930000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-24;393.94000000;325.74000000;28.84000000;1576.00000000;1251.00000000;0E-8;;1251.00000000;;3333.12988281;;1017.53002930;2.88200000;22.82360000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-24;476.87000000;448.58000000;93.20000000;141.99000549;121.00000000;0E-8;0E-8;121.00000000;0E-8;124.23000336;;124.23000336;0.05500000;0.38610000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-24;447.33999634;410.30000000;;119.83000183;137.00000000;0E-8;0E-8;137.00000000;0E-8;129.35000610;;5.13999987;0.10400000;0.40610000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-24;353.81000000;326.37000000;;140.07000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;138.33000183;;9.59000015;0.00300000;0.45610000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-24;446.48999023;395.02000000;;122.12000275;122.12000275;0E-8;0E-8;122.12000275;0E-8;121.94000244;;121.94000244;0.37800000;0.25680000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-24;370.35998535;326.45000000;;139.75000000;170.00000000;0E-8;;170.00000000;0E-8;134.77999878;;10.17000008;0.27200000;0.29680000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-24;579.36999512;530.82000000;30.46999931;63.90000153;53.00000000;0E-8;0E-8;53.00000000;0E-8;64.11000061;;64.11000061;0.08000000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-24;562.23600000;531.56000000;27.17000000;76.47000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;82.35000000;;82.35000000;4.29300000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-24;531.51000977;504.92000000;;68.48000336;0E-8;56.00000000;1.00000000;57.00000000;0E-8;85.74000000;;1.88000000;0.14600000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-24;466.79800000;398.27000000;15.68000000;93.75000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;127.76000214;;38.99000168;2.83700000;1.67290000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-24;398.15000000;385.56000000;;101.03000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;130.96000671;;2.24000000;0.04600000;1.69290000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-24;384.44000244;365.89000000;;129.69999695;140.00000000;0E-8;0E-8;140.00000000;0E-8;188.13000488;;56.20999908;0.12300000;2.60930000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-24;366.04000000;351.08000000;;160.00000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;193.75999451;;4.41000000;0.25300000;2.72250000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-24;351.04000854;333.40000000;;177.50000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;204.42999268;;9.39000034;0.31900000;2.93890000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-24;327.86400000;284.15000000;45.72000000;518.08000000;395.00000000;0E-8;0E-8;395.00000000;0E-8;471.05999756;;132.58999634;4.65100000;7.35500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-24;283.78000000;257.98000000;;327.97000122;362.00000000;0E-8;0E-8;362.00000000;0E-8;521.75000000;;44.04000092;0.80700000;7.66180000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-24;257.89001465;235.19000000;;544.96997070;470.00000000;0E-8;0E-8;470.00000000;0E-8;640.03002930;;103.25000000;2.03300000;9.54460000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-24;325.77000000;280.97000000;53.27000000;3199.00000000;3517.00000000;0E-8;0E-8;3517.00000000;-318.00000000;5786.43994141;;291.60000610;13.93000000;51.02610000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-24;279.73000000;258.39000000;;4708.15000000;4813.00000000;0E-8;8.00000000;4821.00000000;;6855.62988281;6789.02001953;312.95999146;4.44600000;104.77820000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-24;344.31000000;310.00000000;;104.48000000;105.00000000;6.00000000;0E-8;111.00000000;0E-8;105.69000000;;105.69000000;0.13600000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-24;257.12000000;236.90000000;;5527.48000000;4810.00000000;0E-8;4.00000000;4814.00000000;;7994.75000000;7928.14013672;548.36999512;18.05800000;112.78040000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-24;218.63000000;103.00000000;;7508.64000000;10601.00000000;0E-8;;10601.00000000;;11209.37011719;11142.75976563;2251.94995117;19.13200000;130.48680000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-24;280.70001221;224.58000000;27.02000046;94.22000122;127.00000000;0E-8;0E-8;127.00000000;0E-8;260.58999634;;260.58999634;4.15200000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-24;395.04000000;151.88000000;;73.91000366;77.00000000;13.00000000;;90.00000000;;74.27999878;;74.27999878;0.09800000;0.19820000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-24;411.92001343;320.23000000;;72.00000000;71.00000000;0E-8;1.00000000;72.00000000;0E-8;63.00999832;;63.00999832;0.00700000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-24;320.13000000;181.01000000;;72.00000000;71.00000000;0E-8;0E-8;71.00000000;0E-8;63.00999832;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-24;354.92000000;248.99000000;;70.00000000;69.00000000;0E-8;1.00000000;70.00000000;0E-8;69.52999878;;69.52999878;0.01400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-24;616.09002686;578.30000000;104.80999756;326.57998657;90.58999634;248.89999390;0E-8;339.48999023;0E-8;304.41000366;;304.41000366;-0.07200000;2.35460000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-24;566.54200000;515.58000000;64.88000000;1233.18000000;292.00000000;0E-8;;292.00000000;;1239.07995605;;948.46002197;2.07100000;8.36040000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-24;822.51000977;630.24000000;49.88999939;76.80999756;12.00000000;0E-8;1.00000000;12.00000000;;77.58000183;;77.58000183;0.13300000;0.33500000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-24;766.89000000;;73.06000000;8.25500000;;0E-8;;11.00000000;;11.00000000;;11.00000000;0.00700000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-24;743.30000000;;68.59000000;60.91999817;;0E-8;;9.76000023;;26.83000000;66.61000000;26.83000000;0.62300000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-24;734.61000000;;72.40000000;11.00000000;;0E-8;;15.02000046;;24.09000000;;24.09000000;0.20200000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-24;710.72000000;;34.74000000;188.91700000;;168.00000000;;191.00000000;;162.01000000;;188.92700000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-24;447.55999756;427.50000000;57.56000137;127.91999817;297.00000000;58.00000000;0E-8;355.00000000;0E-8;210.02999878;167.44000244;131.50999451;2.09900000;45.66320000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-24;427.05000000;404.71000000;;446.17001343;481.00000000;0E-8;0E-8;481.00000000;0E-8;268.26998901;227.41000366;48.25999832;0.52400000;47.23790000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-24;403.80000000;381.67000000;;537.77000000;499.00000000;0E-8;0E-8;499.00000000;0E-8;369.13000488;329.30999756;92.83999634;0.98600000;49.20140000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-24;381.80200000;357.76000000;47.10000000;539.96997070;528.53997803;0E-8;0E-8;528.53997803;0E-8;470.01000977;427.26998901;58.93000031;4.78700000;50.21540000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-24;357.68000000;326.27000000;;561.15000000;538.00000000;0E-8;0E-8;538.00000000;0E-8;544.95001221;497.70001221;23.26000023;2.21300000;51.03140000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-24;325.83000000;280.22000000;54.20000000;577.97998047;746.00000000;0E-8;;746.00000000;318.00000000;718.60998535;104.95999908;18.61000061;8.85800000;52.19540000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-24;727.25000000;1.19000000;;54.00000000;6.15000010;0E-8;;6.00000000;;0E-8;72.67000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-24;434.95001221;334.60000000;25.92000008;2387.38989258;311.00000000;0E-8;0E-8;311.00000000;0E-8;2357.11010742;;2357.11010742;2.07000000;6.49750000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-24;332.62000000;288.32000000;;708.86000000;693.00000000;0E-8;0E-8;693.00000000;0E-8;2504.68994141;;201.53999329;0.29600000;6.60430000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-24;286.88000000;263.02000000;;958.08000000;972.00000000;0E-8;;972.00000000;;2635.93994141;;197.94000244;0.15800000;6.73110000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-24;262.60000610;236.26000000;78.69999695;1834.75000000;2027.00000000;0E-8;0E-8;2027.00000000;0E-8;4096.06982422;;1561.92004395;0.63800000;8.84390000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-24;212.26000000;179.35000000;;3851.36010742;2984.12011719;867.23999023;0E-8;3851.36010742;;5182.70019531;;1637.48999023;2.39900000;10.82110000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-24;837.00000000;;47.43999863;10.06000042;3.00000000;0E-8;0E-8;3.00000000;;10.56999969;;10.56999969;0.00100000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-24;318.70000000;112.88000000;;42.98000000;35.00000000;0E-8;8.00000000;43.00000000;0E-8;54.02999878;;54.02999878;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-24;734.88000488;605.44000000;76.54000092;279.92999268;504.00000000;0E-8;0E-8;504.00000000;;295.95999146;;295.95999146;1.30100000;5.98820000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-24;605.34002686;502.04000000;65.94999695;714.66998291;823.00000000;0E-8;0E-8;823.00000000;-128.00000000;384.20001221;457.67001343;76.45999908;1.06200000;6.06500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-24;802.73999023;707.14000000;83.58000183;61.97999954;113.06999969;0E-8;6.78000021;119.84999847;;64.34999847;;64.34999847;0.20000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-24;705.26000000;608.83000000;;118.13999939;109.18000031;0E-8;7.46000004;116.63999939;;68.29000092;;3.71000004;0.02900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-24;608.96000000;538.44000000;86.34000000;137.34000000;0E-8;0E-8;11.00000000;11.00000000;129.00000000;83.47000122;10.00000000;14.93000031;0.01400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-24;502.17001343;397.36000000;81.23999786;882.04998779;792.00000000;0E-8;;792.00000000;;526.96002197;;36.75000000;2.68000000;6.74820000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-24;396.57998657;325.30000000;;812.27001953;761.00000000;0E-8;;761.00000000;;564.16998291;;14.52000046;0.76000000;6.87500000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-24;324.05000000;258.71000000;;896.42999268;944.00000000;0E-8;0E-8;944.00000000;;676.55999756;;91.43000031;1.88500000;7.90500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-24;258.72000000;242.52000000;;955.52000000;1019.00000000;0E-8;0E-8;1019.00000000;0E-8;725.91998291;;36.56999969;0E-8;8.76540000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-24;487.26000977;;47.06999969;11.94999981;;13.00000000;;27.00000000;;12.52999973;;12.52999973;0.20300000;0.04360000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-24;313.92000000;279.12000000;33.07000000;71.88000000;86.00000000;0E-8;;86.00000000;;57.15999985;;44.36000000;-1.72800000;0.59570000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-24;279.05000000;183.79000000;;89.83000000;83.00000000;0E-8;;83.00000000;;57.45999908;;0.25000000;0.05700000;0.62250000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-24;182.67000000;94.34000000;;93.37000000;112.00000000;0E-8;;112.00000000;;63.52000046;;5.76999998;-0.25300000;0.91140000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-24;91.73000336;54.24000000;;106.86000061;127.00000000;0E-8;;127.00000000;;70.06999969;;6.42000008;-0.30200000;1.26460000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-24;239.49000549;147.62000000;;55.72999954;34.00000000;0E-8;18.00000000;52.00000000;0E-8;56.18999863;;56.18999863;-0.05800000;0.51890000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-24;147.43000000;105.95000000;;79.71000000;53.00000000;20.00000000;0E-8;73.00000000;0E-8;76.15000153;;22.26000023;0.01800000;1.73360000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-24;103.56999969;69.49000000;;73.73000336;48.00000000;0E-8;29.00000000;77.00000000;0E-8;77.76000214;;2.82999992;0.06700000;2.17360000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-24;631.75000000;512.58000000;60.87000000;125.44000244;213.00000000;0E-8;18.00000000;231.00000000;;119.00000000;;119.00000000;-0.00800000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-24;703.77001953;659.40000000;49.02999878;88.08000183;81.04000092;0E-8;13.00000000;94.04000092;0E-8;121.80999756;;121.80999756;-0.32800000;1.15500000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-24;657.95000000;476.62000000;59.00000000;135.41999817;198.50000000;0E-8;0E-8;198.50000000;0E-8;132.24000549;;12.93999958;-0.40600000;1.21140000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-24;640.15997314;479.78000000;73.27999878;82.33999634;0E-8;16.00000000;0E-8;16.00000000;0E-8;83.44999695;;83.44999695;-1.04800000;0.47680000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-24;475.08999634;375.30000000;64.66000366;266.10000000;300.00000000;0E-8;;300.00000000;;262.92999268;;56.81999969;0.97700000;2.22070000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-24;368.01599121;264.29000000;;328.38000488;319.00000000;0E-8;;319.00000000;;293.67999268;;34.08000183;-1.80000000;4.17710000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-24;590.90997314;335.05000000;37.22000122;11.69000000;0E-8;0E-8;;0E-8;;19.19000053;;19.19000053;0.38400000;0.60640000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-24;326.73000000;266.91000000;;9.11000000;12.00000000;0E-8;0E-8;12.00000000;0E-8;33.02999878;;13.72999954;-0.07700000;0.72680000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-24;264.23001099;211.35000000;;385.54000854;446.35998535;75.23000336;0E-8;521.59002686;0E-8;376.04998779;;49.09000015;-1.24700000;5.80110000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-24;546.90002441;426.21000000;55.77999878;30.77000046;28.03000069;0E-8;1.00000000;29.03000069;0E-8;32.41999817;;32.41999817;0.07300000;0.09680000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-24;154.10000610;132.44000000;;109.23000336;104.00000000;0E-8;0E-8;104.00000000;0E-8;102.01999664;;102.01999664;0.31100000;1.36710000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-24;128.05000305;98.32000000;;112.81999969;91.00000000;24.00000000;0E-8;115.00000000;0E-8;103.45999908;;3.80999994;0.07600000;1.62290000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-25;109.91000000;29.16000000;;628.34000000;581.00000000;0E-8;0E-8;581.00000000;0E-8;1080.06005859;;557.42999268;-0.47200000;3.02710000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-25;113.38000000;3.43000000;85.17000000;33.63000107;10.00000000;0E-8;;10.00000000;;29.97999954;;29.97999954;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-25;301.79998779;255.74000000;59.15000153;858.20001221;592.00000000;0E-8;;592.00000000;;856.27001953;;856.27001953;8.57400000;0.78000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-25;388.91000000;361.67000000;56.17000000;2410.00000000;827.00000000;0E-8;;827.00000000;;2933.03002930;;2175.03002930;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-25;301.34000000;251.21000000;43.22000000;800.00000000;869.00000000;0E-8;;869.00000000;;2757.82006836;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-25;251.37000000;229.88000000;;844.42999268;0E-8;0E-8;;0E-8;854.00000000;2247.31005859;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-25;230.18000000;168.54000000;;17.04999924;2.00000000;0E-8;;2.00000000;;2247.31005859;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-25;251.23000000;137.81000000;;844.42999268;856.00000000;0E-8;;856.00000000;;2247.31005859;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-25;137.58000000;14.37000000;;858.00000000;889.00000000;0E-8;;889.00000000;;1999.70996094;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-25;58.19000000;42.66000000;;1476.13000488;1350.00000000;0E-8;;1350.00000000;;1503.09997559;;1503.09997559;0.61900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-25;41.92000000;21.79000000;;1393.43994141;395.00000000;1001.00000000;0E-8;1396.44995117;0E-8;1505.94995117;;4.55999994;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-25;20.26000000;3.89000000;;1375.14001465;1393.00000000;0E-8;0E-8;1390.00000000;0E-8;1516.69995117;;12.15999985;0.24400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-25;47.54800034;25.74000000;26.14999962;706.76000977;581.00000000;0E-8;0E-8;581.00000000;0E-8;731.42999268;;731.42999268;21.26900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-25;31.64999962;14.88000000;87.98000336;624.85998535;187.00000000;561.00000000;0E-8;747.00000000;0E-8;615.04998779;;615.04998779;0.36900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-25;29.13999939;3.43000000;;948.86999512;952.00000000;0E-8;0E-8;952.00000000;;957.72998047;;957.72998047;0.41700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-25;94.20999908;5.92000000;;0E-8;13033.00000000;0E-8;0E-8;12982.00000000;0E-8;0E-8;10428.20019531;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-25;97.11000061;83.47000000;;14111.09960938;1896.00000000;0E-8;12.00000000;1924.00000000;11469.84960938;14429.07031250;4000.87988281;14429.07031250;0E-8;6.01360000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-25;153.58999634;135.87000000;;8186.00976563;5595.00000000;3105.00000000;;8700.00000000;;9923.73046875;;4970.25976563;1.25700000;11.95360000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-25;66.59999847;6.61000000;51.74000168;21173.75976563;7602.00000000;0E-8;0E-8;7602.00000000;0E-8;23770.15039063;;15763.12011719;2.48900000;29.96360000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-25;479.14000000;304.20000000;;37.45999908;34.00000000;0E-8;3.00000000;37.00000000;0E-8;37.50999832;;37.50999832;0.01200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-25;88.65000000;75.09000000;;38110.14062500;23001.03906250;14942.32031250;166.77999878;38110.14062500;0E-8;38115.53125000;;38115.53125000;-7.95000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-25;70.52000000;59.12000000;;37209.00000000;25393.00000000;11352.00000000;464.00000000;37209.00000000;0E-8;38537.26171875;;822.00000000;-8.37200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-25;84.66000000;58.75000000;46.90000000;960.72998047;826.48999023;0E-8;0E-8;826.48999023;0E-8;963.22998047;;963.22998047;2.13400000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-25;266.69000244;204.37000000;68.37000275;76.61000061;83.00000000;0E-8;1.00000000;84.00000000;;102.34999847;;102.34999847;0.24500000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-25;213.95000000;114.83000000;;722.05000000;250.00000000;472.00000000;0E-8;722.00000000;0E-8;722.22000000;;722.22000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-25;299.85000000;273.58000000;70.22000000;1179.79003906;1359.00000000;110.00000000;0E-8;1469.00000000;0E-8;1255.60998535;;1255.60998535;0E-8;6.10860000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-25;271.48999023;250.98000000;;1650.18005371;1456.79003906;268.26000977;8.00000000;1725.04003906;;1368.85998535;;116.63999939;0E-8;6.10860000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-25;220.39999390;165.62000000;;4041.18994141;3614.00000000;547.00000000;0E-8;4161.00000000;0E-8;3657.01000977;;2161.43994141;2.43700000;6.45070000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-25;161.44000000;138.73000000;;3943.86000000;3351.00000000;600.00000000;;3951.00000000;;3677.72998047;;19.62999916;0E-8;6.45070000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-25;313.50000000;278.42000000;;216.01000000;0E-8;219.00000000;;219.00000000;;271.92999268;;271.92999268;-0.00300000;0.81710000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-25;493.95001221;377.86000000;;103.80999756;114.00000000;0E-8;0E-8;114.00000000;0E-8;116.56999969;;116.56999969;-0.00400000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-25;372.88000000;257.09000000;;124.00000000;85.00000000;39.00000000;;124.00000000;;125.33999634;;2.61999989;-0.00100000;0.59360000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-25;361.10000000;;;179.00000000;;104.00000000;;178.00000000;73.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-25;354.01000000;;;106.79000092;51.00000000;0E-8;;51.00000000;;211.47000122;;211.47000122;0.00700000;0.24640000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-25;256.68000000;205.58000000;88.65000000;153.25000000;172.00000000;0E-8;0E-8;172.00000000;0E-8;220.67999268;;0E-8;0.00200000;0.26640000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-25;184.58999634;166.66000000;;1289.22998047;343.00000000;952.00000000;;1295.00000000;;1190.53002930;;442.73999023;0.08800000;4.56000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-25;89.00000000;63.17000000;;1520.30004883;739.00000000;605.00000000;16.00000000;1360.00000000;;1496.23999023;;189.33000183;-0.07400000;6.73570000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-25;60.58000183;41.98000000;;1669.20996094;717.00000000;958.00000000;;1675.00000000;;1844.60998535;;338.85000610;-0.05000000;8.88290000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-25;909.38000000;885.82000000;64.70000000;109.88999939;96.00000000;0E-8;;96.00000000;;110.48000336;;110.48000336;0.25600000;0.25570000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-25;885.85000000;856.85000000;;105.21800000;102.00000000;0E-8;;102.00000000;;110.48000336;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-25;807.97000000;766.63000000;;318.87000000;311.00000000;0E-8;;311.00000000;;345.08999634;;232.02999878;0.20000000;1.26860000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-25;757.87000000;671.18000000;32.04000000;796.78000000;394.00000000;0E-8;0E-8;394.00000000;0E-8;856.78997803;;487.25000000;2.60100000;5.45070000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-25;657.97000000;620.21000000;31.88000000;416.67000000;375.00000000;0E-8;0E-8;375.00000000;0E-8;972.97998047;;81.05999756;0.42700000;6.21710000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-25;620.02000000;557.67000000;;347.54000000;384.00000000;0E-8;0E-8;384.00000000;0E-8;1007.84002686;;18.70999908;0.15700000;6.31570000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-25;557.64000000;512.08000000;;421.80999756;460.00000000;0E-8;;460.00000000;;1029.23999023;;7.73999977;0.10400000;6.39210000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-25;512.03000000;494.48000000;;504.72000000;509.00000000;0E-8;0E-8;509.00000000;;1078.06005859;;22.14999962;0.23200000;6.55290000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-25;493.97000122;393.24000000;;624.96997070;773.00000000;0E-8;;773.00000000;;1153.63000488;;49.45000076;1.00100000;7.17930000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-25;466.17999268;443.34000000;;798.03000000;750.00000000;0E-8;0E-8;750.00000000;0E-8;1251.64001465;;86.58000183;0.82300000;10.04070000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-25;841.92999268;750.40000000;37.20999908;20.78000069;29.00000000;0E-8;0E-8;29.00000000;0E-8;25.42000008;;25.42000008;0.11600000;0.45430000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-25;664.15000000;575.38000000;;45.45000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;41.59000015;;16.04999924;0.00600000;1.03570000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-25;572.26000000;546.36000000;;44.98000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;42.29999924;;0.62000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-25;432.57998657;381.63000000;19.02000046;1106.06994629;1282.00000000;0E-8;0E-8;1282.00000000;0E-8;1610.77001953;;312.26998901;1.35300000;23.37930000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-25;375.94000244;326.19000000;21.42000008;1377.31994629;1242.00000000;0E-8;0E-8;1242.00000000;0E-8;1740.82995605;;97.73000336;4.01200000;26.03140000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-25;555.96997070;361.52000000;;143.72999573;32.00000000;111.00000000;2.00000000;145.00000000;;117.91000366;;117.91000366;0.00900000;0.13290000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-25;494.85000000;331.50000000;51.96000000;419.00000000;78.00000000;0E-8;;78.00000000;;419.76000000;;419.76000000;0.50200000;0.25930000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-25;85.85000000;34.00000000;;145.64999390;137.77000427;0E-8;0E-8;137.77000427;0E-8;162.89999390;;162.89999390;0.01700000;0.94210000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-25;704.55999756;624.50000000;44.15999985;57.27999878;10.00000000;0E-8;0E-8;10.00000000;;62.93000031;;62.93000031;-0.64300000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-25;614.43000000;575.84000000;43.87000000;23.54000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;73.90000153;;9.14999962;-0.05500000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-25;616.36999512;535.19000000;58.33000183;44.75999832;4.00000000;0E-8;0E-8;4.00000000;5.00000000;43.61999893;;43.61999893;-0.20300000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-25;460.76998901;394.30000000;66.55999756;200.36999512;155.00000000;0E-8;0E-8;155.00000000;0E-8;298.95001221;;163.16999817;-0.39000000;5.80140000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-25;352.57000000;349.05000000;;198.37000000;;72.00000000;0E-8;72.00000000;131.00000000;375.60000610;;58.52000046;-0.01200000;6.42500000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-25;658.84000000;526.25000000;;33.42000000;33.00000000;0E-8;1.00000000;34.00000000;;33.47000000;;33.47000000;-0.00800000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-25;437.12000000;355.84000000;;73.00000000;71.00000000;0E-8;2.00000000;73.00000000;;72.72000122;;38.56999969;-0.00100000;0.79290000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-25;251.08000000;233.09000000;58.00000000;360.83000000;88.00000000;16.00000000;0E-8;104.00000000;282.00000000;646.64001465;470.07000732;127.94000244;;8.20290000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-25;248.90000000;139.61000000;;281.93000000;271.00000000;0E-8;0E-8;271.00000000;0E-8;0E-8;282.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-25;139.31000000;106.51000000;;535.29000000;538.88000000;0E-8;0E-8;538.88000000;0E-8;760.38000488;583.80999756;52.00000000;0.04000000;8.37210000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-25;363.10000000;;72.47000000;28.36000000;;0E-8;0E-8;0E-8;131.00000000;16.56999969;165.27000427;5.26999998;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-25;397.68000000;361.98000000;;107.96400000;;0E-8;0E-8;129.00000000;;59.00000000;165.27000427;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-25;398.36000000;86.67000000;;99.00000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;5.32000017;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-25;442.93000000;;18.28000000;13.00000000;0E-8;0E-8;;13.00000000;13.00000000;11.30000019;;11.30000019;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-25;412.73000000;;85.05000000;20.24000000;;0E-8;;17.00000000;-13.00000000;5.32000017;16.62000084;5.32000017;-0.38100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-25;398.36000000;;;20.24000000;47.00000000;;0E-8;47.00000000;;5.32000017;37.88999939;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-25;86.24000000;47.85000000;;20.24000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;5.32000017;181.88999939;;-0.01000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-25;150.98000000;126.66000000;;187.00000000;173.00000000;38.00000000;;211.00000000;;189.36999512;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-25;793.55000000;755.16000000;45.84000000;278.23000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;212.58999634;;212.58999634;0.95700000;0.75210000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-25;737.86000000;674.60000000;16.10000000;116.77000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;345.55999756;;133.08999634;0.66400000;1.02570000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-25;626.93000000;519.66000000;16.14000000;448.61000000;139.00000000;0E-8;;139.00000000;;705.45001221;;366.95999146;0.62400000;3.02710000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-25;785.34997559;695.49000000;14.68999958;236.72000122;145.05000305;0E-8;;145.05000305;;233.82000732;;233.82000732;0.87200000;1.28210000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-25;695.08000000;623.98000000;68.43000000;179.54000000;191.00000000;0E-8;;191.00000000;;253.63999939;;10.96000004;0.17800000;1.41290000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-25;623.54000000;565.46000000;33.83000000;195.72000000;190.00000000;0E-8;10.00000000;200.00000000;;256.98999023;;1.37000000;0.07700000;1.76210000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-25;564.90000000;517.82000000;;205.00000000;205.00000000;0E-8;;205.00000000;;263.92999268;;3.28999996;0.13000000;2.60140000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-25;840.64001465;772.88000000;62.83000183;206.75000000;167.80999756;0E-8;;167.80999756;;286.33999634;;286.33999634;0.87600000;0.72570000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-25;770.77000000;730.89000000;66.67000000;226.39000000;250.00000000;0E-8;0E-8;250.00000000;0E-8;409.92001343;;65.91000000;0.45100000;0.88570000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-25;591.40000000;517.19000000;79.68000000;855.20000000;553.00000000;0E-8;0E-8;553.00000000;0E-8;1068.80004883;;593.17999268;0.14100000;2.11210000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-25;503.62400000;433.79000000;23.59000000;1128.50000000;356.00000000;0E-8;0E-8;356.00000000;0E-8;2290.45996094;;258.32000732;0.92000000;14.22710000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-25;430.41000000;396.06000000;;401.97000000;425.00000000;0E-8;;425.00000000;;2354.40991211;;64.72000122;0.28500000;14.59140000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-25;393.99000000;325.74000000;29.27000000;1502.83000000;1232.00000000;0E-8;;1232.00000000;;3334.82006836;;986.77001953;2.96600000;23.48290000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-25;476.92999268;448.62000000;96.33000183;141.50000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;123.33999634;;123.33999634;0.05900000;0.38790000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-25;447.38000488;410.20000000;;118.44000244;107.00000000;0E-8;0E-8;107.00000000;0E-8;128.66999817;;5.09999990;0.10900000;0.40790000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-25;353.77000000;326.30000000;;122.30000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;138.61999512;;9.52000046;0.00100000;0.45790000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-25;446.48999023;395.04000000;;120.95999908;120.95999908;0E-8;0E-8;120.95999908;0E-8;120.31999969;;120.31999969;0.39400000;0.25640000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-25;370.32998657;326.35000000;;129.94999695;145.00000000;0E-8;;145.00000000;0E-8;132.96000671;;10.03999996;0.27800000;0.29640000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-25;579.41998291;530.82000000;31.14999962;62.90000153;52.00000000;0E-8;0E-8;52.00000000;0E-8;62.27000046;;62.27000046;0.08600000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-25;562.23800000;531.60000000;27.19000000;68.24000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;77.52000000;;77.52000000;4.35900000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-25;531.52001953;504.93000000;;62.91999817;0E-8;60.00000000;1.00000000;61.00000000;0E-8;80.54000092;;1.99000000;0.14900000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-25;466.80000000;398.33000000;15.70000000;106.25000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;124.12000275;;41.29999924;2.93600000;1.67430000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-25;398.12000000;385.58000000;;98.45000000;97.00000000;0E-8;3.00000000;100.00000000;0E-8;127.09999847;;2.53000000;0.04700000;1.69430000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-25;384.44000244;365.89000000;;155.00000000;153.00000000;2.00000000;0E-8;155.00000000;0E-8;191.03999329;;63.45999908;0.12500000;2.61140000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-25;366.02000000;351.13000000;;168.56000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;195.66999817;;4.98000002;0.25800000;2.72500000;PPCNO2
