id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-25;351.05999756;333.50000000;;186.83000183;180.00000000;0E-8;0E-8;180.00000000;0E-8;206.05000305;;10.60000038;0.32600000;2.94210000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-25;327.89600000;284.15000000;45.97000000;535.30000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;454.47000122;;128.53999329;4.75600000;7.36000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-25;283.86000000;257.98000000;;431.17000000;363.00000000;0E-8;0E-8;363.00000000;0E-8;505.10998535;;44.21000000;0.81900000;7.66640000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-25;257.88000488;235.17000000;;442.98999023;468.00000000;0E-8;0E-8;468.00000000;0E-8;618.40002441;;103.65000000;2.06600000;9.55070000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-25;325.76000000;280.96000000;53.07000000;2924.83000000;3330.00000000;0E-8;0E-8;3330.00000000;-276.00000000;5731.33007813;;288.04998779;14.06400000;52.75790000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-25;279.74000000;258.33000000;;4497.62000000;4448.00000000;0E-8;12.00000000;4460.00000000;;6726.20996094;6643.91015625;318.61999512;4.50300000;106.66360000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-25;344.28000000;310.33000000;;104.48000000;105.00000000;6.00000000;0E-8;111.00000000;0E-8;106.42000000;;106.42000000;0.13800000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-25;257.15000000;236.89000000;;5410.54980469;4692.00000000;0E-8;4.00000000;4696.00000000;;7688.91015625;7606.62011719;532.28997803;18.36500000;114.83930000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-25;218.51000000;102.25000000;;7560.64000000;9314.00000000;0E-8;;9314.00000000;;11162.34960938;11080.04980469;2201.41992188;19.29200000;132.61640000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-25;280.69000244;224.58000000;26.92000008;94.22000122;127.00000000;0E-8;0E-8;127.00000000;0E-8;259.80999756;;259.80999756;4.21300000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-25;394.93000000;151.88000000;;72.64000000;77.00000000;13.00000000;;90.00000000;;74.98999786;;74.98999786;0.10200000;0.20360000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-25;411.88000000;320.24000000;;69.54000092;69.00000000;0E-8;1.00000000;70.00000000;;62.74000168;;62.74000168;0.00700000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-25;320.16000000;180.99000000;;69.54000092;69.00000000;0E-8;;69.00000000;;62.74000168;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-25;354.95001221;249.52000000;;68.58000183;67.00000000;0E-8;1.00000000;68.00000000;0E-8;70.65000153;;70.65000153;0.01400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-25;616.09997559;578.09000000;105.33999634;264.82998657;90.88999939;171.36000061;0E-8;262.25000000;0E-8;279.17999268;;279.17999268;-0.06400000;2.32070000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-25;566.63400000;515.62000000;65.38000000;1194.92000000;312.00000000;0E-8;;312.00000000;;1222.78002930;;930.98999023;2.46800000;8.23930000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-25;822.73000000;630.24000000;51.29000000;74.95999908;12.00000000;0E-8;1.00000000;12.00000000;;78.27999878;;78.27999878;0.14700000;0.35000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-25;766.89000000;;73.06000000;11.00000000;;0E-8;;11.00000000;;11.00000000;;11.00000000;0.00700000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-25;743.34002686;;68.94000244;46.22999954;;0E-8;;5.26000023;;31.07000000;82.30000000;31.07000000;0.65200000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-25;734.61999512;;72.52999878;17.00000000;;0E-8;;15.18999958;;27.83000000;;27.83000000;0.21000000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-25;711.33000000;;40.15000000;250.86100000;;246.00000000;;246.00000000;;229.01000000;;250.87100000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-25;447.50000000;427.37000000;56.99000168;157.55999756;269.00000000;58.00000000;0E-8;327.00000000;0E-8;244.33000183;192.99000549;144.52000427;2.15000000;45.69360000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-25;426.94000000;404.72000000;;398.94000000;462.00000000;13.00000000;0E-8;475.00000000;0E-8;275.86999512;230.85000610;48.70000076;0.53900000;47.29430000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-25;403.78000000;381.69000000;;550.07000000;576.00000000;0E-8;0E-8;576.00000000;0E-8;365.76000977;323.17001343;93.69000244;1.01200000;49.27710000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-25;381.81200000;357.79000000;47.33000000;585.55999756;528.38000488;0E-8;0E-8;528.38000488;0E-8;433.35998535;394.20999146;59.32000000;4.88700000;50.30930000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-25;357.70000000;326.17000000;;579.30000000;533.00000000;0E-8;0E-8;533.00000000;0E-8;476.63000488;435.42999268;23.41000000;2.25000000;51.16710000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-25;325.79000000;280.16000000;53.38000000;681.60000000;729.00000000;0E-8;;729.00000000;276.00000000;642.61999512;104.97000122;18.38999939;8.94900000;52.34930000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-25;727.29000000;1.58000000;;58.00000000;6.17999983;0E-8;;6.00000000;;0E-8;89.34000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-25;435.14999390;334.58000000;26.34000015;2393.33007813;310.00000000;0E-8;0E-8;310.00000000;0E-8;2396.52001953;;2396.52001953;2.19400000;6.31500000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-25;332.57000732;288.15000000;;561.59997559;641.00000000;0E-8;;641.00000000;;2588.37988281;;208.27999878;0.31900000;6.42140000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-25;286.69000244;263.07000000;;761.80999756;1023.00000000;0E-8;;1023.00000000;;2737.14990234;;204.55999756;0.17200000;6.54790000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-25;262.72000122;236.42000000;85.01999664;2598.30004883;2213.00000000;0E-8;0E-8;2213.00000000;0E-8;4283.85986328;;1614.18994141;0.68000000;8.62210000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-25;212.24000000;179.27000000;;3930.83007813;2967.30004883;1035.17004395;0E-8;4002.46997070;;5422.22998047;;1692.29003906;2.44700000;10.59790000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-25;837.13000488;;48.09999847;15.03999996;3.00000000;0E-8;0E-8;3.00000000;;14.97999954;;14.97999954;0.00400000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-25;318.80000000;112.97000000;;51.18000000;43.00000000;0E-8;8.00000000;51.00000000;0E-8;58.68999863;;58.68999863;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-25;734.69000244;605.34000000;75.98000336;275.50000000;524.00000000;0E-8;0E-8;524.00000000;;289.60998535;;289.60998535;1.31700000;5.98360000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-25;605.17999268;502.06000000;62.68999863;714.55999756;859.00000000;0E-8;0E-8;859.00000000;-136.00000000;354.70001221;422.02999878;61.72999954;1.08200000;6.06000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-25;802.34997559;707.28000000;80.83000183;61.45999908;138.38000488;0E-8;6.63999987;145.02000427;;61.81999969;;61.81999969;0.20000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-25;705.23000000;609.22000000;;142.33999634;135.58999634;0E-8;7.44000006;143.02999878;;65.02999878;;2.99000001;0.02900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-25;609.36000000;538.42000000;91.58000000;163.28000000;0E-8;0E-8;11.00000000;11.00000000;137.00000000;77.31999969;10.00000000;12.05000019;0.01500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-25;502.23001099;396.94000000;81.51999664;891.07000732;756.00000000;0E-8;;756.00000000;;488.57998657;;39.70999908;2.73800000;6.74360000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-25;396.45001221;325.41000000;;711.78002930;795.00000000;0E-8;;795.00000000;;520.26000977;;15.68999958;0.77400000;6.87000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-25;324.11000000;258.65000000;;962.14001465;867.00000000;0E-8;0E-8;867.00000000;;636.25000000;;98.79000092;1.92100000;7.90000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-25;258.73000000;242.38000000;;890.50000000;887.00000000;0E-8;0E-8;887.00000000;0E-8;684.15997314;;39.52000046;0E-8;8.75930000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-25;487.23001099;;46.52999878;11.95000000;;13.00000000;;27.00000000;;12.60000038;;12.60000038;0.21700000;0.04290000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-25;313.91000000;279.24000000;33.03000000;72.88000000;87.00000000;0E-8;;87.00000000;;57.29999924;;44.76000000;-1.65800000;0.58860000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-25;279.27000000;183.66000000;;94.92000000;83.00000000;0E-8;;83.00000000;;57.49000168;;0.20000000;0.06000000;0.61500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-25;182.39000000;94.48000000;;90.94000000;134.00000000;0E-8;;134.00000000;;62.06999969;;4.59000015;-0.24300000;0.89710000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-25;91.72000122;54.16000000;;121.02999878;123.00000000;0E-8;;123.00000000;;67.23000336;;5.09999990;-0.28900000;1.24070000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-25;239.55000305;147.50000000;;54.20000076;33.00000000;0E-8;18.00000000;51.00000000;0E-8;54.65999985;;54.65999985;-0.05600000;0.52210000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-25;147.33000000;105.91000000;;71.38000000;53.00000000;20.00000000;0E-8;73.00000000;0E-8;78.00000000;;22.95000000;0.01800000;1.73290000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-25;103.34999847;69.57000000;;70.01000214;54.00000000;0E-8;28.00000000;82.00000000;0E-8;80.56999969;;2.92000000;0.06900000;2.17290000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-25;631.60000000;512.67000000;59.16000000;124.06000000;238.00000000;0E-8;18.00000000;256.00000000;;113.56999969;;113.56999969;0.01000000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-25;703.78002930;659.40000000;49.43000031;97.19000244;81.16999817;0E-8;13.03999996;94.20999908;0E-8;115.27999878;;115.27999878;-0.31900000;1.15000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-25;657.80000000;476.29000000;56.00000000;137.22000122;182.13000488;0E-8;0E-8;182.13000488;0E-8;129.14999390;;12.23999977;-0.39200000;1.20710000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-25;640.23999023;479.80000000;73.58000183;91.98000336;0E-8;16.09000015;0E-8;16.09000015;0E-8;88.29000092;;88.29000092;-1.01300000;0.47640000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-25;475.02999878;375.30000000;64.23999786;249.16000366;300.00000000;0E-8;;300.00000000;;270.51000977;;54.79000092;1.00600000;2.20860000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-25;367.95999146;264.30000000;;333.60000610;421.00000000;0E-8;;421.00000000;;296.11999512;;30.45000076;-1.74800000;4.15570000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-25;590.92999268;335.04000000;37.36999893;23.26000023;0E-8;0E-8;;0E-8;;18.97999954;;18.97999954;0.43400000;0.59710000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-25;326.86000000;266.76000000;;7.55000000;0E-8;0E-8;0E-8;0E-8;0E-8;32.61999893;;13.56999969;-0.07500000;0.71640000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-25;264.29998779;211.19000000;;481.45999146;337.04998779;80.98999786;0E-8;418.04000854;0E-8;372.55999756;;45.68999863;-1.22700000;5.76790000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-25;546.78997803;426.29000000;53.66999817;32.31999969;37.56999969;0E-8;1.00000000;38.56999969;0E-8;32.36999893;;32.36999893;0.07400000;0.09640000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-25;154.11999512;132.35000000;;92.23000336;87.00000000;0E-8;0E-8;87.00000000;0E-8;99.08999634;;99.08999634;0.32200000;1.34570000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-25;128.00000000;98.32000000;;104.08999634;92.00000000;23.00000000;0E-8;115.00000000;0E-8;103.81999969;;3.70000005;0.08700000;1.59430000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-26;109.80000000;29.15000000;;580.08000000;667.00000000;0E-8;0E-8;667.00000000;0E-8;1085.31005859;;510.52999878;-0.46100000;3.00290000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-26;113.38000000;3.90000000;85.17000000;40.08000183;10.00000000;0E-8;;10.00000000;;39.70000076;;39.70000076;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-26;301.87000000;254.95000000;60.30000000;850.63000488;596.00000000;0E-8;;596.00000000;;872.38000488;;872.38000488;8.60400000;0.77000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-26;388.95000000;361.66000000;56.58000000;2400.00000000;817.00000000;0E-8;;817.00000000;;2934.03002930;;2125.03002930;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-26;301.32000000;251.19000000;42.83000000;800.00000000;815.00000000;0E-8;;815.00000000;;2858.87988281;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-26;251.33000000;229.91000000;;796.70001221;0E-8;0E-8;;0E-8;838.00000000;2472.52001953;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-26;229.78000000;168.54000000;;0E-8;12.00000000;0E-8;;12.00000000;;2472.52001953;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-26;251.18000000;137.79000000;;785.13000488;843.00000000;0E-8;;843.00000000;;2472.52001953;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-26;137.54000000;14.32000000;;855.00000000;871.00000000;0E-8;;871.00000000;;2247.31005859;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-26;58.29000092;42.78000000;;1491.60998535;1435.00000000;0E-8;;1435.00000000;;1530.16003418;;1530.16003418;0.63000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-26;41.99000000;21.75000000;;1503.52001953;393.00000000;1090.75000000;0E-8;1482.45996094;0E-8;1532.55004883;;4.63999987;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-26;20.42000000;3.89000000;;1403.81994629;1349.00000000;30.00000000;0E-8;1374.00000000;0E-8;1542.70996094;;12.38000011;0.24400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-26;47.56000137;25.33000000;26.36000061;728.64001465;477.00000000;0E-8;0E-8;477.00000000;0E-8;750.15002441;;750.15002441;20.94100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-26;31.56999969;14.41000000;86.55999756;554.78002930;184.00000000;449.00000000;0E-8;632.00000000;0E-8;552.66998291;;552.66998291;0.36600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-26;29.13999939;3.45000000;;973.00000000;973.00000000;0E-8;0E-8;973.00000000;;980.63000488;;980.63000488;0.41700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-26;93.81999969;6.31000000;;0E-8;13576.00000000;0E-8;0E-8;13545.00000000;0E-8;0E-8;11217.54003906;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-26;97.08999634;83.52000000;;15036.08984375;1906.00000000;198.00000000;12.00000000;2133.00000000;11949.30957031;15153.12988281;3935.59008789;15153.12988281;0E-8;6.01390000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-26;153.58000183;135.86000000;;8716.12988281;5729.00000000;3044.00000000;;8773.00000000;;9916.54980469;;4782.66015625;1.25100000;11.72890000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-26;67.20999908;6.61000000;55.04999924;22633.25000000;7663.00000000;0E-8;0E-8;7663.00000000;0E-8;24588.30078125;;15971.37988281;2.56200000;29.63390000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-26;479.17000000;304.35000000;;37.38999939;33.00000000;0E-8;3.00000000;36.00000000;;37.20999908;;37.20999908;0.01300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-26;88.65000000;75.20000000;;38540.03125000;22603.36914063;15769.87011719;166.77999878;38540.03125000;0E-8;38650.46093750;;38650.46093750;-8.06100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-26;70.51000000;59.19000000;;37660.55859375;25075.00000000;12156.00000000;463.00000000;37694.00000000;0E-8;38944.08984375;;806.28002930;-8.48000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-26;84.68000031;58.78000000;47.20000076;915.58001709;826.08001709;0E-8;0E-8;826.08001709;0E-8;946.28002930;;946.28002930;2.12000000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-26;266.76000977;204.38000000;69.93000031;136.75000000;83.00000000;0E-8;2.00000000;85.00000000;;118.19000244;;118.19000244;0.24800000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-26;213.98000000;116.17000000;;764.03000000;136.00000000;628.00000000;0E-8;764.00000000;0E-8;764.20000000;;764.20000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-26;299.69000000;273.82000000;68.57000000;1215.39000000;1491.00000000;110.00000000;0E-8;1601.00000000;0E-8;1293.50000000;;1293.50000000;0E-8;6.38140000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-26;271.51000977;250.96000000;;1754.76000977;1457.52001953;259.80999756;8.00000000;1717.32995605;;1386.82995605;;120.16000366;0E-8;6.38140000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-26;220.47000000;165.57000000;;4229.81005859;3626.00000000;484.00000000;0E-8;4110.00000000;0E-8;3737.46997070;;2266.12988281;2.50000000;6.75180000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-26;161.46000000;138.67000000;;3853.28000000;3374.00000000;465.00000000;;3839.00000000;;3734.58007813;;20.57999992;0E-8;6.75180000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-26;313.36000000;278.39000000;;193.81000000;0E-8;196.00000000;;196.00000000;;229.16999817;;229.16999817;-0.00200000;0.81790000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-26;494.29000854;377.51000000;;94.69999695;91.00000000;0E-8;0E-8;91.00000000;0E-8;102.23000336;;102.23000336;-0.00300000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-26;372.93000000;256.85000000;;97.23000000;85.00000000;12.00000000;;97.00000000;;106.91999817;;2.29999995;-0.00100000;0.59390000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-26;361.64000000;;;128.00000000;;56.00000000;;56.00000000;68.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-26;354.65000000;;;104.44000244;60.00000000;0E-8;;60.00000000;;160.25000000;;160.25000000;0.00900000;0.24610000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-26;256.77000000;205.22000000;89.64000000;118.82000000;115.00000000;0E-8;0E-8;115.00000000;0E-8;164.52000427;;0E-8;0.00400000;0.26610000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-26;184.71000000;166.29000000;;986.51000977;333.00000000;636.00000000;;969.00000000;;975.00000000;;389.20001221;0.09700000;4.55000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-26;89.50000000;62.64000000;;1285.23999023;880.00000000;225.00000000;16.00000000;1121.00000000;;1249.19995117;;166.42999268;-0.05600000;6.70930000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-26;60.59999847;41.14000000;;1322.81005859;674.00000000;648.00000000;;1322.00000000;;1557.36999512;;297.86999512;-0.04700000;8.82710000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-26;909.40000000;885.85000000;64.88000000;109.89000000;96.00000000;0E-8;;96.00000000;;110.29000092;;110.29000092;0.28300000;0.26430000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-26;885.76000000;856.90000000;;106.28900000;108.00000000;0E-8;;108.00000000;;110.29000092;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-26;807.97000000;766.63000000;;303.00000000;303.00000000;0E-8;;303.00000000;;325.41000366;;215.02000427;0.21400000;1.31640000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-26;757.91000000;671.10000000;32.25000000;802.78000000;400.00000000;0E-8;0E-8;400.00000000;0E-8;842.80999756;;485.04000854;2.93000000;5.62180000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-26;658.02000000;620.10000000;32.24000000;460.17000000;356.00000000;0E-8;0E-8;356.00000000;0E-8;967.22998047;;111.01999664;0.47300000;6.40790000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-26;619.98000000;557.42000000;;350.40000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;994.53002930;;25.62000084;0.16400000;6.50930000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-26;557.35998535;512.08000000;;410.77999878;508.00000000;0E-8;;508.00000000;;1007.90002441;;10.60000038;0.11100000;6.59040000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-26;512.09002686;494.51000000;;576.58001709;551.00000000;0E-8;0E-8;551.00000000;;1047.13000488;;30.32999992;0.24400000;6.75710000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-26;493.97000122;393.24000000;;635.00000000;635.00000000;0E-8;;635.00000000;;1130.32995605;;67.73000336;1.03300000;7.42820000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-26;466.17999268;443.34000000;;757.00000000;757.00000000;0E-8;0E-8;757.00000000;0E-8;1246.44995117;;105.44000244;0.85000000;10.43680000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-26;841.90002441;750.41000000;37.09999847;24.87000084;31.00000000;0E-8;0E-8;31.00000000;0E-8;27.94000053;;27.94000053;0.12200000;0.46070000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-26;664.38000000;575.21000000;;46.78000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;44.31999969;;17.63999939;0.00600000;1.07430000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-26;572.62000000;546.08000000;;44.57000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;44.63999939;;0.66000003;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-26;432.51000977;381.63000000;18.76000023;1074.06005859;1228.00000000;0E-8;0E-8;1228.00000000;0E-8;1598.93994141;;304.92001343;1.38200000;24.43320000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-26;375.89599609;326.16000000;21.04000092;1341.11999512;1570.00000000;0E-8;0E-8;1570.00000000;0E-8;1728.56005859;;113.81999969;4.06100000;27.10360000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-26;555.71997070;361.29000000;;121.18000031;32.00000000;91.00000000;2.00000000;125.00000000;;87.97000122;;87.97000122;0.01000000;0.13210000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-26;495.08000000;331.55000000;52.59000000;355.00000000;84.00000000;0E-8;;84.00000000;;355.80000000;;355.80000000;0.53900000;0.25820000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-26;85.72000122;34.00000000;;125.98000336;137.32000732;0E-8;0E-8;137.32000732;0E-8;138.27000427;;138.27000427;0.02200000;0.93540000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-26;704.59000000;624.50000000;44.31000000;57.31999969;10.00000000;0E-8;0E-8;10.00000000;;63.22999954;;63.22999954;-0.61600000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-26;614.40000000;;43.71000000;28.33000000;34.00000000;0E-8;;34.00000000;;72.34999847;;9.19999981;-0.04800000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-26;616.46002197;556.19000000;58.83000183;55.06000137;4.00000000;0E-8;0E-8;4.00000000;5.00000000;44.74000168;;44.74000168;-0.19600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-26;460.91000366;394.30000000;67.31999969;213.01000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;303.98001099;;178.27999878;-0.38000000;5.78360000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-26;352.91000000;;;246.84000000;;91.00000000;0E-8;91.00000000;146.00000000;357.73999023;;58.77999878;-0.01000000;6.40750000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-26;658.89000000;526.21000000;;31.58000000;30.00000000;0E-8;1.00000000;31.00000000;;31.63000000;;31.63000000;-0.00700000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-26;437.11000000;355.73000000;;65.00000000;36.00000000;27.00000000;2.00000000;65.00000000;;68.26000214;;36.25000000;-0.00100000;0.79210000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-26;251.38000000;233.20000000;88.00000000;225.79000000;105.00000000;13.00000000;0E-8;118.00000000;71.82000000;601.34002686;422.30999756;119.20999908;;8.18210000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-26;250.93000000;137.95000000;;71.81000000;54.00000000;0E-8;0E-8;54.00000000;0E-8;0E-8;71.82000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-26;139.41000000;;;209.58999634;206.00000000;0E-8;0E-8;206.00000000;0E-8;668.66998291;489.64001465;48.45000076;0.04100000;8.35040000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-26;362.61000000;;48.48000000;-32.06000000;;0E-8;;0E-8;131.00000000;19.03000069;166.05000305;6.05000019;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-26;398.24000000;;;185.28500000;;0E-8;0E-8;165.00000000;;60.00000000;166.05000305;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-26;;;;123.00000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;6.11000013;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-26;443.88000000;;27.42000000;16.97000000;0E-8;0E-8;;15.00000000;15.00000000;12.97999954;;12.97999954;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-26;412.73000000;;85.05000000;17.00000000;;0E-8;;17.00000000;-15.00000000;6.11000013;19.09000015;6.11000013;-0.36300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-26;;;;17.00000000;40.00000000;;0E-8;40.00000000;;6.11000013;39.04999924;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-26;85.94000000;;;17.00000000;160.00000000;0E-8;;160.00000000;;6.11000013;183.05000305;;-0.01000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-26;150.85000000;126.44000000;;119.00000000;133.00000000;0E-8;;133.00000000;;121.34999847;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-26;793.73000000;755.63000000;47.02000000;249.73000000;66.00000000;0E-8;0E-8;66.00000000;0E-8;207.33000183;;207.33000183;0.97500000;0.81540000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-26;737.90000000;674.60000000;16.23000000;145.60000000;91.00000000;0E-8;1.00000000;92.00000000;0E-8;339.76000977;;129.78999329;0.68300000;1.10930000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-26;627.06000000;519.66000000;16.35000000;449.57000000;138.00000000;0E-8;;138.00000000;;701.05999756;;357.20001221;0.66300000;3.22790000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-26;785.38000488;695.50000000;14.75000000;214.27000427;145.39999390;0E-8;;145.39999390;;217.97999573;;217.97999573;0.91700000;1.34040000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-26;695.10000000;624.03000000;69.11000000;220.46000000;209.00000000;0E-8;;209.00000000;;237.47999573;;12.23999977;0.18700000;1.47710000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-26;623.62000000;565.49000000;45.18000000;222.90000000;196.00000000;0E-8;10.00000000;206.00000000;;242.38000488;;1.53000000;0.08500000;1.83040000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-26;564.90000000;517.84000000;;214.00000000;214.00000000;0E-8;;214.00000000;;253.36000061;;3.67000008;0.14300000;2.67860000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-26;840.65002441;772.93000000;63.02000046;186.61999512;167.13999939;0E-8;;167.13999939;;235.35000610;;235.35000610;0.90500000;0.73930000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-26;770.72000000;730.88000000;65.36000000;231.76000000;271.00000000;0E-8;0E-8;271.00000000;0E-8;326.36999512;;65.51999664;0.45700000;0.90430000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-26;591.87000000;517.21000000;82.19000000;847.57000000;550.00000000;0E-8;0E-8;550.00000000;0E-8;999.63000488;;589.71002197;0.15600000;2.18540000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-26;503.76600000;433.96000000;24.06000000;1116.13000000;439.00000000;0E-8;0E-8;439.00000000;0E-8;2302.17993164;;288.54000854;1.02300000;14.63790000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-26;430.53000000;396.06000000;;516.59000000;424.00000000;0E-8;;424.00000000;;2356.98999023;;58.70999908;0.30300000;15.00360000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-26;393.94000000;325.85000000;28.84000000;1213.17000000;1484.00000000;0E-8;;1484.00000000;;3277.26000977;;921.88000488;3.03500000;24.14210000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-26;476.95000000;448.66000000;97.38000000;142.83999634;139.00000000;0E-8;0E-8;139.00000000;0E-8;125.56999969;;125.56999969;0.06300000;0.38960000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-26;447.45001221;410.24000000;;136.08000183;116.00000000;0E-8;0E-8;116.00000000;0E-8;130.21000671;;5.19999981;0.11500000;0.40960000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-26;353.86000000;326.24000000;;107.34000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;138.94000244;;9.68999958;0E-8;0.45960000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-26;446.48999023;395.05000000;;121.00000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;123.09999847;;123.09999847;0.40900000;0.25610000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-26;370.35000610;326.27000000;;128.02999878;118.00000000;0E-8;;118.00000000;0E-8;131.25999451;;10.27000046;0.28300000;0.29610000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-26;579.45001221;530.82000000;31.55999947;59.54000092;53.00000000;0E-8;0E-8;53.00000000;0E-8;61.22000122;;61.22000122;0.09300000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-26;562.24200000;531.59000000;27.23000000;76.47000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;81.84000000;;81.84000000;4.42400000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-26;531.51000977;504.95000000;;63.08000183;0E-8;64.00000000;1.00000000;65.00000000;0E-8;83.10000000;;2.17000000;0.15200000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-26;466.80200000;398.24000000;15.72000000;107.25000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;127.03000000;;45.06000000;3.04100000;1.67570000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-26;398.00000000;385.59000000;;98.86000000;103.00000000;0E-8;2.00000000;105.00000000;0E-8;129.69999695;;3.02999997;0.04800000;1.69570000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-26;384.50000000;365.93000000;;166.63999939;159.00000000;0E-8;0E-8;159.00000000;0E-8;205.41999817;;76.05000305;0.12800000;2.61360000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-26;366.04000000;351.13000000;;179.44000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;209.71000671;;5.96000004;0.26400000;2.72750000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-26;351.05999756;333.60000000;;197.00000000;197.00000000;0E-8;0E-8;197.00000000;0E-8;220.77999878;;12.71000004;0.33200000;2.94540000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-26;327.93800000;284.12000000;46.29000000;574.99000000;359.00000000;0E-8;0E-8;359.00000000;0E-8;450.79998779;;125.43000031;4.86100000;7.36500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-26;283.85000000;257.97000000;;356.44000000;365.00000000;0E-8;0E-8;365.00000000;0E-8;498.29000854;;46.06999969;0.83100000;7.67110000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-26;257.89401245;235.16000000;;503.01998901;468.00000000;0E-8;0E-8;468.00000000;0E-8;610.23999023;;108.00000000;2.09600000;9.55680000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-26;325.78000000;280.93000000;53.47000000;3263.45000000;3254.00000000;0E-8;0E-8;3254.00000000;-249.00000000;5689.68994141;;281.73999023;14.19900000;54.48960000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-26;279.72000000;258.17000000;;4053.77000000;4115.00000000;0E-8;14.00000000;4129.00000000;;6595.93994141;6500.10986328;323.50000000;4.55700000;108.54890000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-26;344.27000000;310.00000000;;108.83000000;105.00000000;6.00000000;0E-8;111.00000000;0E-8;110.98000000;;110.98000000;0.14100000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-26;257.17000000;236.94000000;;5263.95996094;4783.00000000;0E-8;4.00000000;4787.00000000;;7485.29980469;7389.47021484;523.50000000;18.63900000;116.89820000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-26;218.44000000;101.04000000;;7541.71000000;8560.00000000;0E-8;;8560.00000000;;10984.62011719;10888.79003906;2171.90991211;19.50000000;134.74610000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-26;280.69601440;224.58000000;26.97999954;146.66999817;127.00000000;0E-8;0E-8;127.00000000;0E-8;276.23001099;;276.23001099;4.28700000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-26;394.85000000;151.88000000;;77.50000000;77.00000000;13.00000000;;90.00000000;;77.15000000;;77.15000000;0.10500000;0.20890000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-26;411.86000000;320.23000000;;67.77000000;66.00000000;0E-8;2.00000000;68.00000000;;66.20999908;;66.20999908;0.00800000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-26;320.16000000;180.95000000;;67.77000000;67.00000000;0E-8;;67.00000000;;66.20999908;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-26;354.92001343;249.26000000;;75.41999817;75.00000000;0E-8;1.00000000;76.00000000;0E-8;72.61000061;;72.61000061;0.01500000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-26;616.14001465;577.93000000;107.48999786;215.14999390;91.15000153;113.66999817;0E-8;204.82000732;0E-8;228.13999939;;228.13999939;-0.05600000;2.28680000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-26;566.72000000;515.59000000;65.85000000;1122.58000000;298.00000000;0E-8;;298.00000000;;1175.73999023;;922.08001709;2.86900000;8.11820000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-26;822.96997070;630.24000000;52.83000183;81.55999756;12.00000000;0E-8;1.00000000;12.00000000;;82.08999634;;82.08999634;0.16000000;0.36500000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-26;766.89000000;;73.06000000;11.00000000;;0E-8;;11.00000000;;13.00000000;;13.00000000;0.00700000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-26;743.40002441;;69.48000336;66.65000153;;0E-8;;4.96000004;;35.64000000;95.83000000;35.64000000;0.68100000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-26;734.66000000;;73.07000000;24.00000000;;0E-8;;14.06999969;;34.51000000;;34.51000000;0.21800000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-26;709.83000000;;27.53000000;258.65700000;;270.00000000;;270.00000000;;273.01000000;;258.66700000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-26;447.50000000;427.38000000;56.99000168;326.00000000;268.00000000;58.00000000;0E-8;326.00000000;0E-8;412.61999512;342.07998657;183.52000427;2.20800000;45.72390000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-26;427.00000000;404.52000000;;424.39999390;370.00000000;13.00000000;0E-8;383.00000000;0E-8;378.75000000;317.23001099;50.27999878;0.55400000;47.35070000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-26;403.73999023;381.66000000;;437.38000488;489.00000000;0E-8;0E-8;489.00000000;0E-8;424.05999756;372.72000122;96.73999786;1.03900000;49.35290000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-26;381.81201172;357.81000000;47.33000183;532.07000732;532.07000732;0E-8;0E-8;532.07000732;0E-8;427.02999878;385.57000732;60.57000000;4.98400000;50.40320000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-26;357.72000122;326.15000000;;591.29998779;545.00000000;0E-8;0E-8;545.00000000;0E-8;454.36999512;414.01998901;23.91000000;2.28500000;51.30290000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-26;325.80000000;279.84000000;53.59000000;610.80000000;281.00000000;0E-8;;281.00000000;249.00000000;545.84997559;109.31999969;17.97999954;9.04900000;52.50320000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-26;727.30000000;1.22000000;;49.00000000;6.13000011;0E-8;;6.00000000;;0E-8;103.94000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-26;435.30999756;334.51000000;26.69000053;2050.73999023;310.00000000;0E-8;0E-8;310.00000000;0E-8;1896.16003418;;1896.16003418;2.33400000;6.13250000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-26;332.67001343;288.30000000;;882.03002930;723.00000000;0E-8;;723.00000000;;2360.51000977;;255.86999512;0.34500000;6.23860000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-26;286.88000000;262.99000000;;1141.18994141;880.00000000;0E-8;;880.00000000;;2763.71997070;;251.30000305;0.19000000;6.36460000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-26;262.73001099;236.46000000;85.55000305;2270.29003906;2238.00000000;0E-8;0E-8;2238.00000000;0E-8;4728.97998047;;1982.97998047;0.73200000;8.40040000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-26;212.28000000;179.39000000;;4277.06982422;2985.19995117;1076.82995605;0E-8;4062.03002930;;6039.56982422;;2078.92993164;2.48900000;10.37460000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-26;837.30999756;;49.02999878;19.67000008;3.00000000;0E-8;0E-8;3.00000000;;19.71999931;;19.71999931;0.00800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-26;318.78000000;113.01000000;;51.96000000;44.00000000;0E-8;8.00000000;52.00000000;0E-8;54.09000015;;54.09000015;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-26;734.52001953;605.23000000;75.47000122;288.66000366;511.00000000;0E-8;0E-8;511.00000000;;295.57000732;;295.57000732;1.33200000;5.97890000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-26;605.22998047;502.02000000;63.70999908;686.14001465;641.00000000;0E-8;0E-8;641.00000000;-132.00000000;343.58999634;406.80999756;51.16999817;1.10700000;6.05500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-26;802.11999512;707.02000000;79.19999695;60.22000122;102.66999817;0E-8;6.73999977;109.41000366;;60.49000168;;60.49000168;0.20100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-26;705.35000000;608.80000000;;108.33999634;97.72000122;0E-8;7.48999977;105.20999908;;63.08000183;;2.48000002;0.03000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-26;608.88000000;538.43000000;85.27000000;125.60000000;0E-8;0E-8;11.00000000;11.00000000;133.00000000;73.22000122;10.00000000;9.98999977;0.01500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-26;502.11999512;397.21000000;81.00000000;677.42999268;925.00000000;0E-8;;925.00000000;;459.67001343;;35.79999924;2.78800000;6.73890000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-26;396.35000610;325.78000000;;897.10998535;961.00000000;0E-8;;961.00000000;;485.85998535;;14.14999962;0.78900000;6.86500000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-26;324.25000000;258.85000000;;1140.98999023;919.00000000;0E-8;0E-8;919.00000000;;588.40002441;;89.06999969;1.95700000;7.89500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-26;258.84000000;242.23000000;;925.71000000;887.00000000;0E-8;0E-8;887.00000000;0E-8;634.00000000;;35.63000107;0E-8;8.75320000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-26;487.20001221;;46.02000046;13.11000000;;13.00000000;;27.00000000;;11.06999969;;11.06999969;0.23100000;0.04210000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-26;313.90000000;279.41000000;33.00000000;73.88000000;88.00000000;0E-8;;88.00000000;;52.79000092;;40.46000000;-1.58400000;0.58140000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-26;279.49000000;183.50000000;;97.04000000;85.00000000;0E-8;;85.00000000;;53.22999954;;0.20000000;0.06200000;0.60750000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-26;182.13000000;94.52000000;;92.07000000;132.00000000;0E-8;;132.00000000;;58.90999985;;4.57999992;-0.23200000;0.88290000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-26;91.81999969;54.08000000;;132.13999939;112.00000000;0E-8;;112.00000000;;64.13999939;;5.09000015;-0.27600000;1.21680000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-26;239.19999695;147.22000000;;50.34999847;51.00000000;0E-8;18.00000000;69.00000000;0E-8;50.83000183;;50.83000183;-0.05300000;0.52540000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-26;147.00000000;106.10000000;;101.56000000;87.00000000;20.00000000;0E-8;107.00000000;0E-8;73.16999817;;21.37999916;0.01900000;1.73210000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-26;103.10000000;69.78000000;;98.37000275;84.00000000;0E-8;28.00000000;112.00000000;0E-8;76.80000305;;2.72000003;0.07100000;2.17210000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-26;631.45000000;512.71000000;57.45000000;127.06000000;240.00000000;0E-8;19.00000000;259.00000000;;126.81999969;;126.81999969;0.02500000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-26;703.75000000;659.40000000;48.22999954;85.19999695;81.12000275;0E-8;13.00000000;94.12000275;0E-8;108.05000305;;108.05000305;-0.30900000;1.14500000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-26;657.61999512;476.45000000;52.40000153;120.33000183;174.38000488;0E-8;0E-8;174.38000488;0E-8;121.33999634;;11.47000027;-0.37700000;1.20290000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-26;640.32000732;479.78000000;73.87999725;92.15000153;0E-8;16.18000031;0E-8;16.18000031;0E-8;88.62000275;;88.62000275;-0.97600000;0.47610000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-26;474.97000122;375.31000000;63.81999969;249.13999939;300.00000000;0E-8;;300.00000000;;264.01998901;;50.38000107;1.03500000;2.19640000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-26;367.95599365;264.27000000;;328.76000977;335.00000000;0E-8;;335.00000000;;297.25000000;;29.10000038;-1.69300000;4.13430000;RIITÁ
