id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-26;590.96002197;335.04000000;37.58000183;34.95000076;0E-8;0E-8;;0E-8;;21.04999924;;21.04999924;0.48500000;0.58790000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-26;326.99000000;267.12000000;;7.86000000;0E-8;0E-8;0E-8;0E-8;0E-8;35.43000031;;15.05000019;-0.07300000;0.70610000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-26;264.23999023;211.19000000;;383.05999756;356.88000488;80.55000305;0E-8;437.42999268;0E-8;373.26998901;;43.31999969;-1.20100000;5.73460000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-26;546.88000488;426.20000000;55.38999939;33.50000000;27.40999985;0E-8;1.00000000;28.40999985;0E-8;31.87000084;;31.87000084;0.07600000;0.09610000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-26;154.11000061;132.29000000;;75.38999939;78.00000000;0E-8;0E-8;78.00000000;0E-8;83.91000366;;83.91000366;0.33300000;1.32430000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-26;127.88999939;98.26000000;;78.69999695;79.00000000;23.00000000;0E-8;102.00000000;0E-8;92.40000153;;3.13000011;0.09800000;1.56570000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-27;109.84000000;28.29000000;;391.60000000;360.00000000;0E-8;0E-8;360.00000000;0E-8;863.51000977;;317.10998535;-0.45100000;2.97860000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-27;113.37000000;3.43000000;85.04000000;34.00000000;13.00000000;0E-8;;13.00000000;;33.54999924;;33.54999924;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-27;302.03000000;255.24000000;63.08000000;873.42999268;260.00000000;0E-8;;260.00000000;;939.38000488;;939.38000488;8.67100000;0.76000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-27;388.99000000;361.65000000;56.99000000;2130.00000000;815.00000000;0E-8;;815.00000000;;2964.96997070;;2107.96997070;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-27;301.30000000;251.15000000;42.43000000;800.00000000;820.00000000;0E-8;;820.00000000;;2908.62988281;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-27;251.28000000;229.65000000;;788.13000488;0E-8;0E-8;;0E-8;845.00000000;2654.55004883;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-27;229.65000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2654.55004883;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-27;251.14000000;137.81000000;;799.70001221;846.00000000;0E-8;;846.00000000;;2654.55004883;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-27;137.53000000;14.31000000;;846.00000000;873.00000000;0E-8;;873.00000000;;2472.52001953;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-27;58.31999969;42.79000000;;1517.18994141;1499.00000000;1.00000000;;1500.00000000;;1557.97998047;;1557.97998047;0.63500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-27;42.07000000;21.78000000;;1593.58996582;392.00000000;1177.00000000;0E-8;1569.52001953;0E-8;1560.39001465;;4.73000002;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-27;20.32999992;4.03000000;;1494.18005371;1511.00000000;0E-8;0E-8;1511.00000000;0E-8;1570.67004395;;12.60000038;0.24200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-27;47.56600189;25.50000000;26.46999931;718.96997070;593.00000000;0E-8;0E-8;593.00000000;0E-8;776.94000244;;776.94000244;20.60100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-27;31.53000069;13.64000000;85.75000000;477.07000732;173.00000000;347.00000000;0E-8;521.00000000;0E-8;485.70001221;;485.70001221;0.36600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-27;29.12000084;3.56000000;;1018.72998047;1025.00000000;0E-8;0E-8;1025.00000000;;1025.47998047;;1025.47998047;0.41300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-27;93.47000000;6.25000000;;0E-8;13804.00000000;0E-8;0E-8;13897.00000000;0E-8;0E-8;11945.83984375;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-27;96.95999908;83.84000000;;15766.79980469;1975.00000000;902.00000000;12.00000000;2905.00000000;11463.08007813;15816.13964844;3870.30004883;15816.13964844;0E-8;6.01430000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-27;153.46000671;135.85000000;;7921.31005859;5959.00000000;2641.00000000;;8600.00000000;;9722.79980469;;4330.35986328;1.24400000;11.50430000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-27;67.91999817;5.81000000;59.04999924;23818.81054688;5768.00000000;0E-8;0E-8;5768.00000000;0E-8;25669.94921875;;16550.69921875;2.65300000;29.30430000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-27;479.14000000;304.25000000;;36.61000000;35.00000000;0E-8;3.00000000;38.00000000;0E-8;36.90000153;;36.90000153;0.01300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-27;88.65000000;75.27000000;;39167.53906250;22021.09960938;16979.50000000;166.94000244;39167.53906250;0E-8;39290.35156250;;39290.35156250;-8.17000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-27;70.51000000;59.31000000;;38449.00000000;25749.00000000;12236.00000000;464.00000000;38449.00000000;0E-8;39465.53906250;;788.41998291;-8.59500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-27;84.75000000;58.01000000;48.25999832;955.11999512;641.89001465;0E-8;0E-8;641.89001465;0E-8;957.58001709;;957.58001709;2.11100000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-27;266.82998657;204.37000000;71.48999786;139.75000000;83.00000000;0E-8;5.00000000;88.00000000;0E-8;140.24000549;;140.24000549;0.24900000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-27;213.92000000;116.22000000;;754.94000000;274.00000000;481.00000000;0E-8;755.00000000;0E-8;755.12000000;;755.12000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-27;299.51998901;273.72000000;66.81999969;1133.28002930;1435.00000000;108.00000000;0E-8;1543.00000000;0E-8;1342.03002930;;1342.03002930;0E-8;6.65430000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-27;271.60998535;250.90000000;;1878.65002441;1444.82995605;246.66999817;8.00000000;1691.50000000;;1432.32995605;;124.66999817;0E-8;6.65430000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-27;220.44000244;165.86000000;;4332.64990234;3646.00000000;738.00000000;0E-8;4384.00000000;0E-8;3891.96997070;;2450.30004883;2.53200000;7.05290000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-27;161.43000000;138.90000000;;4157.58000000;3428.00000000;751.00000000;;4179.00000000;;3869.15991211;;22.25000000;0E-8;7.05290000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-27;313.36000000;278.35000000;;195.00000000;0E-8;195.00000000;;195.00000000;;180.52000427;;180.52000427;-0.00200000;0.81860000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-27;495.60000610;377.74000000;;126.69999695;101.00000000;11.00000000;0E-8;112.00000000;0E-8;133.22999573;;133.22999573;-0.00300000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-27;372.89000000;256.94000000;;105.77000000;85.00000000;21.00000000;;106.00000000;;131.05999756;;3.00000000;-0.00100000;0.59430000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-27;361.63000000;;;152.00000000;;89.00000000;;89.00000000;67.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-27;355.18000000;;;96.80999756;60.00000000;0E-8;;60.00000000;;185.49000549;;185.49000549;0.01000000;0.24570000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-27;256.57000000;205.42000000;87.44000000;135.55000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;183.38999939;;0E-8;0.00500000;0.26570000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-27;184.66000000;166.15000000;;822.63000000;388.00000000;442.00000000;;830.00000000;;833.90997314;;327.91000366;0.10200000;4.54000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-27;89.88000000;62.19000000;;1053.52001953;903.00000000;2.00000000;16.00000000;921.00000000;;1044.68005371;;140.22999573;-0.03600000;6.68290000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-27;60.71000000;40.44000000;;1073.17004395;669.00000000;400.00000000;;1069.00000000;;1304.17004395;;250.97000122;-0.04500000;8.77140000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-27;909.43000000;885.84000000;65.15000000;117.83000000;97.00000000;0E-8;;97.00000000;;117.48000336;;117.48000336;0.31000000;0.27290000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-27;885.77000000;856.89000000;;108.19000000;108.00000000;0E-8;;108.00000000;;117.48000336;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-27;807.98000000;766.63000000;;352.94000000;349.00000000;0E-8;;349.00000000;;372.26000977;;258.67001343;0.22900000;1.36430000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-27;758.00000000;671.28000000;32.70000000;1298.25000000;392.00000000;0E-8;0E-8;392.00000000;0E-8;884.86999512;;549.61999512;3.27800000;5.79290000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-27;658.21997070;620.05000000;33.68000031;769.66998291;353.00000000;0E-8;0E-8;353.00000000;0E-8;993.14001465;;148.57000732;0.52400000;6.59860000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-27;620.25000000;557.30000000;;365.39001465;225.00000000;0E-8;0E-8;225.00000000;0E-8;1019.86999512;;34.29000092;0.17100000;6.70290000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-27;557.42999268;512.08000000;;232.30999756;208.00000000;0E-8;;208.00000000;;1028.78002930;;14.18999958;0.11800000;6.78860000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-27;511.93000000;494.19000000;;261.17999268;329.00000000;0E-8;0E-8;329.00000000;;1060.67004395;;40.59000015;0.25600000;6.96140000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-27;494.00000000;393.24000000;;420.07000732;346.00000000;0E-8;;346.00000000;;1144.54003906;;90.63999939;1.06600000;7.67710000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-27;466.22000122;442.94000000;;408.11999512;344.00000000;0E-8;0E-8;344.00000000;0E-8;1265.78002930;;127.75000000;0.87700000;10.83290000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-27;841.90002441;750.40000000;37.09999847;33.00000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;32.38000107;;32.38000107;0.12700000;0.46710000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-27;664.37000000;575.69000000;;53.77000000;54.00000000;0E-8;0E-8;54.00000000;0E-8;50.61000061;;20.44000053;0.00600000;1.11290000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-27;572.38000000;546.41000000;;48.13000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;50.58000183;;0.75999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-27;432.49000000;381.38000000;18.69000000;780.02001953;824.00000000;0E-8;0E-8;824.00000000;0E-8;1605.86999512;;313.22000122;1.41600000;25.48710000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-27;375.91400146;326.09000000;21.19000053;1068.56005859;975.00000000;0E-8;0E-8;975.00000000;0E-8;1752.40002441;;151.49000549;4.11700000;28.17570000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-27;555.53002930;361.18000000;;80.98999786;32.00000000;50.00000000;2.00000000;84.00000000;;71.30999756;;71.30999756;0.01100000;0.13140000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-27;495.26000000;331.43000000;53.09000000;290.00000000;78.00000000;0E-8;;78.00000000;;290.83000000;;290.83000000;0.57500000;0.25710000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-27;85.52000000;34.00000000;;114.02999878;131.27000427;0E-8;0E-8;131.27000427;0E-8;113.36000061;;113.36000061;0.02600000;0.92860000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-27;704.61999512;624.50000000;44.47000122;57.36000061;10.00000000;0E-8;0E-8;10.00000000;;69.30000305;;69.30000305;-0.58700000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-27;614.39000000;;43.65000000;32.11000000;34.00000000;0E-8;;34.00000000;;77.86000061;;10.07999992;-0.04000000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-27;616.53002930;556.10000000;59.22000122;44.88000107;4.00000000;0E-8;0E-8;4.00000000;5.00000000;43.79999924;;43.79999924;-0.18800000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-27;461.17000000;394.30000000;68.76000000;267.69000244;167.00000000;0E-8;0E-8;167.00000000;0E-8;364.23999023;;239.42999268;-0.37100000;5.76570000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-27;352.88000000;;;279.07000000;;126.00000000;;126.00000000;154.00000000;369.98999023;;66.01000214;-0.00800000;6.39000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-27;658.97000000;526.20000000;;31.04000000;29.00000000;0E-8;1.00000000;30.00000000;;31.09000000;;31.09000000;-0.00700000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-27;437.12000000;355.78000000;;70.00000000;68.00000000;0E-8;2.00000000;70.00000000;;67.06999969;;35.86000061;-0.00100000;0.79140000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-27;251.28000000;233.71000000;78.00000000;330.77000000;142.00000000;43.00000000;0E-8;185.00000000;157.76000000;601.94000244;410.98001099;146.92999268;;8.16140000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-27;247.66000000;139.20000000;;157.74000000;186.00000000;0E-8;0E-8;186.00000000;0E-8;0.01000000;157.76000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-27;139.49000000;;;406.89000000;404.00000000;0E-8;0E-8;404.00000000;0E-8;661.41998291;470.45999146;59.72000122;0.04200000;8.32860000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-27;362.84000000;;59.39000000;14.58000000;;0E-8;;0E-8;131.00000000;30.95999908;169.83999634;9.84000015;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-27;398.28000000;;;148.50100000;;0E-8;0E-8;147.00000000;;61.00000000;169.83999634;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-27;;;;131.00000000;131.00000000;0E-8;0E-8;131.00000000;;9.93999958;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-27;445.35000000;;44.62000000;17.70000000;0E-8;0E-8;;14.00000000;14.00000000;21.12000084;;21.12000084;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-27;412.73000000;;85.05000000;17.00000000;;0E-8;;17.00000000;-14.00000000;9.93999958;31.05999947;9.93999958;-0.34300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-27;;;;17.00000000;57.00000000;;0E-8;57.00000000;;9.93999958;42.84000015;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-27;85.82000000;;;17.00000000;159.00000000;0E-8;;159.00000000;;9.93999958;186.83999634;;-0.01000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-27;150.83000000;126.42000000;;119.00000000;124.00000000;0E-8;;124.00000000;;121.34999847;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-27;793.93800000;755.43000000;48.37000000;259.31000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;208.86000061;;208.86000061;0.99200000;0.87860000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-27;737.92000000;674.60000000;16.30000000;116.83000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;338.83999634;;130.75000000;0.70000000;1.19290000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-27;627.19000000;519.66000000;16.56000000;452.89000000;139.00000000;0E-8;;139.00000000;;706.75000000;;367.26000977;0.70100000;3.42860000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-27;785.41998291;695.51000000;14.82999992;236.92999268;145.25999451;0E-8;;145.25999451;;228.61999512;;228.61999512;0.96200000;1.39860000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-27;695.19000000;623.91000000;72.16000000;212.50000000;161.00000000;0E-8;;161.00000000;;240.96000671;;17.20999908;0.19700000;1.54140000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-27;623.67000000;565.35000000;52.33000000;182.65000000;162.00000000;0E-8;10.00000000;172.00000000;;242.38999939;;2.15000000;0.09300000;1.89860000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-27;564.91000000;517.73000000;;182.09000000;177.00000000;0E-8;;177.00000000;;247.55000305;;5.15999985;0.15600000;2.75570000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-27;840.70001221;772.43000000;63.93000031;221.41999817;123.91999817;0E-8;;123.91999817;;248.10000610;;248.10000610;0.93200000;0.75290000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-27;770.67000000;730.85000000;64.07000000;199.00000000;238.00000000;0E-8;0E-8;238.00000000;0E-8;314.33999634;;72.62000275;0.46200000;0.92290000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-27;592.53000000;517.25000000;85.81000000;922.94000000;494.00000000;0E-8;0E-8;494.00000000;0E-8;979.92999268;;653.55999756;0.17300000;2.25860000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-27;503.91800000;434.05000000;24.56000000;1170.81000000;446.00000000;0E-8;0E-8;446.00000000;0E-8;2354.10009766;;405.82998657;1.12900000;15.04860000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-27;430.69000000;396.05000000;;546.12000000;421.00000000;0E-8;;421.00000000;;2400.79003906;;64.00000000;0.32100000;15.41570000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-27;393.98000000;325.70000000;29.18000000;1253.67000000;1037.00000000;0E-8;;1037.00000000;;3307.06005859;;933.65002441;3.11700000;24.80140000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-27;476.92999268;448.70000000;96.33000183;145.16000366;149.00000000;0E-8;0E-8;149.00000000;0E-8;143.35000610;;143.35000610;0.06700000;0.39140000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-27;447.48001099;410.34000000;;145.63000488;137.00000000;0E-8;0E-8;137.00000000;0E-8;144.83999634;;5.92999983;0.12000000;0.41140000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-27;353.85000610;326.34000000;;136.05999756;137.00000000;0E-8;0E-8;137.00000000;0E-8;146.75999451;;11.06000042;-0.00100000;0.46140000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-27;446.45001221;395.45000000;;125.62000275;153.16999817;0E-8;0E-8;153.16999817;0E-8;126.15000153;;126.15000153;0.42500000;0.25570000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-27;370.38000488;326.31000000;;133.08999634;118.00000000;0E-8;;118.00000000;0E-8;132.46000671;;10.52000046;0.28800000;0.29570000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-27;579.48999023;530.82000000;32.11000061;60.72000122;52.00000000;0E-8;0E-8;52.00000000;0E-8;61.95000076;;61.95000076;0.10000000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-27;562.25000000;531.58000000;27.32000000;92.95000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;97.49000000;;97.49000000;4.48800000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-27;531.48000000;504.94000000;;59.25000000;0E-8;64.00000000;1.00000000;65.00000000;0E-8;96.22000000;;2.06000000;0.15500000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-27;466.80400000;398.31000000;15.74000000;107.25000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;133.17000000;;42.70000000;3.15100000;1.67710000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-27;398.21000000;385.50000000;;94.80000000;81.00000000;0E-8;3.00000000;84.00000000;0E-8;135.57000732;;3.17000008;0.04900000;1.69710000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-27;384.48001099;365.94000000;;161.44999695;164.00000000;0E-8;0E-8;164.00000000;0E-8;214.39999390;;79.55999756;0.13000000;2.61570000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-27;366.04000000;351.11000000;;181.00000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;219.58999634;;6.23999977;0.27000000;2.73000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-27;351.01000000;333.65000000;;194.10000610;211.00000000;0E-8;0E-8;211.00000000;0E-8;231.72999573;;13.28999996;0.33900000;2.94860000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-27;327.98600000;284.11000000;46.66000000;587.33000000;340.00000000;0E-8;0E-8;340.00000000;0E-8;483.72000122;;136.88999939;4.96500000;7.37000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-27;283.84000000;257.98000000;;355.44000000;364.00000000;0E-8;0E-8;364.00000000;0E-8;518.17999268;;47.22000000;0.84100000;7.67570000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-27;257.91000366;235.15000000;;508.04998779;468.00000000;0E-8;0E-8;468.00000000;0E-8;617.35998535;;110.70000000;2.12300000;9.56290000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-27;325.76000977;280.83000000;53.06999969;2658.55004883;3174.00000000;0E-8;0E-8;3174.00000000;-257.00000000;5632.47998047;;273.69000244;14.30000000;56.22140000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-27;279.64000000;258.15000000;;3838.12000000;4126.00000000;0E-8;12.00000000;4138.00000000;;6475.39013672;6370.60986328;325.75000000;4.60700000;110.43430000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-27;344.28000000;310.00000000;;118.17000000;110.00000000;6.00000000;0E-8;116.00000000;0E-8;115.72000000;;115.72000000;0.14300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-27;257.17000000;236.90000000;;4669.00000000;4665.00000000;0E-8;4.00000000;4669.00000000;;7366.83007813;7262.04980469;531.15997314;18.86800000;118.95710000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-27;218.39000000;100.21000000;;7350.65000000;8076.00000000;0E-8;;8076.00000000;;10712.00000000;10607.21972656;2127.86010742;19.73800000;136.87570000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-27;280.70999146;224.58000000;27.11000061;171.88999939;126.00000000;0E-8;0E-8;126.00000000;0E-8;317.64001465;;317.64001465;4.36200000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-27;394.82000000;151.61000000;;80.37000000;72.00000000;13.00000000;;85.00000000;;80.44999695;;80.44999695;0.10900000;0.21430000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-27;411.95000000;320.23000000;;63.04000000;60.00000000;0E-8;2.00000000;62.00000000;;71.33999634;;71.33999634;0.00800000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-27;320.19000000;180.85000000;;63.04000000;61.00000000;0E-8;;61.00000000;;71.33999634;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-27;354.94000244;249.03000000;;73.34999847;72.00000000;0E-8;1.00000000;73.00000000;0E-8;72.31999969;;72.31999969;0.01500000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-27;616.09997559;577.93000000;105.33999634;199.25999451;90.55000305;119.04000092;0E-8;209.58999634;0E-8;201.55000305;;201.55000305;-0.04800000;2.25290000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-27;566.81000000;515.60000000;66.33000000;1163.43000000;300.00000000;0E-8;;300.00000000;;1134.50000000;;919.65997314;3.27700000;7.99710000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-27;823.28002930;630.24000000;54.86000061;103.55000305;12.00000000;0E-8;1.00000000;12.00000000;;104.09999847;;104.09999847;0.17400000;0.38000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-27;766.89000000;;73.06000000;11.00000000;;0E-8;;11.00000000;;11.00000000;;11.00000000;0.00800000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-27;743.47000000;;70.11000000;77.37999725;;0E-8;;5.15999985;;31.13000000;104.78000000;31.13000000;0.71100000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-27;734.76000000;;74.42000000;42.00000000;;0E-8;;14.46000004;;52.52000000;;52.52000000;0.22800000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-27;711.66000000;;43.25000000;193.12000000;;179.00000000;;179.00000000;;219.01000000;;193.13000000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-27;447.50000000;427.36000000;56.99000168;282.00000000;224.00000000;58.00000000;0E-8;282.00000000;0E-8;574.28997803;488.60998535;272.91000366;2.27700000;45.75430000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-27;427.10000610;404.33000000;;377.48999023;308.00000000;0E-8;0E-8;308.00000000;0E-8;541.85998535;463.48999023;48.40999985;0.57000000;47.40710000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-27;403.70001221;381.69000000;;390.50000000;442.00000000;0E-8;0E-8;442.00000000;0E-8;553.45001221;482.91000366;93.13999939;1.06500000;49.42860000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-27;381.86800000;357.67000000;48.64000000;490.55999756;170.00000000;0E-8;0E-8;170.00000000;0E-8;472.61999512;426.17001343;60.70000076;5.08700000;50.49710000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-27;357.76000000;325.78000000;;290.58999634;198.00000000;0E-8;0E-8;198.00000000;0E-8;471.88000488;428.07998657;23.96000000;2.31900000;51.43860000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-27;325.80999756;279.81000000;53.79000092;561.84002686;225.00000000;0E-8;;225.00000000;257.00000000;488.52999878;118.66999817;17.46999931;9.14200000;52.65710000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-27;727.31000000;;;78.00000000;6.13000011;0E-8;;6.00000000;;0E-8;111.84000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-27;435.44000244;334.54000000;26.96999931;1723.34997559;309.00000000;0E-8;0E-8;309.00000000;0E-8;1712.00000000;;1712.00000000;2.48900000;5.95000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-27;332.66000000;288.16000000;;617.03002930;633.00000000;0E-8;;633.00000000;;2098.63989258;;309.91000366;0.37500000;6.05570000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-27;286.85000000;263.26000000;;947.35000000;989.00000000;0E-8;;989.00000000;;2577.60009766;;304.38000488;0.21000000;6.18140000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-27;262.92999268;236.99000000;95.69000244;3568.06005859;2006.00000000;944.00000000;0E-8;2950.00000000;0E-8;5103.49023438;;2401.81005859;0.79300000;8.17860000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-27;212.29000000;179.72000000;;4543.54980469;3023.10009766;1448.68005371;0E-8;4471.79003906;;6676.70019531;;2518.03002930;2.52600000;10.15140000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-27;837.60998535;;50.56000137;30.78000000;3.00000000;0E-8;0E-8;3.00000000;;30.84000000;;30.84000000;0.01100000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-27;318.76000000;112.94000000;;41.96000000;34.00000000;0E-8;8.00000000;42.00000000;0E-8;47.52999878;;47.52999878;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-27;734.47998047;605.21000000;75.34999847;275.69000000;328.00000000;0E-8;0E-8;328.00000000;;284.19000244;;284.19000244;1.35200000;5.97430000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-27;605.11999512;501.96000000;61.47000122;494.69000244;594.00000000;0E-8;0E-8;594.00000000;-118.00000000;338.57998657;399.82998657;48.36000061;1.12900000;6.05000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-27;802.09997559;706.60000000;79.05999756;57.97999954;55.45000076;0E-8;6.80999994;62.25999832;;59.25999832;;59.25999832;0.20400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-27;705.24000000;608.24000000;;64.01000214;59.40000153;0E-8;7.50000000;66.90000153;;61.70999908;;2.34999990;0.03000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-27;607.72000000;538.42000000;70.31000000;86.37000000;0E-8;0E-8;11.00000000;11.00000000;119.00000000;71.25000000;10.00000000;9.43999958;0.01500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-27;502.14999390;396.81000000;81.13999939;667.47998047;600.00000000;0E-8;;600.00000000;;445.82000732;;32.75999832;2.84700000;6.73430000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-27;396.53000000;324.80000000;;583.04998779;468.00000000;0E-8;;468.00000000;;464.52999878;;12.93999958;0.80400000;6.86000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-27;324.31000000;258.60000000;;568.14001465;473.00000000;0E-8;0E-8;473.00000000;;554.38000488;;81.48999786;1.99400000;7.89000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-27;258.79000000;241.78000000;;521.36000000;539.00000000;0E-8;0E-8;539.00000000;0E-8;594.05999756;;32.59999847;0E-8;8.74710000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-27;487.16000366;;45.31000137;7.32000017;;13.00000000;;27.00000000;;10.75000000;;10.75000000;0.24600000;0.04140000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-27;313.88000000;279.56000000;32.92000000;58.76000000;87.00000000;0E-8;;87.00000000;;49.65000153;;38.64000000;-1.50600000;0.57430000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-27;279.54000000;183.47000000;;93.78000000;91.00000000;0E-8;;91.00000000;;50.02999878;;0.20999999;0.06500000;0.60000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-27;182.03000000;94.24000000;;99.72000000;115.00000000;0E-8;;115.00000000;;55.72000122;;4.86000013;-0.22100000;0.86860000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-27;91.77999878;54.15000000;;108.90000153;117.00000000;0E-8;;117.00000000;;61.25999832;;5.40999985;-0.26300000;1.19290000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-27;239.19999695;147.29000000;;44.00000000;26.00000000;0E-8;18.00000000;44.00000000;0E-8;44.47999954;;44.47999954;-0.05000000;0.52860000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-27;147.00000000;105.82000000;;61.00000000;41.00000000;20.00000000;0E-8;61.00000000;0E-8;66.61000061;;20.54000092;0.01900000;1.73140000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-27;103.23999786;69.39000000;;70.62999725;35.00000000;0E-8;28.00000000;63.00000000;0E-8;70.44999695;;2.60999990;0.07300000;2.17140000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-27;631.31000000;512.63000000;55.86000000;125.85000000;230.00000000;0E-8;19.00000000;249.00000000;;117.87999725;;117.87999725;0.04000000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-27;703.73999023;659.40000000;47.83000183;91.23999786;81.20999908;0E-8;13.00000000;94.20999908;0E-8;94.12999725;;94.12999725;-0.29900000;1.14000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-27;657.84002686;475.20000000;56.79999924;108.38999939;42.41999817;0E-8;0E-8;42.41999817;0E-8;107.59999847;;10.00000000;-0.36200000;1.19860000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-27;640.34997559;480.00000000;73.98999786;83.22000122;41.22000122;13.48999977;0E-8;54.70999908;0E-8;88.76000214;;88.76000214;-0.93700000;0.47570000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-27;474.77999878;375.30000000;62.50999832;138.97999573;300.00000000;0E-8;;300.00000000;;250.16000366;;47.02999878;1.06200000;2.18430000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-27;367.83999634;264.31000000;;324.19000244;505.00000000;0E-8;;505.00000000;;289.51998901;;30.52000046;-1.63500000;4.11290000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-27;590.97998047;335.04000000;37.72000122;23.37999916;0E-8;0E-8;;0E-8;;20.78000069;;20.78000069;0.53800000;0.57860000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-27;327.11000000;267.77000000;;7.93000000;0E-8;0E-8;0E-8;0E-8;0E-8;35.72999954;;14.85999966;-0.07100000;0.69570000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-27;264.32000000;211.28000000;;536.45001221;387.00000000;76.94000244;0E-8;463.94000244;0E-8;371.27999878;;39.47999954;-1.17900000;5.70140000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-27;546.77001953;426.26000000;53.27000046;29.23999977;34.49000168;0E-8;1.00000000;35.49000168;0E-8;30.20999908;;30.20999908;0.07700000;0.09570000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-27;154.08999634;132.29000000;;72.76999664;78.00000000;0E-8;0E-8;78.00000000;0E-8;72.29000092;;72.29000092;0.34400000;1.30290000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-27;127.80999756;98.24000000;;76.05999756;70.00000000;23.00000000;0E-8;93.00000000;0E-8;79.08999634;;2.70000005;0.11000000;1.53710000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-02-28;109.88000000;28.07000000;;346.71000000;315.00000000;0E-8;0E-8;315.00000000;0E-8;754.20001221;;268.32000732;-0.44100000;2.95430000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-02-28;113.36000000;3.43000000;84.91000000;27.62000084;13.00000000;0E-8;;13.00000000;;28.45000076;;28.45000076;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-02-28;302.22000122;258.82000000;66.31999969;972.59002686;255.00000000;0E-8;;255.00000000;;984.59997559;;984.59997559;8.74100000;0.75000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-02-28;389.03000000;361.67000000;57.41000000;2100.00000000;824.00000000;0E-8;;824.00000000;;3055.86010742;;2151.86010742;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-02-28;301.29000000;251.19000000;42.24000000;800.00000000;850.00000000;0E-8;;850.00000000;;2936.83007813;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-02-28;251.34000000;229.62000000;;838.44000244;21.00000000;0E-8;;21.00000000;814.00000000;2783.60009766;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-02-28;229.98000000;168.54000000;;15.05000000;0E-8;0E-8;;0E-8;;2783.60009766;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-02-28;251.20000000;137.79000000;;817.44000244;748.00000000;0E-8;;748.00000000;;2783.60009766;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-02-28;137.59000000;14.21000000;;748.00000000;846.00000000;0E-8;;846.00000000;;2654.55004883;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-02-28;58.40999985;42.85000000;;1813.16003418;1516.00000000;245.00000000;;1761.00000000;;1598.42004395;;1598.42004395;0.63200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-02-28;42.07000000;21.80000000;;1771.15002441;391.00000000;1379.92004395;0E-8;1771.15002441;0E-8;1599.90002441;;4.84999990;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-02-28;20.45000000;4.18000000;;1681.45996094;1527.00000000;133.00000000;0E-8;1659.00000000;0E-8;1609.54003906;;12.93000031;0.23700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-02-28;47.58000183;25.33000000;26.71999931;754.04998779;460.00000000;0E-8;0E-8;460.00000000;0E-8;811.29998779;;811.29998779;20.27700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-02-28;31.55999947;12.75000000;86.15000153;423.95001221;150.00000000;252.00000000;0E-8;402.00000000;0E-8;439.44000244;;439.44000244;0.36900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-02-28;29.10000038;3.71000000;;1106.72998047;1113.00000000;0E-8;0E-8;1113.00000000;;1091.64001465;;1091.64001465;0.41200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-02-28;94.52000000;5.92000000;;0E-8;11084.00000000;0E-8;0E-8;11140.00000000;0E-8;0E-8;12515.13964844;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-02-28;97.05999756;84.08000000;;16434.72070313;2020.00000000;1326.00000000;12.00000000;3377.00000000;10842.19042969;16320.15039063;3805.01000977;16320.15039063;0E-8;6.01460000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-02-28;153.35000610;135.48000000;;7992.91015625;3833.00000000;4776.00000000;;8609.00000000;;9779.95019531;;3995.42993164;1.23400000;11.27960000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-02-28;68.66999817;5.53000000;63.45000076;24872.16992188;5029.00000000;0E-8;0E-8;5029.00000000;0E-8;26765.18945313;;17281.03906250;2.77200000;28.97460000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-02-28;479.13000000;304.19000000;;36.54000000;34.00000000;0E-8;3.00000000;37.00000000;0E-8;36.59000015;;36.59000015;0.01400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-02-28;88.55000000;75.40000000;;39739.21093750;19314.73046875;20552.76953125;164.50000000;40032.00000000;0E-8;39931.23828125;;39931.23828125;-8.16400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-02-28;70.50000000;59.45000000;;39209.55859375;24841.00000000;13938.00000000;464.00000000;39243.00000000;0E-8;40096.53906250;;779.48999023;-8.69800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-02-28;84.91000366;56.24000000;50.68999863;1028.64001465;312.67999268;0E-8;0E-8;312.67999268;0E-8;1031.10998535;;1031.10998535;2.13200000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-02-28;266.94000244;204.11000000;73.94999695;155.33000183;70.00000000;0E-8;4.00000000;74.00000000;0E-8;155.82000732;;155.82000732;0.24900000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-02-28;213.92000000;116.26000000;;755.00000000;291.00000000;464.00000000;0E-8;755.00000000;0E-8;755.17000000;;755.17000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-02-28;299.39999390;273.72000000;65.58999634;1278.79003906;1460.00000000;108.00000000;0E-8;1568.00000000;0E-8;1380.30004883;;1380.30004883;0E-8;6.92710000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-02-28;271.67999268;250.88000000;;1807.19995117;1443.77001953;232.41999817;8.00000000;1676.18994141;;1481.42004395;;128.22000122;0E-8;6.92710000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-02-28;220.39999390;165.96000000;;4451.54003906;3462.00000000;1058.00000000;0E-8;4520.00000000;0E-8;4068.09008789;;2658.73999023;2.56000000;7.35390000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-02-28;161.43000000;139.22000000;;4464.00000000;2987.00000000;1477.00000000;;4464.00000000;;4040.87011719;;24.14999962;0E-8;7.35390000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-02-28;313.17000000;278.30000000;;169.06000000;0E-8;172.00000000;;172.00000000;;169.97000122;;169.97000122;-0.00100000;0.81930000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-02-28;494.85998535;377.67000000;;108.55000305;102.00000000;15.00000000;0E-8;117.00000000;0E-8;111.66999817;;111.66999817;-0.00300000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-02-28;372.88000000;257.07000000;;132.00000000;85.00000000;47.00000000;;132.00000000;;117.76999664;;2.50999999;-0.00100000;0.59460000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-02-28;361.30000000;;;222.00000000;;162.00000000;;162.00000000;64.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-02-28;355.65000000;;;97.63999939;65.00000000;0E-8;;65.00000000;;238.35000610;;238.35000610;0.01200000;0.24540000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-02-28;256.11000000;205.90000000;82.31000000;200.32000000;220.00000000;0E-8;0E-8;220.00000000;0E-8;233.94000244;;0E-8;0.00700000;0.26540000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-02-28;184.76000000;166.13000000;;795.86000000;481.00000000;300.00000000;;781.00000000;;797.28997803;;292.57998657;0.11200000;4.53000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-02-28;89.86000000;62.11000000;;919.16998291;910.00000000;0E-8;16.00000000;926.00000000;;940.71997070;;125.12000275;-0.01400000;6.65640000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-02-28;60.66000000;40.39000000;;1064.15000000;673.00000000;393.00000000;;1066.00000000;;1168.96997070;;223.91999817;-0.04300000;8.71570000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-02-28;909.48000000;885.82000000;65.60000000;131.72000000;97.00000000;0E-8;;97.00000000;;131.55999756;;131.55999756;0.33800000;0.28140000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-02-28;885.73000000;856.89000000;;108.24400000;109.00000000;0E-8;;109.00000000;;131.55999756;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-02-28;807.92000000;766.63000000;;349.27000000;373.00000000;0E-8;;373.00000000;;382.85998535;;258.92999268;0.24300000;1.41210000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-02-28;758.08000000;671.02000000;33.13000000;1219.85000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;1001.85998535;;653.02001953;3.63400000;5.96390000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-02-28;658.30999756;620.37000000;34.33000183;555.50000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;1026.25000000;;136.50999451;0.57500000;6.78930000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-02-28;620.46000000;557.40000000;;333.38000488;224.00000000;0E-8;0E-8;224.00000000;0E-8;1048.09997559;;31.50000000;0.17900000;6.89640000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-02-28;557.52001953;512.08000000;;239.25000000;208.00000000;0E-8;;208.00000000;;1055.25000000;;13.02999973;0.12500000;6.98680000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-02-28;511.86000000;494.13000000;;243.72000000;273.00000000;0E-8;0E-8;273.00000000;;1081.51000977;;37.29000092;0.26700000;7.16570000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-02-28;494.00000000;393.24000000;;327.00000000;327.00000000;0E-8;;327.00000000;;1154.36999512;;83.27999878;1.09800000;7.92610000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-02-28;466.33999634;442.83000000;;511.35998535;319.00000000;0E-8;0E-8;319.00000000;0E-8;1275.53002930;;125.66000366;0.90300000;11.22890000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-02-28;841.92999268;750.40000000;37.20999908;41.13000107;35.00000000;0E-8;0E-8;35.00000000;0E-8;32.29999924;;32.29999924;0.13500000;0.47360000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-02-28;664.30000000;575.73000000;;51.19000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;52.72999954;;20.38999939;0.00600000;1.15140000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-02-28;572.50000000;546.34000000;;51.94000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;53.25999832;;0.79000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-02-28;432.43000000;381.15000000;18.47000000;690.06000000;822.00000000;0E-8;0E-8;822.00000000;0E-8;1640.03002930;;330.32000732;1.44500000;26.54110000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-02-28;375.89999390;326.08000000;21.06999969;1001.21997070;1074.00000000;0E-8;0E-8;1074.00000000;0E-8;1793.07995605;;188.36000061;4.16300000;29.24790000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-02-28;555.46997070;361.14000000;;68.06999969;32.00000000;35.00000000;2.00000000;69.00000000;;65.83999634;;65.83999634;0.01200000;0.13070000;ITRSL
