id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-02-28;495.53000000;330.57000000;53.84000000;369.00000000;50.00000000;0E-8;;50.00000000;;369.87000000;;369.87000000;0.61300000;0.25610000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-02-28;85.49000000;34.00000000;;94.08999634;96.75000000;0E-8;0E-8;96.75000000;0E-8;96.19999695;;96.19999695;0.03000000;0.92180000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-02-28;704.65002441;624.50000000;44.63000107;57.40000153;10.00000000;0E-8;0E-8;10.00000000;;70.52999878;;70.52999878;-0.55800000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-02-28;614.40000000;;43.71000000;35.89000000;34.00000000;0E-8;;34.00000000;;80.48000336;;10.26000023;-0.03300000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-02-28;616.59002686;556.03000000;59.56000137;39.90000000;4.00000000;0E-8;0E-8;4.00000000;5.00000000;40.77000046;;40.77000046;-0.17900000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-02-28;461.34000000;394.54000000;69.71000000;315.78000000;249.00000000;0E-8;0E-8;249.00000000;0E-8;393.91000366;;272.35000610;-0.36000000;5.74790000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-02-28;352.89000000;;;238.35000000;;85.00000000;;85.00000000;153.00000000;439.10998535;;74.87000275;-0.00600000;6.37250000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-02-28;659.01000000;526.23000000;;32.46000000;31.00000000;0E-8;1.00000000;32.00000000;;32.52000000;;32.52000000;-0.00700000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-02-28;437.12000000;355.76000000;;68.00000000;66.00000000;0E-8;2.00000000;68.00000000;;67.34999847;;35.13000107;-0.00100000;0.79070000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-02-28;251.28000000;233.28000000;78.00000000;384.31000000;88.00000000;42.00000000;0E-8;130.00000000;254.31000000;665.00000000;481.07998657;209.91000366;;8.14070000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-02-28;247.58000000;139.41000000;;254.36000000;255.00000000;0E-8;0E-8;255.00000000;0E-8;0.02000000;254.31000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-02-28;139.40000000;;;488.76000000;492.00000000;0E-8;;492.00000000;;724.05999756;540.14001465;85.31999969;0.04300000;8.30680000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-02-28;362.84000000;;59.39000000;0E-8;;0E-8;;0E-8;129.00000000;23.92000008;167.60000610;7.59999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-02-28;398.08000000;;;150.49300000;;0E-8;;158.00000000;;62.00000000;167.60000610;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-02-28;;;;131.00000000;131.00000000;;;131.00000000;;7.67999983;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-02-28;443.66000000;;25.27000000;10.64999962;0E-8;0E-8;;14.81999969;14.82000000;16.31999969;;16.31999969;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-02-28;412.75000000;;85.18000000;23.48000000;;0E-8;;17.00000000;-14.00000000;7.67999983;23.98999977;7.67999983;-0.32300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-02-28;;;;23.48000000;57.00000000;;0E-8;57.00000000;;7.67999983;40.59999847;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-02-28;86.17000000;;;23.48000000;126.00000000;0E-8;;126.00000000;;7.67999983;184.60000610;;-0.00900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-02-28;150.70000000;126.39000000;;104.00000000;119.00000000;0E-8;;119.00000000;;106.34999847;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-02-28;794.17400000;755.14000000;49.91000000;287.88000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;236.99000549;;236.99000549;1.00800000;0.94180000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-02-28;737.93000000;674.60000000;16.33000000;103.42000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;371.27999878;;148.36000061;0.71600000;1.27640000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-02-28;627.33000000;519.66000000;16.78000000;475.08000000;137.00000000;0E-8;;137.00000000;;726.19000244;;377.89001465;0.73900000;3.62930000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-02-28;785.46997070;695.54000000;14.92000008;259.77999878;145.19999695;0E-8;;145.19999695;;243.91000366;;243.91000366;1.00700000;1.45680000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-02-28;695.25000000;623.93000000;74.21000000;194.49000000;160.00000000;0E-8;;160.00000000;;256.76998901;;19.87000084;0.20500000;1.60570000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-02-28;623.68000000;565.36000000;53.81000000;173.20000000;161.00000000;0E-8;10.00000000;171.00000000;;255.96000671;;2.48000002;0.10000000;1.96680000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-02-28;564.91000000;517.74000000;;184.00000000;184.00000000;0E-8;;184.00000000;;255.13000488;;5.96000004;0.16900000;2.83290000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-02-28;840.85998535;770.56000000;66.88999939;326.36999512;0.25999999;13.00000000;;13.26000023;;302.25000000;;302.25000000;0.96000000;0.76640000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-02-28;770.76000000;729.14000000;66.41000000;96.37000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;347.79998779;;72.62000275;0.47000000;0.94140000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-02-28;593.44000000;515.86000000;90.91000000;806.21000000;201.00000000;0E-8;0E-8;201.00000000;0E-8;967.94000244;;653.59997559;0.19200000;2.33180000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-02-28;504.04400000;434.04000000;24.99000000;1017.00000000;407.00000000;0E-8;0E-8;407.00000000;0E-8;2406.94995117;;468.33999634;1.23700000;15.45930000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-02-28;431.02000000;395.36000000;;446.35000000;182.00000000;0E-8;;182.00000000;;2470.36010742;;81.01999664;0.34000000;15.82790000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-02-28;394.02000000;325.68000000;29.52000000;1323.67000000;1107.00000000;0E-8;;1107.00000000;;3499.89990234;;1073.02001953;3.19800000;25.46070000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-02-28;476.93000000;448.70000000;96.33000000;148.00000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;149.46000671;;149.46000671;0.07100000;0.39320000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-02-28;447.48999023;410.39000000;;180.88000488;137.00000000;41.00000000;0E-8;178.00000000;0E-8;154.11999512;;6.19000006;0.12600000;0.41320000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-02-28;353.91000366;326.48000000;;179.58999634;174.00000000;0E-8;0E-8;174.00000000;0E-8;159.86000061;;11.53999996;-0.00200000;0.46320000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-02-28;446.45999146;395.14000000;;135.00999451;128.11999512;0E-8;0E-8;128.11999512;0E-8;136.52999878;;136.52999878;0.44100000;0.25540000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-02-28;370.45001221;326.29000000;;153.38000488;118.00000000;0E-8;;118.00000000;0E-8;136.27000427;;11.39000034;0.29300000;0.29540000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-02-28;579.54998779;530.82000000;32.93000031;65.08000183;52.00000000;0E-8;0E-8;52.00000000;0E-8;64.13999939;;64.13999939;0.10700000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-02-28;562.25800000;531.57000000;27.41000000;93.97000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;99.69000000;;99.69000000;4.55100000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-02-28;531.49000000;504.94000000;;66.91000000;0E-8;64.00000000;1.00000000;65.00000000;0E-8;101.83000183;;2.60999990;0.15900000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-02-28;466.80600000;398.33000000;15.76000000;107.25000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;153.50000000;;54.13000107;3.26600000;1.67860000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-02-28;398.08000000;385.59000000;;100.29000000;104.00000000;0E-8;3.00000000;107.00000000;0E-8;154.22999573;;3.26999998;0.05000000;1.69860000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-02-28;384.51998901;365.96000000;;171.21000671;166.00000000;0E-8;0E-8;166.00000000;0E-8;233.92999268;;82.02999878;0.13300000;2.61790000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-02-28;366.04000000;351.09000000;;180.00000000;180.00000000;0E-8;0E-8;180.00000000;0E-8;238.08000183;;6.42999983;0.27500000;2.73250000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-02-28;351.01000000;333.64000000;;207.00000000;207.00000000;0E-8;0E-8;207.00000000;0E-8;249.63000488;;13.71000004;0.34600000;2.95180000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-02-28;328.03000000;284.11000000;47.01000000;565.16000000;338.00000000;0E-8;0E-8;338.00000000;0E-8;514.94000244;;157.64999390;5.06600000;7.37500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-02-28;283.81000000;257.99000000;;338.42000000;364.00000000;0E-8;0E-8;364.00000000;0E-8;549.86999512;;47.03000000;0.85100000;7.68040000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-02-28;257.92999268;235.15000000;;517.13000488;467.00000000;0E-8;0E-8;467.00000000;0E-8;641.78002930;;110.27000000;2.14900000;9.56890000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-02-28;325.73999023;280.77000000;52.66999817;2503.78000000;3049.00000000;0E-8;0E-8;3049.00000000;-287.00000000;5674.58007813;;273.39999390;14.39400000;57.95320000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-02-28;279.54000000;258.15000000;;3704.20000000;4065.00000000;0E-8;12.00000000;4077.00000000;;6471.43017578;6391.16015625;325.82998657;4.65300000;112.31960000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-02-28;344.32000000;309.98000000;;118.69000000;104.00000000;6.00000000;0E-8;110.00000000;0E-8;118.29000000;;118.29000000;0.14600000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-02-28;257.18000000;236.90000000;;4904.66015625;4662.00000000;0E-8;4.00000000;4666.00000000;;7255.81982422;7175.56005859;545.73999023;19.08400000;121.01610000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-02-28;218.39000000;99.24000000;;7294.00000000;7294.00000000;0E-8;;7294.00000000;;10452.62988281;10372.37011719;2080.16992188;20.02400000;139.00540000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-02-28;280.77999878;224.58000000;27.78000069;356.42999268;127.00000000;0E-8;0E-8;127.00000000;0E-8;361.00000000;;361.00000000;4.42900000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-02-28;394.82998657;151.49000000;;82.50000000;68.00000000;13.00000000;;81.00000000;;82.12999725;;82.12999725;0.11300000;0.21960000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-02-28;411.95000000;320.23000000;;67.00000000;65.00000000;0E-8;2.00000000;67.00000000;;75.80999756;;75.80999756;0.00800000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-02-28;320.19000000;180.94000000;;67.00000000;67.00000000;0E-8;;67.00000000;;75.80999756;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-02-28;354.95001221;249.04000000;;75.23000336;74.00000000;0E-8;1.00000000;75.00000000;0E-8;72.05000305;;72.05000305;0.01600000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-02-28;616.11999512;577.96000000;106.41000366;223.55000305;90.45999908;127.93000031;0E-8;218.38999939;0E-8;210.47000122;;210.47000122;-0.04000000;2.21890000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-02-28;566.90200000;515.61000000;66.83000000;1181.87000000;299.00000000;0E-8;;299.00000000;;1111.48999023;;905.47998047;3.68800000;7.87610000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-02-28;823.59997559;630.24000000;57.00000000;108.30000305;12.00000000;0E-8;1.00000000;12.00000000;;108.88999939;;108.88999939;0.18900000;0.39500000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-02-28;766.89000000;;73.06000000;11.00000000;;0E-8;;11.00000000;;14.00000000;;14.00000000;0.00800000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-02-28;743.51000977;;70.47000122;46.59000015;;0E-8;;5.15000010;;25.32000000;80.27000000;25.32000000;0.74000000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-02-28;734.79000000;;74.82000000;22.00000000;;0E-8;;14.61999989;;32.53000000;;32.53000000;0.23600000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-02-28;711.63000000;;42.95000000;242.76900000;;232.00000000;;243.00000000;;225.01000000;;242.77900000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-02-28;447.57998657;427.28000000;57.75000000;396.16000366;112.00000000;58.00000000;0E-8;170.00000000;0E-8;651.89001465;553.82000732;332.97000122;2.35800000;45.78460000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-02-28;427.19000244;404.00000000;;249.11000061;186.00000000;0E-8;0E-8;186.00000000;0E-8;660.16998291;567.72998047;47.08000183;0.58600000;47.46360000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-02-28;403.72000122;381.68000000;;276.69000244;251.00000000;0E-8;0E-8;251.00000000;0E-8;691.60998535;605.92999268;90.58999634;1.09200000;49.50430000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-02-28;381.89600000;357.65000000;49.29000000;330.50000000;170.00000000;0E-8;0E-8;170.00000000;0E-8;587.71002197;520.25000000;61.22000122;5.18500000;50.59110000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-02-28;357.77000000;325.80000000;;215.15000000;192.00000000;0E-8;0E-8;192.00000000;0E-8;549.53002930;493.10998535;24.17000008;2.35200000;51.57430000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-02-28;325.77999878;279.81000000;53.18000031;292.58999634;248.00000000;0E-8;;248.00000000;287.00000000;476.20001221;119.19000244;17.45000076;9.21000000;52.81110000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-02-28;727.10000000;1.18000000;;4.00000000;6.21000004;0E-8;;6.00000000;;0E-8;85.97000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-02-28;435.60000610;334.51000000;27.31999969;2049.73999023;309.00000000;0E-8;0E-8;309.00000000;0E-8;2025.97998047;;2025.97998047;2.66100000;5.76750000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-02-28;332.67000000;288.20000000;;689.97000000;674.00000000;0E-8;;674.00000000;;2257.15991211;;362.00000000;0.40800000;5.87290000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-02-28;286.90000000;263.10000000;;865.50000000;796.00000000;0E-8;;796.00000000;;2507.02001953;;355.54000854;0.23200000;5.99820000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-02-28;262.76998901;237.78000000;87.13999939;3208.93994141;1496.00000000;2234.00000000;0E-8;3730.00000000;0E-8;5359.58007813;;2805.51000977;0.83300000;7.95680000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-02-28;212.25000000;180.60000000;;5964.91015625;2330.21997070;3849.85009766;0E-8;6180.08007813;;7373.49023438;;2941.26000977;2.55600000;9.92820000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-02-28;838.23999023;;53.86000061;62.49000168;3.00000000;0E-8;0E-8;3.00000000;;62.56000137;;62.56000137;0.01600000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-02-28;318.88000000;112.92000000;;40.22000000;33.00000000;0E-8;7.00000000;40.00000000;0E-8;42.27999878;;42.27999878;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-02-28;734.63000488;605.13000000;75.80000305;281.17999268;85.00000000;0E-8;0E-8;85.00000000;;272.42001343;;272.42001343;1.37800000;5.96960000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-02-28;605.17000000;502.00000000;62.49000000;231.13999939;186.00000000;0E-8;0E-8;186.00000000;-88.00000000;334.61999512;396.38000488;55.97000122;1.15400000;6.04500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-02-28;802.21997070;706.39000000;79.91000366;57.75999832;25.25000000;0E-8;6.82000017;32.06999969;;57.93999863;;57.93999863;0.20800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-02-28;705.27000000;606.86000000;;35.09999847;27.04000092;0E-8;7.25000000;34.29000092;;60.75999832;;2.71000004;0.03100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-02-28;606.45000000;538.44000000;54.23000000;53.13000000;0E-8;0E-8;11.00000000;11.00000000;89.00000000;71.76000214;10.00000000;10.93000031;0.01500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-02-28;502.17001343;396.45000000;81.23999786;225.02000427;180.00000000;0E-8;;180.00000000;;442.32998657;;34.22000122;2.90700000;6.72960000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-02-28;396.42001343;324.34000000;;135.63000488;206.00000000;0E-8;;206.00000000;;457.30999756;;13.52000046;0.81900000;6.85500000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-02-28;324.27000000;258.56000000;;340.57000000;404.00000000;0E-8;0E-8;404.00000000;;545.28002930;;85.13999939;2.03000000;7.88500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-02-28;258.51000000;241.80000000;;454.56000000;552.00000000;0E-8;0E-8;552.00000000;0E-8;581.22998047;;34.06000137;0E-8;8.74110000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-02-28;487.13000488;;44.75999832;10.94999981;;13.00000000;;26.00000000;;11.97000000;;11.97000000;0.26100000;0.04070000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-02-28;313.90000000;279.43000000;33.00000000;66.24000000;38.00000000;0E-8;;38.00000000;;48.63999939;;37.68000000;-1.42500000;0.56710000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-02-28;279.11000000;183.29000000;;43.50000000;67.00000000;0E-8;;67.00000000;;48.90999985;;0.20999999;0.06800000;0.59250000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-02-28;181.85000000;94.21000000;;80.57000000;108.00000000;0E-8;;108.00000000;;54.18000031;;4.98000002;-0.20900000;0.85430000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-02-28;91.67000000;54.16000000;;97.88999939;120.00000000;0E-8;;120.00000000;;59.79000092;;5.53999996;-0.24900000;1.16890000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-02-28;239.36000061;147.29000000;;41.52999878;15.00000000;0E-8;18.00000000;33.00000000;0E-8;42.00999832;;42.00999832;-0.04800000;0.53180000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-02-28;147.00000000;105.79000000;;62.00000000;42.00000000;20.00000000;0E-8;62.00000000;0E-8;60.84000015;;18.21000000;0.02000000;1.73070000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-02-28;103.00000000;69.34000000;;47.91999817;33.00000000;0E-8;28.00000000;61.00000000;0E-8;64.23999786;;2.32000000;0.07500000;2.17070000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-02-28;631.33000000;511.97000000;56.08000000;120.59000000;84.00000000;0E-8;19.00000000;103.00000000;;123.94999695;;123.94999695;0.05400000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-02-28;703.75000000;659.40000000;48.22999954;97.05999756;81.08000183;0E-8;13.00000000;94.08000183;0E-8;98.75000000;;98.75000000;-0.28900000;1.13500000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-02-28;658.04998779;474.91000000;61.00000000;90.95999908;27.87999916;0E-8;0E-8;27.87999916;0E-8;108.08000183;;10.48999977;-0.34700000;1.19430000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-02-28;640.42999268;479.80000000;74.29000092;92.26999664;0E-8;16.19000053;0E-8;16.19000053;0E-8;91.86000061;;91.86000061;-0.89700000;0.47540000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-02-28;474.52800000;375.30000000;60.76000000;86.43000031;300.00000000;0E-8;;300.00000000;;242.32000732;;44.70999908;1.08800000;2.17210000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-02-28;367.86999512;264.21000000;;337.73001099;291.00000000;0E-8;;291.00000000;;278.60000610;;31.28000069;-1.57300000;4.09140000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-02-28;591.00000000;335.04000000;37.86999893;23.37999916;0E-8;0E-8;;0E-8;;20.47999954;;20.47999954;0.59300000;0.56930000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-02-28;327.20000000;266.72000000;;5.94000000;0E-8;0E-8;0E-8;0E-8;0E-8;35.22999954;;14.64999962;-0.06900000;0.68540000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-02-28;264.22000122;211.13000000;;323.26000977;338.77999878;75.08999634;0E-8;413.86999512;0E-8;363.26000977;;39.59999847;-1.14800000;5.66820000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-02-28;547.15002441;426.78000000;60.88000107;27.35000038;3.90000010;0E-8;1.00000000;4.90000010;0E-8;29.81999969;;29.81999969;0.07900000;0.09540000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-02-28;154.05999756;132.29000000;;70.16000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;74.90000153;;74.90000153;0.35500000;1.28140000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-02-28;127.75000000;98.23000000;;80.29000092;70.00000000;23.00000000;0E-8;93.00000000;0E-8;76.76999664;;2.79999995;0.12100000;1.50860000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-01;109.88000000;28.50000000;;425.00000000;425.00000000;0E-8;0E-8;425.00000000;0E-8;778.75000000;;345.60998535;-0.43100000;2.93000000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-01;113.35000000;3.45000000;84.78000000;24.65999985;15.00000000;0E-8;;15.00000000;;24.05999947;;24.05999947;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-01;302.42001343;256.34000000;69.81999969;1030.45996094;255.00000000;0E-8;;255.00000000;;959.84997559;;959.84997559;8.81600000;0.74000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-01;389.05000000;361.66000000;57.62000000;2330.00000000;819.00000000;0E-8;;819.00000000;;3195.57006836;;2247.57006836;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-01;301.28000000;251.23000000;42.04000000;830.00000000;841.00000000;0E-8;;841.00000000;;2976.06005859;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-01;251.40000000;229.84000000;;830.44000244;0E-8;0E-8;;0E-8;758.00000000;2865.63989258;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-01;229.83000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2865.63989258;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-01;251.27000000;137.73000000;;853.59002686;761.00000000;0E-8;;761.00000000;;2865.63989258;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-01;137.46000000;14.37000000;;761.00000000;887.00000000;0E-8;;887.00000000;;2783.60009766;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-01;57.93000031;42.88000000;;1942.86999512;1436.00000000;764.00000000;;2211.00000000;;1678.73999023;;1678.73999023;0.55300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-01;42.03000000;21.90000000;;2278.28002930;391.00000000;1899.29003906;0E-8;2290.32006836;0E-8;1677.14001465;;5.09000015;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-01;20.42000008;4.77000000;;2084.36010742;1536.00000000;555.00000000;0E-8;2090.00000000;0E-8;1684.28002930;;13.57999992;0.23600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-01;47.59199905;25.50000000;26.93000031;826.40997314;574.00000000;0E-8;0E-8;574.00000000;0E-8;844.71997070;;844.71997070;19.95800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-01;31.54999924;12.70000000;86.15000153;416.00000000;163.00000000;252.00000000;0E-8;416.00000000;0E-8;415.08999634;;415.08999634;0.36900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-01;29.15999985;3.75000000;;1213.81005859;1195.00000000;0E-8;0E-8;1195.00000000;;1158.16003418;;1158.16003418;0.43700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-01;94.19000244;6.36000000;;0E-8;12994.00000000;0E-8;0E-8;13051.00000000;0E-8;0E-8;13175.16015625;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-01;97.19000244;84.21000000;;16904.03906250;2005.00000000;1749.00000000;12.00000000;3785.00000000;10325.40039063;16914.88085938;3739.71997070;16914.88085938;0E-8;6.01500000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-01;153.07000732;136.38000000;;8157.62011719;5325.00000000;4375.00000000;;9700.00000000;;10056.54980469;;3762.11010742;1.22300000;11.05500000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-01;69.44999695;5.49000000;68.22000122;26654.88085938;5130.00000000;0E-8;0E-8;5130.00000000;0E-8;27494.69921875;;17804.25976563;2.91500000;28.64500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-01;479.14001465;304.21000000;;36.45999908;33.00000000;0E-8;3.00000000;36.00000000;0E-8;36.72000122;;36.72000122;0.01500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-01;88.30000000;75.56000000;;40637.64843750;22366.75976563;18852.41015625;150.44999695;41369.62109375;0E-8;40559.57031250;;40559.57031250;-7.98300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-01;70.51000214;59.71000000;;40022.44140625;25345.00000000;14181.00000000;463.00000000;39989.00000000;0E-8;40743.21875000;;785.79998779;-8.80100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-01;85.08000183;56.20000000;53.36999893;1160.95996094;368.66000366;0E-8;0E-8;368.66000366;0E-8;1163.44995117;;1163.44995117;2.15000000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-01;267.10998535;204.33000000;78.01000214;217.38999939;81.00000000;0E-8;2.00000000;83.00000000;0E-8;217.86999512;;217.86999512;0.24700000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-01;213.92000000;116.26000000;;760.00000000;294.00000000;466.00000000;0E-8;760.00000000;0E-8;760.17000000;;760.17000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-01;299.34000000;273.56000000;64.97000000;1281.39001465;1318.00000000;108.00000000;0E-8;1426.00000000;0E-8;1430.20996094;;1430.20996094;0E-8;7.20000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-01;271.73001099;250.78000000;;1648.97998047;1372.20996094;183.19000244;8.00000000;1555.40002441;;1527.71997070;;132.86000061;0E-8;7.20000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-01;220.41000366;166.17000000;;4711.12000000;3653.00000000;1041.00000000;0E-8;4694.00000000;0E-8;4236.91015625;;2854.19995117;2.59600000;7.65500000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-01;161.44000000;139.57000000;;4553.14000000;3477.00000000;1069.00000000;;4546.00000000;;4213.58984375;;25.92000008;0E-8;7.65500000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-01;313.09000000;278.26000000;;158.77000000;0E-8;160.00000000;;160.00000000;;159.72000122;;159.72000122;-0.00100000;0.82000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-01;494.72000122;377.67000000;;100.50000000;102.00000000;0E-8;0E-8;102.00000000;0E-8;107.27999878;;107.27999878;-0.00200000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-01;372.86000000;256.92000000;;101.88000000;85.00000000;17.00000000;;102.00000000;;110.43000031;;2.41000009;0E-8;0.59500000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-01;361.03000000;;;177.00000000;;114.00000000;;114.00000000;61.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-01;355.49000000;;;92.88999939;104.00000000;0E-8;;104.00000000;;215.55999756;;215.55999756;0.01300000;0.24500000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-01;256.09000000;205.83000000;82.10000000;210.19000000;211.00000000;0E-8;0E-8;211.00000000;0E-8;217.46000671;;0E-8;0.00800000;0.26500000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-01;184.68000000;166.21000000;;833.08000000;499.00000000;346.00000000;;845.00000000;;787.46002197;;275.45001221;0.11500000;4.52000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-01;89.80000305;62.11000000;;909.28002930;914.00000000;0E-8;16.00000000;930.00000000;;910.16998291;;117.79000092;0.00700000;6.63000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-01;60.65000000;40.34000000;;1038.54000000;650.00000000;389.00000000;;1039.00000000;;1122.26000977;;210.82000732;-0.04000000;8.66000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-01;909.54000000;885.79000000;66.15000000;141.52000000;98.00000000;0E-8;;98.00000000;;139.80999756;;139.80999756;0.36400000;0.29000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-01;885.71000000;856.89000000;;107.62300000;108.00000000;0E-8;;108.00000000;;139.80999756;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-01;807.95001221;766.63000000;;299.92001343;288.00000000;0E-8;;288.00000000;;348.07998657;;212.74000549;0.25800000;1.46000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-01;758.15000000;670.77000000;33.50000000;1129.37000000;384.00000000;0E-8;0E-8;384.00000000;0E-8;1158.70996094;;781.15002441;3.98100000;6.13500000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-01;658.40997314;620.46000000;35.04999924;572.33001709;364.00000000;0E-8;0E-8;364.00000000;0E-8;1120.56994629;;112.18000031;0.62400000;6.98000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-01;620.54998779;557.54000000;;373.86999512;327.00000000;0E-8;0E-8;327.00000000;0E-8;1118.94995117;;25.88999939;0.18600000;7.09000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-01;557.49000000;512.08000000;;360.57998657;371.00000000;0E-8;;371.00000000;;1114.90002441;;10.71000004;0.13100000;7.18500000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-01;511.90000000;494.30000000;;398.78000000;382.00000000;0E-8;0E-8;382.00000000;;1120.68994141;;30.64999962;0.27800000;7.37000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-01;494.07000732;393.24000000;;477.79998779;305.00000000;0E-8;;305.00000000;;1169.54003906;;68.44000244;1.12800000;8.17500000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-01;466.19000000;443.09000000;;284.60998535;525.00000000;0E-8;0E-8;525.00000000;0E-8;1275.19995117;;112.62000275;0.92800000;11.62500000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-01;841.86999512;750.40000000;37.00000000;23.73000000;36.00000000;0E-8;0E-8;36.00000000;0E-8;28.45999908;;28.45999908;0.14100000;0.48000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-01;664.29000000;575.61000000;;52.88000000;53.00000000;0E-8;0E-8;53.00000000;0E-8;48.34999847;;17.96999931;0.00600000;1.19000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-01;572.52000000;546.37000000;;51.58000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;49.61999893;;0.73000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-01;432.27000000;381.46000000;17.90000000;833.15000000;1185.00000000;0E-8;0E-8;1185.00000000;0E-8;1667.75000000;;347.63000488;1.46200000;27.59500000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-01;375.88000488;326.39000000;20.89999962;1313.15002441;1417.00000000;0E-8;0E-8;1417.00000000;0E-8;1860.89001465;;226.55000305;4.20300000;30.32000000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-01;555.44000244;361.11000000;;64.54000092;32.00000000;31.00000000;2.00000000;65.00000000;;63.04999924;;63.04999924;0.01300000;0.13000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-01;495.77000000;331.53000000;54.50000000;365.00000000;82.00000000;0E-8;;82.00000000;;365.91000000;;365.91000000;0.64900000;0.25500000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-01;85.50000000;34.00000000;;80.62999725;79.69999695;0E-8;0E-8;79.69999695;6.00000000;73.04000092;;73.04000092;0.03400000;0.91500000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-01;704.69000244;624.50000000;44.83000183;73.26999664;10.00000000;0E-8;0E-8;10.00000000;;66.30000305;;66.30000305;-0.52800000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-01;614.38000000;;43.60000000;30.22000000;34.00000000;0E-8;;34.00000000;;77.00000000;;9.64000034;-0.02500000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-01;616.64001465;556.02000000;59.84000015;34.81000137;4.00000000;0E-8;0E-8;4.00000000;5.00000000;35.70999908;;35.70999908;-0.17100000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-01;461.20000000;395.30000000;68.93000000;262.02000000;317.00000000;0E-8;0E-8;317.00000000;0E-8;366.32998657;;248.47000122;-0.34600000;5.73000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-01;352.80000000;;;339.34000000;;182.00000000;;182.00000000;160.00000000;473.94000244;;80.02999878;-0.00400000;6.35500000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-01;658.99000000;526.22000000;;30.77000000;30.00000000;0E-8;1.00000000;31.00000000;;30.82000000;;30.82000000;-0.00600000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-01;437.09000000;355.75000000;;67.00000000;65.00000000;0E-8;2.00000000;67.00000000;;66.29000092;;35.11000061;-0.00100000;0.79000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-01;251.30000000;233.03000000;80.00000000;342.02000000;88.00000000;6.00000000;0E-8;94.00000000;245.62000000;683.98999023;503.86999512;197.55999756;;8.12000000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-01;249.08000000;139.55000000;;245.64000000;233.00000000;0E-8;0E-8;233.00000000;0E-8;0.03000000;245.62000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-01;139.47000000;;;460.55000000;458.00000000;0E-8;;458.00000000;;756.40002441;576.28997803;80.30000305;0.04400000;8.28500000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-01;362.76000000;;55.58000000;-5.09000000;;0E-8;;0E-8;130.00000000;20.12000084;166.38999939;6.38999987;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-01;398.00000000;;;176.99800000;;0E-8;;180.00000000;;63.00000000;166.38999939;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-01;;;;139.00000000;139.00000000;;;139.00000000;;6.46000004;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-01;443.36000000;;22.58000000;14.42000000;;0E-8;;15.00000000;15.00000000;13.72000027;;13.72000027;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-01;412.76000000;;85.24000000;20.12000000;;0E-8;;17.00000000;-15.00000000;6.46000004;20.18000031;6.46000004;-0.30400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-01;;;;20.12000000;39.00000000;;;39.00000000;;6.46000004;39.38999939;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-01;85.66000000;;;20.12000000;158.00000000;0E-8;;158.00000000;;6.46000004;183.38999939;;-0.00900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-01;150.77000000;126.26000000;;97.00000000;92.00000000;0E-8;;92.00000000;;102.05000305;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-01;794.45000000;755.23000000;51.72000000;352.73000000;71.00000000;0E-8;0E-8;71.00000000;0E-8;261.79000854;;261.79000854;1.02600000;1.00500000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-01;737.95000000;674.60000000;16.40000000;117.86000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;413.26998901;;163.88999939;0.73000000;1.36000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-01;627.47000000;519.67000000;17.01000000;473.08000000;135.00000000;0E-8;;135.00000000;;766.85998535;;383.32998657;0.77400000;3.83000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-01;785.52001953;695.58000000;15.02000046;259.54998779;144.85000610;0E-8;;144.85000610;;252.97000122;;252.97000122;1.05100000;1.51500000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-01;695.31000000;623.89000000;76.26000000;195.49000000;161.00000000;0E-8;;161.00000000;;265.98001099;;17.15999985;0.21400000;1.67000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-01;623.59000000;565.42000000;40.90000000;173.79000000;183.00000000;0E-8;10.00000000;193.00000000;;266.20999146;;2.14000010;0.10700000;2.03500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-01;564.86000000;517.87000000;;207.53000000;215.00000000;18.00000000;;233.00000000;;266.23001099;;5.15000010;0.18100000;2.91000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-01;840.97998047;771.52000000;69.11000061;315.95001221;71.16000366;8.85999966;;80.01999664;;314.29000854;;314.29000854;0.98500000;0.78000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-01;770.80000000;729.71000000;67.45000000;142.48000000;94.00000000;17.00000000;0E-8;111.00000000;0E-8;377.64001465;;69.37000275;0.47400000;0.96000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-01;593.82000000;516.77000000;93.08000000;691.29000000;434.00000000;0E-8;0E-8;434.00000000;0E-8;972.11999512;;624.32000732;0.20700000;2.40500000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-01;504.18400000;434.36000000;25.47000000;1078.76000000;382.00000000;0E-8;0E-8;382.00000000;0E-8;2370.12011719;;404.54000854;1.34200000;15.87000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-01;431.22000000;395.31000000;;490.47000000;326.00000000;0E-8;;326.00000000;;2470.20996094;;87.80999756;0.35700000;16.24000000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-01;394.03000000;325.78000000;29.60000000;1418.17000000;1364.00000000;0E-8;;1364.00000000;;3607.04003906;;1136.73999023;3.27200000;26.12000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-01;476.95000000;448.87000000;97.38000000;181.84000000;178.00000000;0E-8;0E-8;178.00000000;0E-8;166.13000488;;166.13000488;0.07500000;0.39500000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-01;447.48999023;410.40000000;;191.00000000;137.00000000;54.00000000;0E-8;191.00000000;0E-8;168.83999634;;6.88000011;0.13000000;0.41500000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-01;353.77999878;326.42000000;;143.92999268;156.00000000;0E-8;0E-8;156.00000000;0E-8;172.46000671;;12.81999969;-0.00300000;0.46500000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-01;446.47000122;394.85000000;;138.47000122;131.58000183;0E-8;0E-8;131.58000183;0E-8;152.53999329;;152.53999329;0.45700000;0.25500000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-01;370.35000610;326.58000000;;140.53999329;191.00000000;0E-8;;191.00000000;0E-8;144.92999268;;12.72999954;0.29700000;0.29500000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-01;579.50000000;531.02000000;32.25000000;66.09999847;77.00000000;0E-8;0E-8;77.00000000;0E-8;65.94000244;;65.94000244;0.11200000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-01;562.26800000;531.58000000;27.53000000;103.22000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;106.07000000;;106.07000000;4.61000000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-01;531.49000000;504.93000000;;65.00000000;0E-8;64.00000000;1.00000000;65.00000000;0E-8;107.29000000;;2.58000000;0.16200000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-01;466.81000000;398.19000000;15.80000000;113.50000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;158.30999756;;53.41999817;3.38000000;1.68000000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-01;398.01000000;386.57000000;;107.42000000;109.00000000;0E-8;2.00000000;111.00000000;0E-8;161.39999390;;3.69000006;0.05100000;1.70000000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-01;384.54000854;365.99000000;;179.55000305;177.00000000;0E-8;0E-8;177.00000000;0E-8;253.22000122;;92.70999908;0.13600000;2.62000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-01;366.04000000;351.11000000;;195.00000000;195.00000000;0E-8;0E-8;195.00000000;0E-8;258.23001099;;7.26999998;0.28100000;2.73500000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-01;351.02000000;333.68000000;;219.36000000;216.00000000;0E-8;0E-8;216.00000000;0E-8;271.36999512;;15.48999977;0.35200000;2.95500000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-01;328.05200000;284.14000000;47.18000000;494.75000000;381.00000000;0E-8;0E-8;381.00000000;0E-8;574.34002686;;196.36999512;5.15600000;7.38000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-01;283.83999634;257.98000000;;385.57998657;360.00000000;0E-8;0E-8;360.00000000;0E-8;597.84997559;;46.52999878;0.86000000;7.68500000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-01;257.94000244;235.15000000;;492.08999634;467.00000000;0E-8;0E-8;467.00000000;0E-8;679.15997314;;109.08999634;2.17100000;9.57500000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-01;325.75000000;280.87000000;52.87000000;3147.16992188;3259.00000000;0E-8;0E-8;3259.00000000;-241.00000000;5898.25000000;;281.08999634;14.47700000;59.68500000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-01;279.50000000;258.15000000;;3931.50000000;4068.00000000;0E-8;12.00000000;4080.00000000;;6672.77978516;6612.22998047;321.52999878;4.69400000;114.20500000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-01;344.35000000;309.99000000;;116.52000000;104.00000000;6.00000000;0E-8;110.00000000;0E-8;116.68000000;;116.68000000;0.14800000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-01;257.19000000;236.90000000;;4898.77978516;4656.00000000;0E-8;4.00000000;4660.00000000;;7139.75976563;7079.20996094;546.94000244;19.26800000;123.07500000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-01;218.38000000;99.01000000;;7267.21000000;7412.00000000;0E-8;;7412.00000000;;10221.41992188;10160.87011719;2025.67004395;20.28100000;141.13500000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-01;280.91000366;224.65000000;29.03000069;553.09997559;127.00000000;0E-8;0E-8;127.00000000;0E-8;557.71002197;;557.71002197;4.48700000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-01;394.83999634;151.46000000;;82.50000000;68.00000000;13.00000000;;81.00000000;;82.34999847;;82.34999847;0.11600000;0.22500000;PYPP
