id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-01;412.04998779;320.35000000;;81.16000366;78.00000000;1.00000000;1.00000000;80.00000000;0E-8;78.16000366;;78.16000366;0.00900000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-01;320.30000000;181.24000000;;81.16000366;79.00000000;0E-8;1.00000000;80.00000000;0E-8;78.16000366;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-01;354.92999268;248.97000000;;68.54000092;68.00000000;0E-8;1.00000000;69.00000000;0E-8;71.80999756;;71.80999756;0.01700000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-01;616.11999512;577.97000000;106.41000366;215.44999695;90.30000305;125.15000153;0E-8;215.44999695;0E-8;221.57000732;;221.57000732;-0.03200000;2.18500000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-01;566.97800000;515.61000000;67.25000000;1030.41000000;298.00000000;0E-8;;298.00000000;;1012.10998535;;796.09002686;4.08000000;7.75500000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-01;823.89001465;630.24000000;58.97000122;101.00000000;12.00000000;0E-8;1.00000000;12.00000000;;101.62000275;;101.62000275;0.20400000;0.41000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-01;766.91000000;;73.22000000;16.49100000;;0E-8;;11.00000000;;8.00000000;;8.00000000;0.00800000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-01;743.50000000;;70.37999725;10.22000027;;0E-8;;20.52000046;;22.75000000;60.55000000;22.75000000;0.76600000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-01;734.81000000;;75.09000000;18.00000000;;0E-8;;13.93000031;;28.87000000;;28.87000000;0.24300000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-01;711.97000000;;46.26000000;150.00900000;;147.00000000;;147.00000000;;116.01000000;;150.02000000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-01;447.70001221;427.42000000;58.90000153;668.44000244;303.00000000;24.00000000;0E-8;327.00000000;0E-8;609.61999512;510.97000122;317.89001465;2.42400000;45.81500000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-01;426.98000000;404.49000000;;295.57998657;422.00000000;20.00000000;0E-8;442.00000000;0E-8;673.25000000;570.71002197;42.50000000;0.60200000;47.52000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-01;403.77000000;381.70000000;;507.57998657;443.00000000;0E-8;0E-8;443.00000000;0E-8;748.48999023;650.41998291;81.76999664;1.11700000;49.58000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-01;381.87400000;357.82000000;48.77000000;419.25000000;545.36999512;0E-8;0E-8;545.36999512;0E-8;724.30999756;641.35998535;61.49000168;5.26900000;50.68500000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-01;357.75000000;326.13000000;;498.70000000;545.00000000;0E-8;0E-8;545.00000000;0E-8;674.59002686;600.14001465;24.27000046;2.38200000;51.71000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-01;325.77000000;279.78000000;52.98000000;448.26000977;280.00000000;0E-8;;280.00000000;241.00000000;509.23999023;117.01999664;17.94000053;9.28300000;52.96500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-01;727.15000000;1.18000000;;15.00000000;9.56000042;0E-8;;10.00000000;;0E-8;65.65000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-01;435.77999878;334.67000000;27.70999908;2266.33000000;308.00000000;0E-8;0E-8;308.00000000;0E-8;2322.51000977;;2322.51000977;2.84100000;5.58500000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-01;332.67000000;288.29000000;;693.00000000;693.00000000;0E-8;;693.00000000;;2571.94995117;;373.00000000;0.44200000;5.69000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-01;286.73001099;263.13000000;;810.44000244;1045.00000000;0E-8;;1045.00000000;;2728.42993164;;366.33999634;0.25500000;5.81500000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-01;262.67001343;237.43000000;82.37999725;2862.04003906;2157.32006836;995.00000000;0E-8;3152.32006836;0E-8;5471.58007813;;2890.76000977;0.87000000;7.73500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-01;212.26000000;181.70000000;;7509.47021484;3033.77001953;4475.70019531;0E-8;7509.47021484;;7884.45019531;;3030.62988281;2.57900000;9.70500000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-01;838.78002930;;56.75999832;55.43000031;3.00000000;0E-8;0E-8;3.00000000;;55.50000000;;55.50000000;0.02000000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-01;318.43000000;113.12000000;;49.23000000;42.00000000;0E-8;8.00000000;50.00000000;0E-8;49.31000137;;49.31000137;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-01;734.47998047;605.16000000;75.34999847;269.82000000;466.00000000;0E-8;0E-8;466.00000000;;271.64001465;;271.64001465;1.39400000;5.96500000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-01;604.98999023;502.02000000;58.83000183;595.61999512;758.00000000;0E-8;0E-8;758.00000000;-84.00000000;339.32998657;404.58999634;67.27999878;1.17300000;6.04000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-01;801.96997070;707.18000000;78.15000153;56.25000000;102.77999878;0E-8;6.82999992;109.61000061;;59.04999924;;59.04999924;0.20900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-01;705.38000000;606.56000000;;108.06999969;97.63999939;0E-8;7.53999996;105.18000031;;62.22000122;;3.25999999;0.03100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-01;607.16000000;538.43000000;63.16000000;121.04000000;0E-8;0E-8;10.00000000;10.00000000;85.00000000;75.25000000;10.00000000;13.14000034;0.01600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-01;502.17001343;396.88000000;81.23999786;754.00000000;754.00000000;0E-8;;754.00000000;;450.42999268;;39.54000092;2.96300000;6.72500000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-01;396.47000122;325.35000000;;745.94000000;714.00000000;0E-8;;714.00000000;;462.67999268;;15.61999989;0.83400000;6.85000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-01;324.31000000;258.60000000;;833.42999268;770.00000000;0E-8;0E-8;770.00000000;;558.94000244;;98.37000275;2.06500000;7.88000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-01;258.72000000;242.07000000;;787.86000000;715.00000000;0E-8;0E-8;715.00000000;0E-8;595.44000244;;39.34999847;0E-8;8.73500000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-01;487.10998535;;44.41999817;16.73999977;;13.00000000;;26.00000000;;15.46000004;;15.46000004;0.27500000;0.04000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-01;313.88000000;279.21000000;32.92000000;69.76000000;98.00000000;0E-8;;98.00000000;;45.34999847;;32.76000000;-1.33900000;0.56000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-01;279.11000000;183.36000000;;99.00000000;99.00000000;0E-8;;99.00000000;;45.72999954;;0.20999999;0.07000000;0.58500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-01;181.99000000;94.28000000;;123.41000000;102.00000000;0E-8;;102.00000000;;51.34000015;;4.78999996;-0.19800000;0.84000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-01;91.51000214;54.15000000;;90.05999756;122.00000000;0E-8;;122.00000000;;56.77999878;;5.32000017;-0.23500000;1.14500000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-01;239.76000000;147.33000000;;102.30999756;62.00000000;0E-8;19.00000000;81.00000000;0E-8;102.80999756;;102.80999756;-0.04500000;0.53500000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-01;147.10000000;105.95000000;;95.62000000;74.00000000;20.00000000;0E-8;94.00000000;0E-8;106.62000275;;19.01000023;0.02100000;1.73000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-01;103.06000000;69.60000000;;94.27000000;63.00000000;0E-8;28.00000000;91.00000000;0E-8;100.44999695;;2.42000008;0.07800000;2.17000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-01;631.19000000;512.68000000;54.49000000;135.85000000;240.00000000;0E-8;19.00000000;259.00000000;;139.94000244;;139.94000244;0.06700000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-01;703.75000000;659.40000000;48.22999954;94.16999817;81.16999817;0E-8;13.00000000;94.16999817;0E-8;108.83000183;;108.83000183;-0.27700000;1.13000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-01;657.96997070;475.65000000;59.40000153;126.68000031;150.75000000;0E-8;0E-8;150.75000000;0E-8;117.87000275;;11.56000042;-0.33100000;1.19000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-01;640.59002686;480.25000000;74.88999939;246.19999695;85.09999847;8.68000031;0E-8;93.79000092;0E-8;245.83000183;;245.83000183;-0.85600000;0.47500000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-01;474.51200000;375.31000000;60.65000000;287.44000000;301.00000000;0E-8;;301.00000000;;309.61999512;;54.75000000;1.11700000;2.16000000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-01;367.85000610;264.22000000;;331.85000610;363.00000000;0E-8;;363.00000000;;304.66000366;;37.95000076;-1.51100000;4.07000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-01;591.03000000;335.04000000;38.08000000;35.18999863;0E-8;0E-8;;0E-8;;22.68000031;;22.68000031;0.64600000;0.56000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-01;327.26000000;266.59000000;;5.96000000;2.00000000;0E-8;0E-8;2.00000000;0E-8;38.18999863;;16.21999931;-0.06600000;0.67500000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-01;264.19000244;211.19000000;;390.14999390;338.70999146;78.56999969;0E-8;417.27999878;0E-8;362.73001099;;44.43999863;-1.11800000;5.63500000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-01;547.04998779;426.16000000;58.75999832;32.33000183;37.58000183;0E-8;1.00000000;38.58000183;0E-8;29.93000031;;29.93000031;0.08000000;0.09500000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-01;154.08999634;132.24000000;;78.83999634;71.00000000;0E-8;0E-8;71.00000000;0E-8;74.63999939;;74.63999939;0.36500000;1.26000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-01;127.69000244;98.21000000;;76.29000092;70.00000000;19.00000000;0E-8;89.00000000;0E-8;77.51999664;;2.78999996;0.13200000;1.48000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-02;109.69000000;28.47000000;;321.77000000;397.00000000;75.00000000;0E-8;472.00000000;0E-8;638.82000732;;243.33000183;-0.42200000;2.90570000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-02;113.33999634;3.23000000;84.65000153;20.70999908;12.39999962;0E-8;;12.39999962;;20.54000092;;20.54000092;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-02;302.54000854;252.84000000;71.91000366;1003.96002197;359.00000000;182.00000000;;541.00000000;;949.98999023;;949.98999023;8.85200000;0.73000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-02;389.08000000;361.67000000;57.93000000;2390.00000000;828.00000000;0E-8;;828.00000000;;3348.40991211;;2358.40991211;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-02;301.27000000;251.24000000;41.84000000;830.00000000;866.00000000;0E-8;;866.00000000;;3049.16992188;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-02;251.41000000;229.69000000;;865.57000732;0E-8;0E-8;;0E-8;852.00000000;2919.96997070;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-02;229.68000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2919.96997070;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-02;251.27000000;137.73000000;;854.00000000;854.00000000;0E-8;;854.00000000;;2919.96997070;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-02;137.45000000;14.32000000;;854.00000000;864.00000000;0E-8;;864.00000000;;2865.63989258;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-02;57.56999969;42.78000000;;2085.13989258;1335.00000000;935.00000000;;2270.00000000;;1756.38000488;;1756.38000488;0.49700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-02;41.86000000;21.80000000;;2336.18994141;397.00000000;1990.63000488;0E-8;2387.35009766;0E-8;1755.23999023;;5.32999992;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-02;20.39999962;4.63000000;;2267.25000000;1530.00000000;740.00000000;0E-8;2271.00000000;0E-8;1762.93994141;;14.21000004;0.23000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-02;47.60599899;25.61000000;27.18000031;874.80999756;580.00000000;0E-8;0E-8;580.00000000;0E-8;881.21997070;;881.21997070;19.65100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-02;31.54000000;12.68000000;85.95000000;404.01998901;163.00000000;252.00000000;0E-8;415.00000000;0E-8;408.45001221;;408.45001221;0.36900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-02;29.15999985;3.85000000;;1354.00000000;1354.00000000;0E-8;0E-8;1354.00000000;;1263.08996582;;1263.08996582;0.45800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-02;94.20999908;6.51000000;;0E-8;12878.00000000;0E-8;0E-8;13035.00000000;0E-8;0E-8;13830.33007813;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-02;97.12000275;84.63000000;;17742.41992188;2089.00000000;2860.00000000;12.00000000;4974.00000000;12834.76000000;17504.75976563;3674.42993164;17504.75976563;0E-8;6.01540000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-02;152.86999512;136.79000000;;8986.78027344;4749.00000000;5317.00000000;;10066.00000000;;10563.75976563;;3728.81005859;1.21100000;10.83040000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-02;70.19999695;5.55000000;73.01000214;27347.24023438;4728.00000000;1041.00000000;0E-8;5769.00000000;0E-8;27883.91992188;;18131.96093750;3.06200000;28.31540000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-02;479.14001465;304.20000000;;37.00000000;34.00000000;0E-8;3.00000000;37.00000000;0E-8;37.02999878;;37.02999878;0.01600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-02;88.05000000;75.69000000;;41314.46093750;21797.33007813;20116.41015625;132.69999695;42046.44140625;0E-8;40913.21875000;;40913.21875000;-7.80200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-02;70.52000000;59.79000000;;40845.44140625;23796.00000000;16553.00000000;463.00000000;40812.00000000;0E-8;41374.03125000;;799.71997070;-8.91200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-02;85.20999908;57.30000000;55.56000137;1229.67004395;585.07000732;0E-8;0E-8;585.07000732;0E-8;1232.18005371;;1232.18005371;2.14700000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-02;267.27999878;204.34000000;82.20999908;224.13000488;83.00000000;0E-8;2.00000000;85.00000000;0E-8;224.61000061;;224.61000061;0.24500000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-02;213.92000000;116.25000000;;749.00000000;290.00000000;459.00000000;0E-8;749.00000000;0E-8;749.17000000;;749.17000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-02;299.39001465;273.21000000;65.48999786;1257.50000000;1029.00000000;108.00000000;0E-8;1137.00000000;0E-8;1483.41003418;;1483.41003418;0E-8;7.47290000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-02;271.70999146;250.78000000;;1520.07995605;1374.10998535;183.41000366;8.00000000;1557.51000977;;1583.53002930;;137.80000305;0E-8;7.47290000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-02;220.42999268;166.28000000;;4863.22021484;3606.00000000;1223.00000000;0E-8;4829.00000000;0E-8;4381.22998047;;3010.91992188;2.62300000;7.95610000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-02;161.43000000;140.12000000;;4683.86000000;3069.00000000;1622.00000000;;4691.00000000;;4366.47998047;;27.34000015;0E-8;7.95610000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-02;312.96000000;278.22000000;;145.01000000;0E-8;147.00000000;;147.00000000;;147.49000549;;147.49000549;0E-8;0.82070000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-02;494.39001465;377.45000000;;82.30000305;86.00000000;0E-8;0E-8;86.00000000;0E-8;89.77999878;;89.77999878;-0.00200000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-02;372.81000000;256.78000000;;95.65000000;85.00000000;11.00000000;;96.00000000;;94.72000122;;2.01999998;0E-8;0.59540000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-02;361.17000000;;;136.00000000;;70.00000000;;70.00000000;64.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-02;354.85000000;;;80.55999756;125.00000000;0E-8;;125.00000000;;158.94999695;;158.94999695;0.01400000;0.24460000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-02;256.35000000;205.72000000;84.99000000;204.11000000;193.00000000;0E-8;0E-8;193.00000000;0E-8;163.66000366;;0E-8;0.01000000;0.26460000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-02;184.73000000;166.12000000;;757.42000000;574.00000000;176.00000000;;750.00000000;;724.55999756;;261.82000732;0.12200000;4.51000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-02;89.79000092;62.01000000;;893.64001465;881.00000000;0E-8;16.00000000;897.00000000;;867.96997070;;111.95999908;0.02700000;6.60360000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-02;60.49000168;40.13000000;;1014.53002930;645.88000488;374.79000854;;1020.66998291;;1070.11999512;;200.38999939;-0.03800000;8.60430000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-02;909.58000000;885.77000000;66.54000000;126.63000000;97.00000000;0E-8;;97.00000000;;128.86999512;;128.86999512;0.39000000;0.29860000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-02;885.69000000;856.89000000;;107.62400000;108.00000000;0E-8;;108.00000000;;128.86999512;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-02;808.00000000;766.63000000;;268.67999268;249.00000000;0E-8;;249.00000000;;313.55999756;;178.75999451;0.27100000;1.50790000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-02;758.19000000;671.18000000;33.72000000;807.93000000;382.00000000;0E-8;0E-8;382.00000000;0E-8;1059.36999512;;693.90000000;4.31000000;6.30610000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-02;658.46002197;620.50000000;35.40999985;472.17000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;1244.33996582;;89.76999664;0.67000000;7.17070000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-02;620.48000000;557.34000000;;318.54000854;355.00000000;0E-8;0E-8;355.00000000;0E-8;1228.94995117;;20.71999931;0.19300000;7.28360000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-02;557.39000000;512.08000000;;375.28000000;410.00000000;0E-8;;410.00000000;;1214.60998535;;8.56999969;0.13800000;7.38320000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-02;511.96000000;494.41000000;;465.12000000;440.00000000;0E-8;0E-8;440.00000000;;1197.58996582;;24.53000069;0.28900000;7.57430000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-02;494.07998657;393.24000000;;474.57000732;452.00000000;0E-8;;452.00000000;;1213.91003418;;54.75999832;1.15700000;8.42390000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-02;466.23000000;442.99000000;;483.12000000;419.00000000;0E-8;0E-8;419.00000000;0E-8;1290.76000977;;97.19000244;0.95100000;12.02110000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-02;841.78997803;750.75000000;36.72000122;20.68000031;37.00000000;0E-8;0E-8;37.00000000;0E-8;23.53000069;;23.53000069;0.14600000;0.48640000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-02;664.00000000;575.74000000;;51.64000000;55.00000000;0E-8;0E-8;55.00000000;0E-8;40.84999847;;14.85999966;0.00700000;1.22860000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-02;572.38000000;546.47000000;;51.49000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;42.40000153;;0.61000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-02;432.11000000;381.43000000;17.32000000;829.15000000;1181.00000000;0E-8;0E-8;1181.00000000;0E-8;1678.32995605;;349.95001221;1.47500000;28.64890000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-02;375.85800171;326.32000000;20.70999908;1401.92004395;1516.00000000;0E-8;0E-8;1516.00000000;0E-8;1891.09997559;;227.97000122;4.23800000;31.39210000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-02;555.40997314;361.08000000;;62.41999817;32.00000000;29.00000000;2.00000000;63.00000000;;58.02999878;;58.02999878;0.01400000;0.12930000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-02;495.89000000;332.08000000;54.83000000;243.00000000;101.00000000;0E-8;;101.00000000;;243.93000000;;243.93000000;0.68200000;0.25390000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-02;85.33000183;34.00000000;;50.86999893;65.56999969;0E-8;0E-8;65.56999969;0E-8;49.04999924;;49.04999924;0.03800000;0.90820000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-02;704.71997070;624.50000000;44.99000168;57.50000000;10.00000000;0E-8;0E-8;10.00000000;;62.84999847;;62.84999847;-0.49900000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-02;614.35000000;;43.44000000;27.33000000;33.00000000;0E-8;;33.00000000;;72.84999847;;9.14000034;-0.01800000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-02;616.67999268;556.03000000;60.06000137;29.60000038;4.00000000;0E-8;0E-8;4.00000000;5.00000000;32.68999863;;32.68999863;-0.16300000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-02;461.17999268;394.83000000;68.80999756;215.13000488;223.00000000;0E-8;0E-8;223.00000000;0E-8;318.64001465;;199.72999573;-0.33400000;5.71210000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-02;352.79000000;;;352.77000000;;195.00000000;;195.00000000;158.00000000;444.86999512;;78.54000092;-0.00200000;6.33750000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-02;658.92000000;526.19000000;;29.19000000;29.00000000;0E-8;1.00000000;30.00000000;;29.07999992;;29.07999992;-0.00600000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-02;437.09000000;355.73000000;;64.00000000;62.00000000;0E-8;2.00000000;64.00000000;;63.59000015;;34.15000153;-0.00100000;0.78930000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-02;251.20000000;233.28000000;70.00000000;348.51000000;116.00000000;13.00000000;0E-8;129.00000000;231.50000000;728.39001465;549.86999512;191.71000671;;8.09930000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-02;247.60000000;139.58000000;;231.52000000;244.00000000;0E-8;0E-8;244.00000000;0E-8;0E-8;231.50000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-02;139.27000000;;;427.71000000;435.00000000;0E-8;;435.00000000;;787.83001709;609.29998779;77.91999817;0.04500000;8.26320000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-02;362.73000000;;54.11000000;-1.97000000;;0E-8;;0E-8;130.00000000;18.53000069;165.88999939;5.88999987;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-02;397.78000000;;;174.24800000;;0E-8;;182.00000000;;64.00000000;165.88999939;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-02;;;;142.00000000;142.00000000;;;142.00000000;;5.94999981;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-02;443.11000000;;19.89000000;13.42000000;;0E-8;;14.00000000;14.00000000;12.64000034;;12.64000034;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-02;412.77000000;;85.30000000;20.24000000;;0E-8;;17.00000000;-14.00000000;5.94999981;18.57999992;5.94999981;-0.28600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-02;;;;20.24000000;38.00000000;;;38.00000000;;5.94999981;38.88999939;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-02;85.86000000;;;20.24000000;171.00000000;0E-8;;171.00000000;;5.94999981;182.88999939;;-0.00900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-02;150.73000000;126.28000000;;93.00000000;97.00000000;0E-8;;97.00000000;;98.05000305;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-02;794.70001221;755.20000000;53.34999847;326.17001343;71.00000000;0E-8;0E-8;71.00000000;0E-8;262.69000244;;262.69000244;1.04200000;1.06820000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-02;737.97000000;674.60000000;16.47000000;116.88000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;426.69000244;;164.44999695;0.74200000;1.44360000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-02;627.61000000;519.66000000;17.23000000;477.78000000;136.00000000;0E-8;;136.00000000;;796.34997559;;379.17001343;0.80700000;4.03070000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-02;785.57000732;695.61000000;15.10999966;259.70001221;145.11999512;0E-8;;145.11999512;;250.50999451;;250.50999451;1.09200000;1.57320000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-02;695.29000000;624.01000000;75.58000000;195.54000000;207.00000000;0E-8;;207.00000000;;267.45001221;;15.81000042;0.22100000;1.73430000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-02;623.58000000;565.51000000;39.50000000;217.92000000;210.00000000;0E-8;10.00000000;220.00000000;;269.11999512;;1.98000002;0.11300000;2.10320000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-02;564.84000000;517.92000000;;234.81000000;245.00000000;0E-8;;245.00000000;;272.41000366;;4.73999977;0.19300000;2.98710000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-02;841.08001709;770.52000000;70.97000122;210.33000183;0E-8;13.00000000;;13.00000000;;264.10998535;;264.10998535;1.00700000;0.79360000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-02;770.85000000;729.10000000;68.77000000;65.47000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;352.45001221;;63.25000000;0.47900000;0.97860000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-02;594.06000000;516.94000000;94.46000000;650.77000000;487.00000000;0E-8;0E-8;487.00000000;0E-8;946.86999512;;569.22998047;0.22100000;2.47820000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-02;504.30600000;434.36000000;25.89000000;1149.18000000;542.00000000;0E-8;0E-8;542.00000000;0E-8;2381.02001953;;372.76998901;1.44400000;16.28070000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-02;430.70001221;395.41000000;;622.04998779;1043.00000000;0E-8;0E-8;1043.00000000;0E-8;2467.41992188;;90.02999878;0.37400000;16.65210000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-02;394.14999390;325.83000000;30.62000084;2061.00000000;1411.00000000;0E-8;;1411.00000000;;3712.86010742;;1243.69995117;3.34600000;26.77930000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-02;476.92000000;448.90000000;95.81000000;186.24000000;192.00000000;0E-8;0E-8;192.00000000;0E-8;180.13000488;;180.13000488;0.07900000;0.39680000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-02;447.50000000;410.54000000;;237.88000488;137.00000000;98.00000000;0E-8;235.00000000;0E-8;184.08999634;;7.46000004;0.13300000;0.41680000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-02;353.72000122;326.62000000;;191.47000122;197.00000000;0E-8;0E-8;197.00000000;0E-8;188.46000671;;13.89999962;-0.00400000;0.46680000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-02;446.56000000;394.85000000;;163.08000183;100.95999908;0E-8;0E-8;100.95999908;0E-8;165.58000183;;165.58000183;0.47100000;0.25460000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-02;370.38000488;326.27000000;;146.08999634;131.00000000;0E-8;;131.00000000;0E-8;159.67999268;;13.81000042;0.30100000;0.29460000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-02;579.45001221;531.02000000;31.55999947;66.09999847;77.00000000;0E-8;0E-8;77.00000000;0E-8;66.27999878;;66.27999878;0.11700000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-02;562.28198242;531.57000000;27.68000031;119.73999786;62.00000000;0E-8;0E-8;62.00000000;0E-8;122.23999786;;122.23999786;4.66600000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-02;531.47000000;504.95000000;;61.17000000;0E-8;64.00000000;1.00000000;65.00000000;0E-8;121.90000153;;3.09999990;0.16500000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-02;466.81800000;398.23000000;15.88000000;128.01000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;179.75000000;;64.25000000;3.49300000;1.68140000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-02;398.08000000;385.54000000;;98.58000000;93.00000000;0E-8;2.00000000;95.00000000;0E-8;181.21000671;;4.13999987;0.05200000;1.70140000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-02;384.35998535;366.03000000;;187.97000122;211.00000000;0E-8;0E-8;211.00000000;0E-8;282.55999756;;103.83000183;0.13800000;2.62210000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-02;365.94000000;351.13000000;;222.80000000;215.00000000;35.00000000;0E-8;250.00000000;0E-8;287.26998901;;8.14000034;0.28600000;2.73750000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-02;350.99000000;333.83000000;;272.93000000;258.00000000;25.00000000;0E-8;283.00000000;0E-8;301.23001099;;17.35000038;0.35800000;2.95820000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-02;328.12200000;284.16000000;47.73000000;719.63000000;357.00000000;0E-8;0E-8;357.00000000;0E-8;670.00000000;;254.88000488;5.25100000;7.38500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-02;283.89000000;257.99000000;;411.70999146;369.00000000;0E-8;0E-8;369.00000000;0E-8;677.72998047;;44.79999924;0.86800000;7.68960000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-02;257.92999268;235.24000000;;485.91000366;511.00000000;0E-8;0E-8;511.00000000;0E-8;736.48999023;;105.01999664;2.19000000;9.58110000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-02;325.79000000;280.75000000;53.68000000;3282.78000000;2979.00000000;0E-8;0E-8;2979.00000000;-213.00000000;6120.49023438;;293.64999390;14.56900000;61.41680000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-02;279.45000000;257.75000000;;3700.81000000;3873.00000000;0E-8;13.00000000;3886.00000000;;6970.22998047;6912.16992188;322.83999634;4.73000000;116.09040000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-02;344.37000000;310.00000000;;113.35000000;100.00000000;9.00000000;0E-8;109.00000000;0E-8;114.85000000;;114.85000000;0.15000000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-02;257.21000000;236.86000000;;4888.91992188;4407.00000000;0E-8;4.00000000;4411.00000000;;7200.47021484;7142.41015625;611.82000732;19.43400000;125.13390000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-02;218.31000000;99.57000000;;7076.85000000;8089.00000000;0E-8;;8089.00000000;;10014.07031250;9956.01953125;1960.97998047;20.47800000;143.26460000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-02;281.08999634;224.58000000;30.86000061;749.40997314;126.00000000;0E-8;0E-8;126.00000000;0E-8;754.15002441;;754.15002441;4.53600000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-02;394.83999634;151.48000000;;81.00000000;68.00000000;13.00000000;;81.00000000;;81.34999847;;81.34999847;0.11900000;0.23040000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-02;412.07998657;320.35000000;;90.34999847;80.00000000;9.00000000;1.00000000;90.00000000;;79.50000000;;79.50000000;0.00900000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-02;320.31000000;181.32000000;;90.34999847;80.00000000;1.00000000;;81.00000000;;79.50000000;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-02;354.94000244;248.97000000;;67.23000336;66.00000000;0E-8;1.00000000;67.00000000;0E-8;72.02999878;;72.02999878;0.01700000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-02;616.13000488;577.93000000;106.94999695;202.67999268;89.98999786;110.11000061;0E-8;200.10000610;0E-8;200.63000488;;200.63000488;-0.02400000;2.15110000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-02;567.04200000;515.59000000;67.60000000;915.04000000;298.00000000;0E-8;;298.00000000;;961.91998291;;750.82000732;4.45200000;7.63390000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-02;824.15997314;630.24000000;60.84999847;96.37999725;12.00000000;0E-8;1.00000000;12.00000000;;97.01999664;;97.01999664;0.21800000;0.42500000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-02;766.90000000;;73.14000000;8.25500000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.00900000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-02;743.51000977;;70.47000122;20.62000084;;0E-8;;10.31999969;;20.99000000;58.06000000;20.99000000;0.79200000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-02;734.82000000;;75.23000000;15.00000000;;0E-8;;13.93999958;;28.74000000;;28.74000000;0.25000000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-02;711.32000000;;40.04000000;141.32900000;;147.00000000;;147.00000000;;107.01000000;;141.34000000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-02;447.79000854;427.33000000;59.77000046;596.75000000;339.00000000;0E-8;0E-8;339.00000000;0E-8;529.23999023;453.91000366;282.42999268;2.48900000;45.84540000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-02;426.88000000;404.59000000;;376.19000000;445.00000000;0E-8;0E-8;445.00000000;0E-8;610.95001221;524.54998779;41.52000046;0.61700000;47.57640000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-02;403.78000000;381.85000000;;518.85000000;506.00000000;0E-8;0E-8;506.00000000;0E-8;721.97998047;623.33001709;79.87999725;1.14200000;49.65570000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-02;381.87200928;357.87000000;48.72999954;521.14001465;532.59997559;0E-8;0E-8;532.59997559;0E-8;801.76000977;705.36999512;65.12000275;5.35200000;50.77890000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-02;357.76998901;326.07000000;;587.29998779;541.00000000;0E-8;0E-8;541.00000000;0E-8;785.52001953;696.45001221;25.70000076;2.41000000;51.84570000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-02;325.81000000;279.74000000;53.79000000;783.16000000;247.00000000;0E-8;;247.00000000;213.00000000;599.53997803;113.84999847;18.73999977;9.35800000;53.11890000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-02;727.24000000;1.14000000;;14.00000000;6.13999987;0E-8;;6.00000000;;0E-8;62.74000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-02;435.94000244;334.51000000;28.04999924;2048.73999023;308.00000000;0E-8;0E-8;308.00000000;0E-8;2081.70996094;;2081.70996094;3.02100000;5.40250000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-02;332.67000000;288.01000000;;576.00000000;576.00000000;0E-8;;576.00000000;;2499.50000000;;317.45999146;0.47600000;5.50710000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-02;286.79000000;262.98000000;;856.21997070;774.00000000;0E-8;;774.00000000;;2859.59008789;;311.79000854;0.27900000;5.63180000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-02;262.70001221;237.52000000;83.95999908;2633.53002930;1542.00000000;995.00000000;0E-8;2537.00000000;0E-8;5232.45019531;;2460.30004883;0.92500000;7.51320000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-02;212.23000000;181.36000000;;6838.60009766;2782.19995117;4271.22021484;0E-8;7053.41992188;;7768.20019531;;2579.34008789;2.59500000;9.48180000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-02;839.27001953;;59.50999832;52.54000092;3.00000000;0E-8;0E-8;3.00000000;;52.61000061;;52.61000061;0.02400000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-02;318.69000000;113.20000000;;62.43000000;54.00000000;0E-8;8.00000000;62.00000000;0E-8;58.77999878;;58.77999878;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-02;734.34002686;605.07000000;74.94000244;280.90000000;464.00000000;0E-8;0E-8;464.00000000;;284.10000610;;284.10000610;1.41000000;5.96040000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-02;604.88000488;502.02000000;56.63999939;642.65997314;740.00000000;0E-8;0E-8;740.00000000;-94.00000000;357.26000977;432.05999756;79.76000214;1.19300000;6.03500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-02;801.88000000;706.93000000;77.54000000;61.31999969;73.11000061;0E-8;6.84000015;79.94999695;;66.55000305;;66.55000305;0.21100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-02;705.37000000;606.79000000;;81.44000244;74.18000031;0E-8;7.48999977;81.66999817;;69.79000092;;3.86999989;0.03200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-02;606.97000000;538.44000000;60.74000000;96.94000000;0E-8;0E-8;10.00000000;10.00000000;94.00000000;84.80000305;10.00000000;15.56999969;0.01600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-02;502.20999146;397.16000000;81.43000031;841.04998779;751.00000000;0E-8;;751.00000000;;473.33999634;;43.84000015;3.01800000;6.72040000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-02;396.44000244;325.46000000;;737.90002441;757.00000000;0E-8;;757.00000000;;481.11999512;;17.31999969;0.84800000;6.84500000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-02;324.31000000;258.81000000;;893.00000000;893.00000000;0E-8;0E-8;893.00000000;;582.96002197;;109.06999969;2.09800000;7.87500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-02;258.60000000;242.30000000;;866.21000000;838.00000000;70.00000000;0E-8;908.00000000;0E-8;621.59002686;;43.63000107;0E-8;8.72890000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-02;487.08999634;;44.08000183;17.74000000;;13.00000000;;27.00000000;;18.06999969;;18.06999969;0.29000000;0.03930000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-02;313.83000000;279.23000000;32.74000000;43.75000000;114.00000000;0E-8;;114.00000000;;44.65000153;;28.72999954;-1.25400000;0.55290000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-02;278.96000000;183.58000000;;116.01000000;124.00000000;0E-8;;124.00000000;;44.93999863;;0.25000000;0.07300000;0.57750000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-02;181.59000000;94.63000000;;127.12000000;188.00000000;0E-8;;188.00000000;;51.02000046;;5.88000000;-0.18600000;0.82570000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-02;91.85000000;54.15000000;;185.16999817;117.00000000;0E-8;;117.00000000;;57.56999969;;6.54000000;-0.22200000;1.12110000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-02;240.07000732;147.48000000;;142.11999512;105.00000000;1.00000000;19.00000000;125.00000000;0E-8;142.61999512;;142.61999512;-0.04300000;0.53820000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-02;147.00000000;106.34000000;;148.38000000;130.00000000;20.00000000;0E-8;150.00000000;0E-8;152.19999695;;19.54000092;0.02100000;1.72930000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-02;103.02000000;70.12000000;;148.82000000;123.00000000;0E-8;28.00000000;151.00000000;0E-8;146.13999939;;2.49000001;0.08000000;2.16930000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-02;631.10998535;512.56000000;53.58000183;166.63000488;218.00000000;0E-8;19.00000000;237.00000000;;182.36000061;;182.36000061;0.07900000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-02;703.77001953;659.40000000;49.02999878;99.98999786;81.00000000;0E-8;13.03999996;94.04000092;0E-8;131.30999756;;131.30999756;-0.26700000;1.12500000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-02;657.90997314;476.01000000;58.20000076;132.85000610;150.78999329;0E-8;0E-8;150.78999329;0E-8;139.63000488;;13.93999958;-0.31500000;1.18570000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-02;640.69000244;480.80000000;75.26999664;334.54000854;233.58000183;5.53999996;0E-8;239.11999512;0E-8;334.19000244;;334.19000244;-0.81500000;0.47460000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-02;474.69000244;375.30000000;61.88000107;451.85000610;301.00000000;0E-8;;301.00000000;;473.26000977;;69.95999908;1.14800000;2.14790000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-02;367.77999878;264.25000000;;345.01998901;454.00000000;0E-8;;454.00000000;;408.85000610;;39.90999985;-1.44800000;4.04860000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-02;591.05999756;335.04000000;38.29999924;35.18999863;0E-8;0E-8;;0E-8;;23.12999916;;23.12999916;0.69800000;0.55070000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-02;327.37000000;266.34000000;;7.27000000;0E-8;0E-8;0E-8;0E-8;0E-8;39.52999878;;16.54000092;-0.06400000;0.66460000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-02;264.23001099;211.22000000;;514.96997070;379.76000977;99.02999878;0E-8;478.79000854;0E-8;407.82000732;;51.13999939;-1.08800000;5.60180000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-02;546.96997070;426.22000000;57.11000061;29.59000015;33.45000076;0E-8;1.00000000;34.45000076;0E-8;30.29000092;;30.29000092;0.08100000;0.09460000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-02;154.10000610;132.22000000;;64.61000061;62.00000000;0E-8;0E-8;62.00000000;0E-8;77.84999847;;77.84999847;0.37500000;1.23860000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-02;127.58999634;98.20000000;;67.81999969;70.00000000;19.00000000;0E-8;89.00000000;0E-8;79.62000275;;2.91000009;0.14200000;1.45140000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-03;109.72000000;27.94000000;;286.73000000;263.00000000;0E-8;0E-8;263.00000000;0E-8;574.03002930;;210.96000671;-0.41300000;2.88140000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-03;113.34000000;3.23000000;84.65000000;16.95999908;12.26000023;0E-8;;12.26000023;;17.28000069;;17.28000069;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-03;302.59000000;255.61000000;72.80000000;894.76000977;413.00000000;285.00000000;;698.00000000;;952.41998291;;952.41998291;8.85800000;0.72000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-03;389.13000000;361.67000000;58.45000000;2900.00000000;821.00000000;0E-8;;821.00000000;;3490.40991211;;2459.40991211;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-03;301.28000000;251.24000000;42.04000000;830.00000000;796.00000000;0E-8;;796.00000000;;3159.10009766;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-03;251.39000000;229.54000000;;804.84997559;0E-8;0E-8;;0E-8;824.00000000;2971.18994141;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-03;229.52000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2971.18994141;;0E-8;;;SFP123
