id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-03;251.24000000;137.86000000;;781.70001221;828.00000000;0E-8;;828.00000000;;2971.18994141;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-03;137.45000000;14.13000000;;828.00000000;824.00000000;0E-8;;824.00000000;;2919.96997070;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-03;57.56000137;42.72000000;;2153.06005859;1223.00000000;935.00000000;;2158.00000000;;1886.42004395;;1886.42004395;0.48800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-03;41.97000122;21.80000000;;2205.80004883;393.00000000;1777.00000000;;2172.69995117;;1881.31005859;;5.71999979;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-03;20.62000084;4.48000000;;2100.58007813;1529.00000000;530.00000000;0E-8;2059.00000000;0E-8;1886.06005859;;15.26000023;0.22700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-03;47.62400055;25.11000000;27.62999916;927.40997314;400.00000000;0E-8;0E-8;400.00000000;0E-8;924.54998779;;924.54998779;19.36900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-03;31.53000000;12.65000000;85.75000000;404.02999878;162.00000000;252.00000000;0E-8;415.00000000;0E-8;402.76000977;;402.76000977;0.36800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-03;29.29000092;4.04000000;;1589.75000000;1549.00000000;0E-8;0E-8;1549.00000000;;1521.26000977;;1521.26000977;0.46800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-03;94.05000305;6.73000000;;0E-8;12744.00000000;0E-8;0E-8;13023.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-03;96.85000000;84.96000000;;17889.44921875;2247.00000000;3957.00000000;12.00000000;6220.00000000;12585.95000000;17887.22070313;3987.21997070;17887.22070313;0E-8;6.01570000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-03;153.13000488;136.33000000;;10052.62011719;3435.00000000;5211.00000000;;8646.00000000;;11006.82031250;;3719.36010742;1.19700000;10.60570000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-03;70.77999878;7.04000000;76.83999634;27056.98046875;6799.00000000;2978.00000000;0E-8;9777.00000000;0E-8;28003.77929688;;18213.02929688;3.22500000;27.98570000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-03;479.14999390;304.39000000;;37.45999908;34.00000000;0E-8;3.00000000;37.00000000;;37.90000153;;37.90000153;0.01700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-03;88.05000000;75.72000000;;41681.51171875;22135.39062500;19422.08007813;124.04000092;41681.51171875;0E-8;40934.89062500;;40934.89062500;-7.88000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-03;70.50000000;59.86000000;;40923.12109375;24190.00000000;16336.00000000;464.00000000;40990.00000000;0E-8;41731.33984375;;817.21997070;-8.98300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-03;85.29000092;58.60000000;56.93000031;1200.32995605;796.44000244;0E-8;0E-8;796.44000244;0E-8;1202.81005859;;1202.81005859;2.12300000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-03;267.41000366;204.33000000;85.41999817;192.38999939;84.00000000;0E-8;2.00000000;86.00000000;0E-8;192.86999512;;192.86999512;0.24200000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-03;213.92000000;116.29000000;;746.00000000;290.00000000;456.00000000;0E-8;746.00000000;0E-8;746.17000000;;746.17000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-03;299.51000000;273.05000000;66.72000000;1425.20996094;1028.00000000;108.00000000;0E-8;1136.00000000;0E-8;1533.73999023;;1533.73999023;0E-8;7.74570000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-03;271.64999390;250.72000000;;1402.65002441;1375.55004883;139.38999939;8.00000000;1514.93994141;;1640.56994629;;142.47999573;0E-8;7.74570000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-03;220.42000000;166.47000000;;4974.89013672;3659.00000000;1333.00000000;0E-8;4992.00000000;0E-8;4510.37011719;;3132.52001953;2.63700000;8.25710000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-03;161.48000000;140.10000000;;4860.70000000;2918.00000000;1907.00000000;;4825.00000000;;4501.14990234;;28.45000076;0E-8;8.25710000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-03;312.94000244;278.17000000;;135.69999695;0E-8;136.00000000;;136.00000000;;134.67999268;;134.67999268;0E-8;0.82140000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-03;493.95000000;377.30000000;;65.25000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;72.66999817;;72.66999817;-0.00200000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-03;372.38000000;256.61000000;;79.80000000;82.00000000;0E-8;;82.00000000;;77.16000366;;1.63000000;0E-8;0.59570000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-03;361.61000000;;;114.00000000;;44.00000000;;44.00000000;67.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-03;354.23000000;;;81.94000244;125.00000000;0E-8;;125.00000000;;137.53999329;;137.53999329;0.01500000;0.24430000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-03;256.39000000;205.64000000;85.45000000;181.74000000;180.00000000;0E-8;0E-8;180.00000000;0E-8;139.32000732;;0E-8;0.01100000;0.26430000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-03;184.70000000;166.04000000;;654.54000000;638.00000000;21.00000000;;659.00000000;;635.48999023;;245.77999878;0.12700000;4.50000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-03;89.79000000;61.92000000;;869.00000000;821.00000000;32.00000000;16.00000000;869.00000000;;785.13000488;;105.09999847;0.04800000;6.57710000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-03;60.72000000;40.09000000;;915.90997314;691.00000000;216.00000000;;907.00000000;;976.67999268;;188.11000061;-0.03600000;8.54860000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-03;909.59002686;885.73000000;66.62999725;104.41000366;97.00000000;0E-8;;97.00000000;;110.37000275;;110.37000275;0.41400000;0.30710000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-03;885.65000000;856.89000000;;107.25000000;108.00000000;0E-8;;108.00000000;;110.37000275;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-03;807.99000000;766.63000000;;255.06000000;259.00000000;0E-8;;259.00000000;;279.66000366;;159.26000000;0.28400000;1.55570000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-03;758.22000000;671.22000000;33.88000000;712.44000000;393.00000000;0E-8;0E-8;393.00000000;0E-8;919.85998535;;589.03000000;4.64000000;6.47710000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-03;658.50000000;620.50000000;35.70000076;455.32998657;372.00000000;0E-8;0E-8;372.00000000;0E-8;1125.85998535;;72.30000305;0.71600000;7.36140000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-03;620.45000000;557.37000000;;356.38000000;372.00000000;0E-8;0E-8;372.00000000;0E-8;1177.09997559;;16.68000031;0.20000000;7.47710000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-03;557.35000000;512.08000000;;394.11000000;408.00000000;0E-8;;408.00000000;;1194.80004883;;6.90000010;0.14400000;7.58140000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-03;511.99000000;494.41000000;;448.73000000;436.00000000;0E-8;0E-8;436.00000000;;1222.81005859;;19.75000000;0.30000000;7.77860000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-03;494.10998535;393.24000000;;491.70999146;424.00000000;0E-8;;424.00000000;;1254.30004883;;44.11000061;1.18600000;8.67290000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-03;466.29000000;442.94000000;;494.18000000;398.00000000;0E-8;0E-8;398.00000000;0E-8;1318.40002441;;82.61000061;0.97500000;12.41710000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-03;841.71997070;750.40000000;36.47999954;18.76000023;33.00000000;0E-8;0E-8;33.00000000;0E-8;23.52000046;;23.52000046;0.15300000;0.49290000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-03;664.20000000;575.39000000;;50.31000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;38.36999893;;14.85000038;0.00700000;1.26710000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-03;572.20000000;546.42000000;;41.44000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;39.25999832;;0.57999998;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-03;431.90000000;381.56000000;16.56000000;776.19000000;1238.00000000;0E-8;0E-8;1238.00000000;0E-8;1685.25000000;;336.63000488;1.48200000;29.70290000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-03;375.83999634;326.35000000;20.54999924;1419.77001953;1513.00000000;0E-8;0E-8;1513.00000000;0E-8;1880.84997559;;204.27999878;4.27200000;32.46430000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-03;555.34997559;361.04000000;;57.06999969;32.00000000;24.00000000;2.00000000;58.00000000;;52.06999969;;52.06999969;0.01500000;0.12860000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-03;495.95000000;332.07000000;55.00000000;171.00000000;100.00000000;0E-8;;100.00000000;;171.96000000;;171.96000000;0.71400000;0.25290000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-03;85.45000000;34.00000000;;51.81999969;41.52000046;0E-8;0E-8;41.52000046;0E-8;54.68999863;;54.68999863;0.04200000;0.90140000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-03;704.75000000;624.50000000;45.13999939;57.54000092;10.00000000;0E-8;0E-8;10.00000000;;59.24000168;;59.24000168;-0.46800000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-03;614.28000000;;43.07000000;20.76000000;34.00000000;0E-8;;34.00000000;;68.76000214;;8.61999989;-0.01100000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-03;616.72000000;556.05000000;60.29000000;29.71999931;4.00000000;0E-8;0E-8;4.00000000;5.00000000;30.68000031;;30.68000031;-0.15400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-03;461.27000000;394.30000000;69.32000000;191.30000305;156.00000000;0E-8;0E-8;156.00000000;0E-8;287.57000732;;167.63000488;-0.32200000;5.69430000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-03;352.21000000;;;240.61000000;;105.00000000;;105.00000000;151.00000000;385.60998535;;66.97000122;0E-8;6.32000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-03;658.93000000;526.14000000;;27.12000000;26.00000000;0E-8;1.00000000;27.00000000;;27.59000015;;27.59000015;-0.00500000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-03;437.08000000;355.69000000;;61.00000000;59.00000000;0E-8;2.00000000;61.00000000;;61.06000137;;33.15999985;-0.00100000;0.78860000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-03;251.06000000;233.14000000;56.00000000;385.93000000;110.00000000;0E-8;0E-8;110.00000000;292.71000000;679.88000488;502.39001465;134.74000549;;8.07860000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-03;248.40000000;139.65000000;;292.66000000;286.00000000;0E-8;0E-8;286.00000000;0E-8;0E-8;292.71000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-03;138.64000000;;;544.40000000;565.00000000;0E-8;;565.00000000;;754.85998535;577.36999512;54.77000046;0.04600000;8.24140000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-03;362.59000000;;47.53000000;-8.80000000;;0E-8;;0E-8;130.00000000;17.48999977;165.55999756;5.55999994;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-03;398.05000000;;;169.63000000;;0E-8;;160.00000000;;65.00000000;165.55999756;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-03;;;;120.00000000;120.00000000;;;120.00000000;;5.61000013;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-03;442.98000000;;18.82000000;12.77000046;0E-8;0E-8;;13.00000000;13.00000000;11.93000031;;11.93000031;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-03;412.78000000;;85.37000000;20.24000000;;0E-8;;17.00000000;-13.00000000;5.61000013;17.54000092;5.61000013;-0.26700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-03;;;;20.24000000;38.00000000;;;38.00000000;;5.61000013;38.56000137;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-03;86.00000000;;;20.24000000;148.00000000;0E-8;;148.00000000;;5.61000013;182.55999756;;-0.00800000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-03;150.69000000;126.29000000;;93.00000000;97.00000000;0E-8;;97.00000000;;98.04000092;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-03;794.88000488;755.17000000;54.52000046;260.73001099;77.00000000;0E-8;0E-8;77.00000000;0E-8;252.94999695;;252.94999695;1.05400000;1.13140000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-03;738.00000000;674.60000000;16.57000000;130.36000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;416.17999268;;158.35000610;0.75300000;1.52710000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-03;627.74000000;519.67000000;17.44000000;456.40000000;138.00000000;0E-8;;138.00000000;;782.17999268;;358.55999756;0.83900000;4.23140000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-03;785.60601807;695.59000000;15.18000031;227.44999695;144.83000183;0E-8;;144.83000183;;223.19999695;;223.19999695;1.13200000;1.63140000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-03;695.26000000;624.02000000;74.55000000;187.75000000;205.00000000;0E-8;;205.00000000;;249.02999878;;13.31000042;0.22800000;1.79860000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-03;623.57000000;565.50000000;38.10000000;217.92000000;210.00000000;0E-8;10.00000000;220.00000000;;254.52999878;;1.66000000;0.12000000;2.17140000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-03;564.81000000;517.90000000;;225.72000000;241.00000000;0E-8;;241.00000000;;265.82000732;;3.99000001;0.20400000;3.06430000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-03;841.15997314;770.50000000;72.45999908;171.33000183;0E-8;13.00000000;;13.00000000;;203.91999817;;203.91999817;1.02700000;0.80710000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-03;770.87000000;729.10000000;69.29000000;41.74000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;293.20001221;;59.19000000;0.48100000;0.99710000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-03;594.11000000;517.50000000;94.75000000;594.95000000;560.00000000;0E-8;0E-8;560.00000000;0E-8;885.11999512;;532.66998291;0.23300000;2.55140000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-03;504.42600000;434.47000000;26.31000000;1180.22000000;583.00000000;0E-8;0E-8;583.00000000;0E-8;2305.43994141;;313.88000488;1.54800000;16.69140000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-03;430.39999390;395.41000000;;800.78002930;1034.00000000;0E-8;;1034.00000000;;2419.13989258;;88.51000214;0.39100000;17.06430000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-03;394.27999878;325.98000000;31.71999931;2268.16992188;1564.00000000;0E-8;;1564.00000000;;3756.63989258;;1307.31994629;3.43200000;27.43860000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-03;476.89000000;449.02000000;94.24000000;202.25000000;208.00000000;0E-8;0E-8;208.00000000;0E-8;206.44999695;;206.44999695;0.08300000;0.39860000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-03;447.48001099;410.66000000;;287.23999023;138.00000000;155.00000000;0E-8;293.00000000;0E-8;208.41000366;;8.53999996;0.13700000;0.41860000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-03;353.70001221;326.84000000;;233.16000366;235.00000000;0E-8;0E-8;235.00000000;0E-8;209.13999939;;15.93000031;-0.00500000;0.46860000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-03;446.55999756;395.49000000;;179.91999817;179.91999817;0E-8;0E-8;179.91999817;0E-8;176.80999756;;176.80999756;0.48500000;0.25430000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-03;370.45999146;326.29000000;;155.44999695;115.00000000;0E-8;;115.00000000;0E-8;174.88999939;;14.75000000;0.30500000;0.29430000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-03;579.40002441;531.02000000;30.87999916;66.10000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;66.29000092;;66.29000092;0.12200000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-03;562.30200000;531.55000000;27.91000000;144.52999878;60.00000000;2.00000000;0E-8;62.00000000;0E-8;149.57000732;;149.57000732;4.72300000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-03;531.45000000;504.94000000;;58.18000000;0E-8;61.00000000;1.00000000;62.00000000;0E-8;147.94999695;;4.19000006;0.16800000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-03;466.83400000;398.27000000;16.05000000;157.04000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;223.39999390;;86.87000275;3.61000000;1.68290000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-03;398.06000000;385.56000000;;98.98000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;222.47000122;;4.53000000;0.05300000;1.70290000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-03;384.33999634;366.01000000;;198.57000732;201.00000000;0E-8;0E-8;201.00000000;0E-8;330.94000000;;113.62000275;0.14100000;2.62430000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-03;365.99000000;351.08000000;;215.66000000;202.00000000;0E-8;0E-8;202.00000000;0E-8;334.20001221;;8.91000000;0.29100000;2.74000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-03;350.97000000;333.75000000;;228.29000000;235.00000000;0E-8;0E-8;235.00000000;0E-8;347.70999146;;18.98999977;0.36400000;2.96140000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-03;328.19400024;284.19000000;48.29000092;724.13000488;350.00000000;0E-8;0E-8;350.00000000;0E-8;784.71997070;;300.32998657;5.34500000;7.39000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-03;283.90000000;257.99000000;;378.56000000;370.00000000;0E-8;0E-8;370.00000000;0E-8;787.59002686;;47.31999969;0.87400000;7.69430000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-03;257.89999390;235.37000000;;493.82998657;569.00000000;0E-8;0E-8;569.00000000;0E-8;834.90997314;;110.94999695;2.20700000;9.58710000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-03;325.80000000;280.89000000;53.88000000;3340.28000000;3397.00000000;0E-8;0E-8;3397.00000000;-186.00000000;6296.52001953;;312.60000610;14.63800000;63.14860000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-03;279.52000000;257.81000000;;4024.37000000;3753.00000000;0E-8;12.00000000;3765.00000000;;7278.58007813;7221.25000000;332.25000000;4.76300000;117.97570000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-03;344.38000000;310.00000000;;113.17000000;105.00000000;6.00000000;0E-8;111.00000000;0E-8;113.56000000;;113.56000000;0.15200000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-03;257.22000000;236.81000000;;4576.14013672;4333.00000000;0E-8;4.00000000;4337.00000000;;7381.39990234;7324.06982422;593.15997314;19.56800000;127.19290000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-03;218.26000000;99.75000000;;7161.17000000;7882.00000000;0E-8;;7882.00000000;;10036.84960938;9979.51953125;2084.27001953;20.69500000;145.39430000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-03;281.21600342;224.58000000;32.20000076;584.79998779;125.00000000;0E-8;0E-8;125.00000000;0E-8;589.58001709;;589.58001709;4.58200000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-03;394.82998657;151.46000000;;79.50000000;68.00000000;13.00000000;;81.00000000;;80.51999664;;80.51999664;0.12200000;0.23570000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-03;411.98000000;320.35000000;;90.83999634;81.00000000;2.00000000;9.00000000;92.00000000;;80.86000061;;80.86000061;0.00900000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-03;320.31000000;181.34000000;;90.83999634;80.00000000;1.00000000;;81.00000000;;80.86000061;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-03;354.95001221;249.02000000;;74.23000336;73.00000000;0E-8;1.00000000;74.00000000;0E-8;70.54000092;;70.54000092;0.01800000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-03;616.17999268;577.71000000;109.63999939;150.64999390;89.62000275;48.09000015;0E-8;137.71000671;0E-8;166.22000122;;166.22000122;-0.01700000;2.11710000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-03;567.10600000;515.58000000;67.94000000;907.74000000;297.00000000;0E-8;;297.00000000;;951.04998779;;767.63000488;4.82400000;7.51290000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-03;824.38000488;630.24000000;62.38999939;81.68000031;12.00000000;0E-8;1.00000000;12.00000000;;82.34999847;;82.34999847;0.23200000;0.44000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-03;766.88000000;;72.97000000;5.51000000;;0E-8;;11.00000000;;7.00000000;;7.00000000;0.00900000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-03;743.52000000;;70.56000000;19.84000015;;0E-8;;9.42000008;;22.61000000;57.33000000;22.61000000;0.81700000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-03;734.86000000;;75.77000000;24.00000000;;0E-8;;14.06999969;;26.75000000;;26.75000000;0.25700000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-03;711.88000000;;45.37000000;118.86100000;;114.00000000;;114.00000000;;91.01000000;;118.87200000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-03;447.79998779;427.22000000;59.86999893;342.70001221;314.00000000;0E-8;0E-8;314.00000000;0E-8;377.29000854;317.35998535;238.25999451;2.55100000;45.87570000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-03;426.80000000;404.48000000;;347.31000000;377.00000000;25.00000000;0E-8;402.00000000;0E-8;493.94000244;428.45999146;40.68000031;0.63300000;47.63290000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-03;403.79000000;381.86000000;;498.96000000;486.00000000;0E-8;0E-8;486.00000000;0E-8;630.70001221;555.35998535;78.26000214;1.16700000;49.73140000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-03;381.87200000;357.90000000;48.73000000;497.04998779;497.04998779;0E-8;0E-8;497.04998779;0E-8;792.44000244;687.28997803;64.94000244;5.43400000;50.87290000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-03;357.79000854;326.10000000;;582.30000000;536.00000000;0E-8;0E-8;536.00000000;0E-8;823.11999512;722.82000732;25.62999916;2.43700000;51.98140000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-03;325.85000000;279.75000000;54.60000000;763.65000000;254.00000000;0E-8;;254.00000000;186.00000000;722.28002930;113.66999817;19.95000076;9.43300000;53.27290000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-03;727.24000000;1.55000000;;9.00000000;8.42000008;0E-8;;9.00000000;;0E-8;62.40000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-03;436.08999634;335.55000000;28.37999916;1941.93994141;310.00000000;0E-8;0E-8;310.00000000;0E-8;1629.01000977;;1629.01000977;3.20600000;5.22000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-03;332.60000000;288.12000000;;502.54000000;614.00000000;0E-8;;614.00000000;;2143.64990234;;326.01000977;0.51200000;5.32430000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-03;286.84000000;262.93000000;;763.99000000;695.00000000;0E-8;;695.00000000;;2701.07006836;;320.19000244;0.30300000;5.44860000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-03;262.69000244;236.59000000;83.43000031;2258.82006836;1297.00000000;994.00000000;0E-8;2291.00000000;0E-8;5333.35009766;;2526.60009766;0.95700000;7.29140000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-03;212.27000000;180.96000000;;6858.83984375;2294.66992188;4205.95996094;0E-8;6500.62011719;;8045.77001953;;2648.85009766;2.60500000;9.25860000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-03;839.77001953;;62.41999817;55.65999985;3.00000000;0E-8;0E-8;3.00000000;;55.74000168;;55.74000168;0.02800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-03;318.79000000;113.37000000;;81.18000000;73.00000000;0E-8;8.00000000;81.00000000;0E-8;67.70999908;;67.70999908;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-03;734.26000977;604.94000000;74.69999695;364.36999512;469.00000000;0E-8;0E-8;469.00000000;;334.91000366;;334.91000366;1.42800000;5.95570000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-03;604.71997070;502.05000000;53.45000076;657.33000000;799.00000000;0E-8;0E-8;799.00000000;-101.00000000;394.70001221;482.92001343;86.68000031;1.21100000;6.03000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-03;801.76000000;707.07000000;76.72000000;80.25000000;98.27999878;0E-8;6.84999990;105.12999725;;79.06999969;;79.06999969;0.21200000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-03;705.30000000;606.97000000;;104.91000366;99.25000000;0E-8;7.51000023;106.76000214;;82.23999786;;4.19999981;0.03200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-03;607.41000000;538.42000000;66.38000000;128.44000000;0E-8;0E-8;10.00000000;10.00000000;102.00000000;98.23000336;10.00000000;16.93000031;0.01600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-03;502.23999023;397.20000000;81.56999969;871.59002686;804.00000000;0E-8;;804.00000000;;510.66000366;;41.35000000;3.07300000;6.71570000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-03;396.47000000;325.51000000;;796.09997559;777.00000000;0E-8;;777.00000000;;511.45001221;;16.34000015;0.86200000;6.84000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-03;324.14001465;258.85000000;;937.44000244;1207.00000000;0E-8;0E-8;1207.00000000;;602.45001221;;102.87999725;2.13100000;7.87000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-03;258.61000000;242.64000000;;1140.47000000;1137.00000000;0E-8;0E-8;1137.00000000;0E-8;639.54998779;;41.15000153;0E-8;8.72290000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-03;487.10998535;;44.41999817;36.25999832;;13.00000000;;27.00000000;;36.59999847;;36.59999847;0.30600000;0.03860000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-03;313.78000000;279.27000000;32.56000000;54.86000000;125.00000000;0E-8;;125.00000000;;53.86999893;;32.54999924;-1.16500000;0.54570000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-03;279.05000000;183.57000000;;126.75000000;122.00000000;0E-8;;122.00000000;;53.68999863;;0.31999999;0.07500000;0.57000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-03;181.88000000;94.16000000;;127.10000000;83.00000000;0E-8;;83.00000000;;58.84000015;;7.40999985;-0.17400000;0.81140000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-03;91.73000000;54.15000000;;92.81000000;117.00000000;0E-8;;117.00000000;;66.75000000;;8.23999977;-0.20800000;1.09710000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-03;240.11000061;147.46000000;;141.47000122;105.00000000;15.00000000;19.00000000;139.00000000;0E-8;141.97000122;;141.97000122;-0.04000000;0.54140000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-03;147.00000000;106.31000000;;152.00000000;132.00000000;20.00000000;0E-8;152.00000000;0E-8;162.05000305;;19.90999985;0.02200000;1.72860000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-03;103.27000000;70.06000000;;154.63000000;113.00000000;0E-8;28.00000000;141.00000000;0E-8;162.74000549;;2.52999997;0.08400000;2.16860000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-03;631.09000000;512.66000000;53.35000000;236.41000366;235.00000000;0E-8;19.00000000;254.00000000;;247.13999939;;247.13999939;0.09000000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-03;703.90997314;659.40000000;54.65999985;136.05000305;81.00000000;0E-8;13.21000004;94.20999908;0E-8;166.38999939;;166.38999939;-0.25500000;1.12000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-03;657.83001709;476.13000000;56.59999847;126.59999847;150.66999817;0E-8;0E-8;150.66999817;0E-8;175.27999878;;17.67000008;-0.29800000;1.18140000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-03;640.84002686;480.81000000;75.83000183;386.35998535;237.55999756;5.42999983;0E-8;242.99000549;0E-8;386.05999756;;386.05999756;-0.77300000;0.47430000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-03;474.79998779;375.60000000;62.63999939;479.22000122;386.00000000;0E-8;;386.00000000;;583.78002930;;75.27999878;1.17800000;2.13570000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-03;367.76000977;264.45000000;;425.89999390;457.00000000;0E-8;;457.00000000;;565.80999756;;52.47999954;-1.38200000;4.02710000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-03;591.08001709;335.04000000;38.45000076;23.61000061;0E-8;0E-8;;0E-8;;25.03000069;;25.03000069;0.75000000;0.54140000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-03;327.49000000;266.48000000;;7.92000000;0E-8;0E-8;0E-8;0E-8;0E-8;42.31999969;;17.89999962;-0.06100000;0.65430000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-03;264.39001465;211.09000000;;525.41998291;281.07998657;99.19000244;0E-8;380.26998901;0E-8;534.09997559;;64.59999847;-1.06000000;5.56860000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-03;547.07000732;426.14000000;59.18999863;28.40999985;21.28000069;0E-8;1.00000000;22.28000069;0E-8;30.45999908;;30.45999908;0.08300000;0.09430000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-03;154.17999268;132.15000000;;76.90000153;56.00000000;0E-8;0E-8;56.00000000;0E-8;74.19999695;;74.19999695;0.38500000;1.21710000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-03;127.48999786;98.15000000;;61.82000000;64.00000000;19.00000000;0E-8;83.00000000;0E-8;78.26000214;;2.76999998;0.15300000;1.42290000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-04;109.63000000;27.94000000;;237.82000000;309.00000000;0E-8;0E-8;309.00000000;0E-8;512.09997559;;166.38000488;-0.40400000;2.85710000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-04;113.34000000;3.45000000;84.65000000;14.77000046;12.00000000;0E-8;;12.00000000;;14.72000027;;14.72000027;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-04;302.63000000;257.66000000;73.48000000;849.46002197;413.00000000;286.00000000;;699.00000000;;900.84002686;;900.84002686;8.85000000;0.71000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-04;389.17000000;361.66000000;58.87000000;3000.00000000;824.00000000;0E-8;;824.00000000;;3694.26000977;;2623.26000977;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-04;301.27000000;251.27000000;41.84000000;800.00000000;875.00000000;0E-8;;875.00000000;;3294.67993164;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-04;251.43000000;229.74000000;;840.29998779;27.00000000;0E-8;;27.00000000;765.00000000;3039.59008789;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-04;229.97000000;168.54000000;;21.99000000;0E-8;0E-8;;0E-8;;3039.59008789;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-04;251.28000000;137.75000000;;824.86999512;767.00000000;0E-8;;767.00000000;;3039.59008789;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-04;137.44000000;14.17000000;;767.00000000;789.00000000;0E-8;;789.00000000;;2971.18994141;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-04;57.54999924;42.72000000;;2221.07006836;1291.00000000;935.00000000;;2226.00000000;;2025.85998535;;2025.85998535;0.47800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-04;41.90000000;21.90000000;;2331.89990234;366.00000000;1990.32995605;0E-8;2352.95996094;0E-8;2020.39001465;;6.15000010;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-04;20.45000076;4.55000000;;2117.80004883;1536.00000000;614.00000000;0E-8;2150.00000000;0E-8;2025.18005371;;16.38999939;0.22800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-04;47.64799881;24.82000000;28.11000061;942.90002441;372.00000000;0E-8;0E-8;372.00000000;0E-8;969.21002197;;969.21002197;19.10200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-04;31.55999947;12.54000000;86.15000153;398.95001221;161.00000000;215.00000000;0E-8;377.00000000;0E-8;406.10998535;;406.10998535;0.36900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-04;30.07999992;4.11000000;;1859.57995605;1582.00000000;4.00000000;0E-8;1586.00000000;;1804.31994629;;1804.31994629;0.48700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-04;93.98000336;6.77000000;;0E-8;11898.00000000;0E-8;0E-8;12175.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-04;96.70000000;85.13000000;;18214.75976563;2290.00000000;4457.00000000;12.00000000;6753.00000000;11726.46000000;18098.32031250;4198.31982422;18098.32031250;0E-8;6.01610000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-04;153.49000549;136.00000000;;10422.08984375;3324.00000000;5098.00000000;;8422.00000000;;11276.03027344;;3688.39990234;1.18200000;10.38110000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-04;71.20999908;9.65000000;79.75000000;26956.00000000;8418.00000000;5402.00000000;0E-8;13820.00000000;0E-8;27809.57031250;;17895.65039063;3.36100000;27.65610000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-04;479.13000488;304.35000000;;39.07000000;37.00000000;0E-8;3.00000000;40.00000000;0E-8;39.06000137;;39.06000137;0.01800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-04;88.05000000;75.68000000;;40935.53906250;21900.24023438;18911.31054688;123.98000336;40935.53906250;0E-8;40456.03125000;;40456.03125000;-7.95300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-04;70.50000000;59.89000000;;40476.00000000;23556.00000000;16458.00000000;462.00000000;40476.00000000;0E-8;41743.07812500;;828.14001465;-9.06800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-04;85.36000061;58.61000000;58.13999939;1103.71997070;745.73999023;0E-8;0E-8;745.73999023;0E-8;1106.17004395;;1106.17004395;2.09200000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-04;267.50000000;204.54000000;87.63999939;162.66000366;84.00000000;0E-8;5.00000000;89.00000000;0E-8;163.13000488;;163.13000488;0.23800000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-04;213.92000000;116.36000000;;758.00000000;290.00000000;468.00000000;0E-8;758.00000000;0E-8;758.17000000;;758.17000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-04;299.58000000;273.25000000;67.44000000;1408.71000000;1132.00000000;108.00000000;0E-8;1240.00000000;0E-8;1521.47998047;;1521.47998047;0E-8;8.01860000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-04;271.69000244;250.51000000;;1488.79003906;1340.25000000;73.68000031;8.00000000;1413.93005371;;1671.51000977;;141.33999634;0E-8;8.01860000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-04;220.41999817;166.61000000;;4845.00000000;3470.00000000;1375.00000000;0E-8;4845.00000000;0E-8;4676.37988281;;3266.80004883;2.66600000;8.55820000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-04;161.41000366;140.24000000;;4948.02001953;3128.00000000;1870.00000000;;4998.00000000;;4657.62011719;;29.67000008;0E-8;8.55820000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-04;312.84000000;278.15000000;;126.48000336;0E-8;128.00000000;;128.00000000;;126.72000122;;126.72000122;0E-8;0.82210000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-04;494.19000000;302.17000000;;63.55000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;65.09999847;;65.09999847;-0.00100000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-04;372.76000000;256.36000000;;62.97000122;60.00000000;1.00000000;;61.00000000;;67.83000183;;1.46000004;0E-8;0.59610000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-04;361.53000000;;;113.00000000;;44.00000000;;44.00000000;68.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-04;354.37000000;;;89.72000122;80.00000000;0E-8;;80.00000000;;128.39999390;;128.39999390;0.01600000;0.24390000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-04;256.46000000;205.24000000;86.20000000;120.89000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;129.16000366;;0E-8;0.01200000;0.26390000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-04;184.71000000;165.94000000;;594.48000000;593.00000000;0E-8;;593.00000000;;573.39001465;;230.13999939;0.13300000;4.49000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-04;89.65000000;61.79000000;;751.84000000;787.00000000;0E-8;16.00000000;803.00000000;;702.84997559;;98.41000366;0.06700000;6.55070000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-04;60.73000000;39.92000000;;876.35000000;717.00000000;159.00000000;;876.00000000;;882.41998291;;176.13000488;-0.03400000;8.49290000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-04;909.59002686;885.74000000;66.62999725;97.00000000;97.00000000;0E-8;;97.00000000;;101.30000305;;101.30000305;0.43900000;0.31570000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-04;885.70000000;856.87000000;;106.93900000;106.00000000;0E-8;;106.00000000;;101.30000305;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-04;807.97000000;766.63000000;;240.13000000;248.00000000;0E-8;;248.00000000;;251.30000305;;145.08999634;0.29800000;1.60360000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-04;758.24000000;671.21000000;33.98000000;613.96000000;401.00000000;0E-8;0E-8;401.00000000;0E-8;827.94000244;;531.33000000;4.97100000;6.64820000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-04;658.54998779;620.46000000;36.06000137;476.17000000;372.00000000;0E-8;0E-8;372.00000000;0E-8;978.53997803;;62.52000046;0.76400000;7.55210000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-04;620.42000000;557.32000000;;355.37000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;1035.93994141;;14.43000031;0.20700000;7.67070000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-04;557.28002930;512.16000000;;383.69000244;408.00000000;0E-8;;408.00000000;;1071.31994629;;5.96999979;0.15100000;7.77960000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-04;512.03000000;494.41000000;;460.90000000;444.00000000;0E-8;0E-8;444.00000000;;1139.84997559;;17.07999992;0.31000000;7.98290000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-04;494.13000488;393.24000000;;568.14001465;523.00000000;0E-8;;523.00000000;;1219.46997070;;38.13999939;1.21600000;8.92180000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-04;466.26998901;443.12000000;;473.94000244;506.00000000;0E-8;0E-8;506.00000000;0E-8;1309.06994629;;73.63999939;0.99900000;12.81320000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-04;841.70001221;750.40000000;36.40999985;28.95000076;33.00000000;0E-8;0E-8;33.00000000;0E-8;26.95000076;;26.95000076;0.15900000;0.49930000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-04;664.11000000;575.33000000;;44.96000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;42.24000168;;17.01000023;0.00700000;1.30570000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-04;572.21000000;546.32000000;;43.35000000;43.00000000;0E-8;0E-8;43.00000000;0E-8;42.38999939;;0.63000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-04;431.69000244;381.90000000;15.80000019;841.19000244;1303.00000000;0E-8;0E-8;1303.00000000;0E-8;1683.43005371;;316.97000122;1.49000000;30.75680000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-04;375.82400513;326.44000000;20.40999985;1468.22998047;1551.00000000;0E-8;0E-8;1551.00000000;0E-8;1875.89001465;;191.78999329;4.30600000;33.53640000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-04;555.29998779;361.03000000;;51.18999863;32.00000000;18.00000000;2.00000000;52.00000000;;48.54000092;;48.54000092;0.01500000;0.12790000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-04;495.98000000;332.07000000;55.08000000;135.00000000;100.00000000;0E-8;;100.00000000;;144.33000183;;144.33000183;0.74600000;0.25180000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-04;85.65000153;34.00000000;;56.29000092;38.91999817;0E-8;0E-8;38.91999817;0E-8;57.95999908;;57.95999908;0.04500000;0.89460000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-04;704.78002930;624.50000000;45.29999924;57.59000015;10.00000000;0E-8;0E-8;10.00000000;;55.68999863;;55.68999863;-0.43600000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-04;614.25000000;;42.91000000;28.33000000;34.00000000;0E-8;;34.00000000;;64.68000031;;8.10000038;-0.00400000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-04;616.76000977;556.03000000;60.52000046;29.71999931;4.00000000;0E-8;0E-8;4.00000000;5.00000000;30.70999908;;30.70999908;-0.14500000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-04;461.32998657;394.30000000;69.65000153;179.61000061;156.00000000;0E-8;0E-8;156.00000000;0E-8;278.69000244;;164.24000549;-0.31000000;5.67640000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-04;352.84000000;;;206.78000000;;72.00000000;;72.00000000;118.00000000;344.54000854;;56.97000122;0.00200000;6.30250000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-04;658.88000000;526.13000000;;26.31000000;26.00000000;0E-8;1.00000000;27.00000000;;26.57999992;;26.57999992;-0.00500000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-04;437.16000000;355.64000000;;58.00000000;56.00000000;0E-8;2.00000000;58.00000000;;57.79999924;;31.01000023;-0.00100000;0.78790000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-04;251.13000000;233.00000000;63.00000000;241.34000000;94.00000000;0E-8;0E-8;94.00000000;138.95000000;611.94000244;435.11999512;110.27999878;;8.05790000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-04;250.80000000;138.63000000;;138.90000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;0E-8;138.95000000;0E-8;;;PBUSSI
