id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-04;138.01000000;;;290.37000000;309.00000000;0E-8;;309.00000000;;685.07000732;508.25000000;44.83000183;0.04700000;8.21960000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-04;362.64000000;;49.87000000;3.12000000;;0E-8;;0E-8;130.00000000;16.81999969;165.35000610;5.34999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-04;397.84000000;;;120.48500000;;0E-8;;128.00000000;;66.00000000;165.35000610;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-04;;;;98.00000000;98.00000000;;;98.00000000;;5.40000010;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-04;442.91000000;;18.28000000;11.88000000;0E-8;0E-8;;12.00000000;12.00000000;11.47000027;;11.47000027;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-04;412.79000000;;85.43000000;20.12000000;;0E-8;;17.00000000;-12.00000000;5.40000010;16.87000084;5.40000010;-0.24800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-04;;;;20.12000000;47.00000000;;;47.00000000;;5.40000010;38.22000122;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-04;86.08000000;;;20.12000000;130.00000000;0E-8;;130.00000000;;5.40000010;182.22000122;;-0.00800000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-04;150.73000000;126.26000000;;89.00000000;88.00000000;0E-8;;88.00000000;;94.04000092;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-04;795.08001709;755.17000000;56.02000046;309.35000610;75.00000000;0E-8;0E-8;75.00000000;0E-8;238.03999329;;238.03999329;1.05900000;1.19460000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-04;738.01000000;674.60000000;16.60000000;103.46000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;394.51000977;;149.02000427;0.76400000;1.61070000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-04;627.84002686;519.67000000;17.60000038;381.79000854;137.00000000;0E-8;;137.00000000;;730.94000244;;321.07998657;0.87100000;4.43210000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-04;785.63000488;695.58000000;15.22999954;199.71000671;144.71000671;0E-8;;144.71000671;;208.97999573;;208.97999573;1.17200000;1.68960000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-04;695.20000000;624.06000000;72.51000000;183.51000000;218.00000000;0E-8;;218.00000000;;226.99000549;;11.48999977;0.23400000;1.86290000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-04;623.74000000;565.39000000;62.36000000;231.11000000;185.00000000;0E-8;10.00000000;195.00000000;;233.02000427;;1.44000006;0.12700000;2.23960000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-04;564.77000000;517.83000000;;198.63000000;219.00000000;0E-8;;219.00000000;;247.22000122;;3.45000005;0.21500000;3.14140000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-04;841.21997070;770.54000000;73.58000183;132.02999878;0E-8;13.00000000;;13.00000000;;168.89999390;;168.89999390;1.04400000;0.82070000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-04;770.87000000;729.10000000;69.29000000;23.00000000;0E-8;23.00000000;0E-8;23.00000000;0E-8;243.05000305;;56.64000000;0.48300000;1.01570000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-04;594.12000000;517.50000000;94.81000000;568.06000000;561.00000000;0E-8;0E-8;561.00000000;0E-8;802.92999268;;509.73001099;0.24500000;2.62460000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-04;504.55600000;434.31000000;26.76000000;1102.99000000;456.00000000;0E-8;0E-8;456.00000000;0E-8;2159.59008789;;270.80999756;1.65500000;17.10210000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-04;430.00000000;395.41000000;;596.77001953;897.00000000;0E-8;;897.00000000;;2287.01000977;;78.80999756;0.40800000;17.47640000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-04;394.32998657;326.16000000;32.13999939;2101.83007813;1831.00000000;0E-8;;1831.00000000;;3632.69995117;;1263.10998535;3.52500000;28.09790000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-04;476.92000000;449.02000000;95.81000000;215.75000000;210.00000000;0E-8;0E-8;210.00000000;0E-8;215.21000671;;215.21000671;0.08700000;0.40040000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-04;447.48999023;410.68000000;;307.88000488;138.00000000;167.00000000;0E-8;305.00000000;0E-8;221.92999268;;8.90999985;0.14100000;0.42040000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-04;353.67001343;326.85000000;;231.25000000;234.00000000;0E-8;0E-8;234.00000000;0E-8;230.08999634;;16.61000061;-0.00600000;0.47040000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-04;446.55000000;395.66000000;;168.21000671;175.11999512;0E-8;0E-8;175.11999512;0E-8;182.61000061;;182.61000061;0.50000000;0.25390000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-04;370.42001343;326.80000000;;210.72999573;231.00000000;0E-8;;231.00000000;0E-8;187.36000061;;15.22999954;0.30900000;0.29390000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-04;579.35000000;531.02000000;30.20000000;66.09999847;77.00000000;0E-8;0E-8;77.00000000;0E-8;67.01999664;;67.01999664;0.12700000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-04;562.32600000;531.53000000;28.18000000;160.13000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;164.24000000;;164.24000000;4.78100000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-04;531.42000000;504.95000000;;59.29000000;0E-8;64.00000000;1.00000000;65.00000000;0E-8;167.92999268;;6.80999994;0.17000000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-04;466.86600000;398.23000000;16.38000000;216.19000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;300.32000732;;141.14999390;3.73200000;1.68430000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-04;398.01000977;385.58000000;;101.44999695;102.00000000;0E-8;2.00000000;104.00000000;0E-8;295.60998535;;4.91000000;0.05400000;1.70430000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-04;384.39999390;365.99000000;;208.52000427;201.00000000;0E-8;0E-8;201.00000000;0E-8;409.64001465;;123.17000000;0.14300000;2.62640000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-04;365.91000000;351.14000000;;219.24000000;241.00000000;0E-8;0E-8;241.00000000;0E-8;410.11999512;;9.66000000;0.29700000;2.74250000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-04;351.04000000;333.76000000;;273.50000000;250.00000000;0E-8;0E-8;250.00000000;0E-8;421.83999634;;20.58000000;0.37000000;2.96460000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-04;328.27400000;284.23000000;48.92000000;783.05999756;366.00000000;0E-8;0E-8;366.00000000;0E-8;933.59997559;;336.64001465;5.43800000;7.39500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-04;283.93000000;258.02000000;;416.81000000;391.00000000;0E-8;0E-8;391.00000000;0E-8;930.71997070;;54.79999924;0.88100000;7.69890000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-04;257.80999756;235.72000000;;521.36999512;746.00000000;0E-8;0E-8;746.00000000;0E-8;976.30999756;;128.49000549;2.22200000;9.59320000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-04;325.85000000;280.85000000;54.89000000;3670.11000000;3190.00000000;0E-8;0E-8;3190.00000000;-167.00000000;6403.79980469;;334.16000366;14.72200000;64.88040000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-04;279.57000000;257.95000000;;3939.88000000;3742.00000000;0E-8;12.00000000;3754.00000000;;7519.18994141;7453.91015625;348.89999390;4.79400000;119.86110000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-04;344.36000000;310.00000000;;112.65000000;111.00000000;6.00000000;0E-8;117.00000000;0E-8;114.27000000;;114.27000000;0.15300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-04;257.23000000;236.85000000;;4579.25976563;4336.00000000;0E-8;4.00000000;4340.00000000;;7673.29003906;7608.00976563;589.07000732;19.68300000;129.25180000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-04;218.30000000;99.37000000;;7947.50000000;7371.00000000;0E-8;;7371.00000000;;10730.79980469;10665.51953125;2792.43994141;21.00100000;147.52390000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-04;281.32998657;224.58000000;33.41999817;541.01000977;125.00000000;0E-8;0E-8;125.00000000;0E-8;545.84997559;;545.84997559;4.63200000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-04;394.83000000;151.48000000;;80.00000000;68.00000000;12.00000000;;80.00000000;;81.41000366;;81.41000366;0.12500000;0.24110000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-04;412.02000000;320.28000000;;80.46000000;76.00000000;0E-8;4.00000000;80.00000000;;80.87000275;;80.87000275;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-04;320.18000000;181.19000000;;80.46000000;79.00000000;1.00000000;;80.00000000;;80.87000275;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-04;354.92001343;249.00000000;;74.41999817;74.00000000;0E-8;1.00000000;75.00000000;0E-8;71.23999786;;71.23999786;0.01800000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-04;616.14001465;577.40000000;107.48999786;125.63999939;89.63999939;46.36000061;0E-8;136.00000000;0E-8;140.42999268;;140.42999268;-0.00900000;2.08320000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-04;567.16800000;515.58000000;68.28000000;895.61000000;297.00000000;0E-8;;297.00000000;;907.71997070;;754.39001465;5.19500000;7.39180000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-04;824.57000732;630.24000000;63.74000168;73.00000000;12.00000000;0E-8;1.00000000;12.00000000;;75.73999786;;75.73999786;0.24500000;0.45500000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-04;766.87000000;;72.89000000;8.25700000;;0E-8;;11.00000000;;10.00000000;;10.00000000;0.00900000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-04;743.53002930;;70.65000153;19.81999969;;0E-8;;9.39999962;;28.63000000;65.28000000;28.63000000;0.84400000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-04;734.86000000;;75.77000000;12.00000000;;0E-8;;13.60000038;;26.55000000;;26.55000000;0.26300000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-04;711.76000000;;44.20000000;151.95800000;;153.00000000;;153.00000000;;121.01000000;;151.96900000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-04;447.77999878;427.30000000;59.66999817;319.58999634;377.00000000;0E-8;0E-8;377.00000000;0E-8;333.85000610;275.98001099;201.78999329;2.60800000;45.90610000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-04;426.76000000;404.46000000;;360.78000000;388.00000000;0E-8;0E-8;388.00000000;0E-8;401.32000732;342.64001465;45.75000000;0.64900000;47.68930000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-04;403.79000000;381.86000000;;510.00000000;510.00000000;0E-8;0E-8;510.00000000;0E-8;535.64001465;475.70999146;88.01000214;1.19200000;49.80710000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-04;381.87800000;357.90000000;48.87000000;530.69000244;496.29998779;0E-8;0E-8;496.29998779;0E-8;715.01000977;635.77001953;65.30000305;5.51700000;50.96680000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-04;357.79998779;326.22000000;;561.15000000;538.00000000;0E-8;0E-8;538.00000000;0E-8;782.72998047;690.20001221;25.77000046;2.46500000;52.11710000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-04;325.89001465;279.76000000;55.40999985;730.14001465;239.00000000;0E-8;;239.00000000;167.00000000;816.25000000;113.16000366;21.32999992;9.51200000;53.42680000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-04;727.22000000;1.17000000;;7.00000000;8.34000015;0E-8;;8.00000000;;0E-8;71.75000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-04;436.20001221;335.47000000;28.62000084;1509.76000977;313.00000000;0E-8;0E-8;313.00000000;0E-8;1467.11999512;;1467.11999512;3.39600000;5.03750000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-04;332.65000000;287.57000000;;446.63000000;367.00000000;0E-8;;367.00000000;;1816.43005371;;281.85998535;0.54900000;5.14140000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-04;286.87000000;262.76000000;;542.59997559;501.00000000;0E-8;;501.00000000;;2311.39990234;;276.82000732;0.32900000;5.26540000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-04;262.57998657;236.48000000;77.12999725;1842.61999512;1677.00000000;550.00000000;0E-8;2227.00000000;0E-8;4755.56982422;;2184.38989258;0.97900000;7.06960000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-04;212.23000000;180.63000000;;5883.43017578;2322.33007813;3919.32006836;0E-8;6241.64990234;;7681.95019531;;2290.08007813;2.61000000;9.03540000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-04;840.22000000;;65.08000000;65.91999817;18.00000000;0E-8;0E-8;18.00000000;;66.00000000;;66.00000000;0.03300000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-04;318.74000000;113.46000000;;85.91000000;78.00000000;0E-8;8.00000000;86.00000000;0E-8;69.76999664;;69.76999664;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-04;734.25000000;604.86000000;74.66999817;504.92001343;518.00000000;0E-8;0E-8;518.00000000;;431.22000000;;431.22000000;1.44700000;5.95110000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-04;604.61000000;502.11000000;51.26000000;717.54998779;815.00000000;0E-8;0E-8;815.00000000;-111.00000000;469.10000610;570.39001465;88.84999847;1.23100000;6.02500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-04;801.69000000;707.05000000;76.24000000;93.81999969;101.11000061;0E-8;7.17999983;108.29000092;;91.62000275;;91.62000275;0.21400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-04;705.19000000;607.29000000;;107.26000214;103.01999664;0E-8;7.25000000;110.26999664;;94.87999725;;4.30999994;0.03200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-04;607.64000000;538.45000000;69.27000000;131.45000000;0E-8;0E-8;11.00000000;11.00000000;112.00000000;111.29000092;10.00000000;17.35000038;0.01600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-04;502.22000122;397.41000000;81.47000122;878.85998535;924.00000000;0E-8;;924.00000000;;578.44000244;;39.54999924;3.12600000;6.71110000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-04;396.49000000;325.74000000;;908.85000000;896.00000000;0E-8;;896.00000000;;565.82000732;;15.63000011;0.87700000;6.83500000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-04;323.98001099;258.97000000;;1078.30004883;1332.00000000;0E-8;0E-8;1332.00000000;;642.91998291;;98.38999939;2.16400000;7.86500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-04;258.67000000;242.75000000;;1268.86000000;1248.00000000;0E-8;0E-8;1248.00000000;0E-8;673.84002686;;39.36000061;0E-8;8.71680000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-04;487.12000000;;44.59000000;31.62999916;;13.00000000;;27.00000000;;31.98999977;;31.98999977;0.32200000;0.03790000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-04;313.75000000;279.34000000;32.45000000;81.99000000;124.00000000;0E-8;;124.00000000;;75.20999908;;39.40999985;-1.07400000;0.53860000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-04;279.24000000;183.60000000;;128.30000000;118.00000000;0E-8;;118.00000000;;74.51999664;;0.47000000;0.07800000;0.56250000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-04;181.98000000;94.64000000;;135.16000000;120.00000000;0E-8;;120.00000000;;80.01000214;;10.87000000;-0.16200000;0.79710000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-04;91.80000000;54.15000000;;124.12000000;110.00000000;0E-8;;110.00000000;;91.22000122;;12.09000000;-0.19300000;1.07320000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-04;240.08000183;147.58000000;;132.13999939;105.00000000;10.00000000;19.00000000;134.00000000;0E-8;132.64999390;;132.64999390;-0.03700000;0.54460000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-04;147.38000000;106.38000000;;162.25000000;136.00000000;20.00000000;0E-8;156.00000000;0E-8;156.27000427;;21.29000092;0.02300000;1.72790000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-04;103.11000000;70.17000000;;147.27999878;128.00000000;0E-8;28.00000000;156.00000000;0E-8;160.07000732;;2.71000004;0.08500000;2.16790000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-04;631.30000000;512.68000000;55.74000000;443.72000000;240.00000000;0E-8;19.00000000;259.00000000;;437.27999878;;437.27999878;0.10300000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-04;704.28002930;659.40000000;69.75000000;207.19000244;81.12000275;0E-8;13.88000011;95.00000000;0E-8;198.05000305;;198.05000305;-0.24500000;1.11500000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-04;657.79998779;475.91000000;56.00000000;130.80000305;139.71000671;0E-8;0E-8;139.71000671;0E-8;211.16999817;;21.03000069;-0.28100000;1.17710000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-04;640.85998535;480.84000000;75.91000366;286.73001099;261.35000610;6.23999977;0E-8;267.58999634;0E-8;286.47000122;;286.47000122;-0.72900000;0.47390000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-04;474.85998535;375.73000000;63.06000137;473.85998535;423.00000000;0E-8;;423.00000000;;614.52001953;;67.59999847;1.20900000;2.12360000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-04;367.73999023;264.56000000;;489.89999390;521.00000000;0E-8;;521.00000000;;673.70001221;;78.76999664;-1.31300000;4.00570000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-04;591.09002686;334.71000000;38.52000046;35.68999863;24.00000000;0E-8;;24.00000000;;30.40999985;;30.40999985;0.80400000;0.53210000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-04;327.84000000;266.55000000;;38.09000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;50.43999863;;21.75000000;-0.05800000;0.64390000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-04;264.48999023;211.30000000;;604.58001709;412.63000488;100.90000153;0E-8;513.53002930;0E-8;697.19000244;;72.19999695;-1.02800000;5.53540000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-04;546.90997314;426.31000000;55.97999954;32.84000015;41.34000015;0E-8;1.00000000;42.34000015;0E-8;31.44000053;;31.44000053;0.08300000;0.09390000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-04;154.27000427;132.36000000;;75.51999664;52.00000000;0E-8;0E-8;52.00000000;0E-8;70.70999908;;70.70999908;0.39400000;1.19570000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-04;127.41999817;98.06000000;;49.16999817;45.00000000;19.00000000;0E-8;64.00000000;0E-8;74.58000183;;2.64000010;0.16400000;1.39430000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-05;109.66000000;27.48000000;;203.73000000;173.00000000;7.00000000;0E-8;180.00000000;0E-8;468.94000244;;132.03999329;-0.39500000;2.83290000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-05;113.34000000;3.45000000;84.65000000;12.89000034;12.00000000;0E-8;;12.00000000;;12.94999981;;12.94999981;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-05;302.64999390;258.19000000;73.84999847;780.02001953;413.00000000;286.00000000;;699.00000000;;834.72998047;;834.72998047;8.82600000;0.70000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-05;389.24000000;361.66000000;59.61000000;3200.00000000;814.00000000;0E-8;;814.00000000;;3946.36010742;;2838.36010742;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-05;301.23000000;251.31000000;41.05000000;780.00000000;807.00000000;0E-8;;807.00000000;;3451.79003906;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-05;251.46000000;229.80000000;;816.29998779;27.00000000;0E-8;;27.00000000;741.00000000;3134.87988281;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-05;229.98000000;168.54000000;;16.00000000;16.00000000;0E-8;;16.00000000;;3134.87988281;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-05;251.31000000;137.79000000;;777.71997070;743.00000000;0E-8;;743.00000000;;3134.87988281;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-05;137.43000000;14.12000000;;759.00000000;815.00000000;0E-8;;815.00000000;;3039.59008789;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-05;57.54999924;42.73000000;;2288.00000000;1308.00000000;980.00000000;;2288.00000000;;2121.52001953;;2121.52001953;0.47200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-05;42.01000000;21.80000000;;2365.14990234;395.00000000;1937.00000000;0E-8;2332.05004883;0E-8;2119.97998047;;6.44000006;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-05;20.21999931;4.58000000;;2177.14990234;1502.00000000;718.00000000;0E-8;2220.00000000;0E-8;2128.84008789;;17.15999985;0.22100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-05;47.66999817;25.45000000;28.50000000;986.27001953;520.00000000;0E-8;0E-8;520.00000000;0E-8;1010.17999268;;1010.17999268;18.82700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-05;31.62000084;12.27000000;87.37000275;414.05999756;158.00000000;189.00000000;0E-8;348.00000000;0E-8;416.27999878;;416.27999878;0.37100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-05;30.25000000;4.25000000;;1887.66003418;1544.00000000;277.00000000;0E-8;1821.00000000;;1912.54003906;;1912.54003906;0.48300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-05;94.02999878;6.98000000;;0E-8;11507.00000000;0E-8;0E-8;11802.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-05;96.66999817;85.14000000;;18322.82031250;2312.00000000;4271.00000000;12.00000000;6571.00000000;11578.36000000;18180.96093750;4280.95996094;18180.96093750;0E-8;6.01640000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-05;153.80000305;135.62000000;;10224.94042969;4927.00000000;3526.00000000;;8453.00000000;;11168.62011719;;3460.21997070;1.16600000;10.15640000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-05;71.48999786;10.09000000;81.66999817;26655.22070313;9967.00000000;7991.00000000;0E-8;17958.00000000;0E-8;27437.96093750;;17264.76953125;3.49500000;27.32640000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-05;479.14001465;304.33000000;;40.45999908;37.00000000;0E-8;3.00000000;40.00000000;0E-8;40.06000137;;40.06000137;0.01800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-05;88.25000000;75.54000000;;39847.66015625;21981.35937500;17152.75976563;127.95999908;39262.07812500;0E-8;39691.37890625;;39691.37890625;-8.24100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-05;70.50000000;59.77000000;;39814.00000000;23561.00000000;15791.00000000;462.00000000;39814.00000000;0E-8;41259.73046875;;835.55999756;-9.14600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-05;85.41999817;58.61000000;59.18999863;1091.72998047;781.45001221;0E-8;0E-8;781.45001221;0E-8;1094.13000488;;1094.13000488;2.05200000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-05;267.58999634;204.42000000;89.87000275;165.66000000;86.00000000;0E-8;6.00000000;92.00000000;0E-8;166.13000000;;166.13000000;0.23300000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-05;213.95000000;116.40000000;;778.03000000;287.00000000;491.00000000;0E-8;778.00000000;0E-8;778.20000000;;778.20000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-05;299.61000000;273.47000000;67.75000000;1449.30000000;1269.00000000;108.00000000;0E-8;1377.00000000;0E-8;1503.25000000;;1503.25000000;0E-8;8.29140000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-05;271.73001099;250.52000000;;1508.68994141;1360.04003906;73.79000092;8.00000000;1433.82995605;;1655.81005859;;139.64999390;0E-8;8.29140000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-05;220.41000366;166.63000000;;5125.88000000;3647.00000000;1496.00000000;0E-8;5143.00000000;0E-8;4842.70996094;;3385.84008789;2.67700000;8.85930000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-05;161.43000000;140.21000000;;5007.27978516;3690.00000000;1303.00000000;;4993.00000000;;4824.93994141;;30.75000000;0E-8;8.85930000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-05;312.83999634;278.14000000;;121.00000000;0E-8;121.00000000;;121.00000000;;120.29000092;;120.29000092;0.00100000;0.82290000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-05;494.71000000;377.08000000;;56.79000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;61.54000092;;61.54000092;-0.00100000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-05;372.42000000;256.37000000;;58.15000000;60.00000000;0E-8;;60.00000000;;63.52000046;;1.38000000;0E-8;0.59640000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-05;361.78000000;;;97.00000000;;27.00000000;;27.00000000;68.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-05;354.52000000;;;89.41999817;79.00000000;0E-8;;79.00000000;;112.65000153;;112.65000153;0.01700000;0.24360000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-05;256.94000000;204.96000000;91.55000000;107.49000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;113.97000122;;0E-8;0.01400000;0.26360000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-05;184.69000000;165.78000000;;493.04000000;496.00000000;0E-8;;496.00000000;;532.84997559;;216.66000366;0.13700000;4.48000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-05;89.81999969;61.34000000;;680.46002197;603.00000000;0E-8;16.00000000;619.00000000;;645.77001953;;92.65000153;0.08900000;6.52430000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-05;60.51000000;39.43000000;;695.55000000;684.00000000;20.00000000;;704.00000000;;813.96997070;;165.82000732;-0.03100000;8.43710000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-05;909.58001709;885.72000000;66.54000092;89.59000000;97.00000000;0E-8;;97.00000000;;90.47000122;;90.47000122;0.46200000;0.32430000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-05;885.66000000;856.89000000;;106.24900000;107.00000000;0E-8;;107.00000000;;90.47000122;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-05;807.97998047;766.63000000;;224.94000244;221.00000000;0E-8;;221.00000000;;231.97000122;;135.63999939;0.31100000;1.65140000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-05;758.27000000;671.06000000;34.14000000;679.44000000;360.00000000;0E-8;0E-8;360.00000000;0E-8;755.71002197;;490.23000000;5.30600000;6.81930000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-05;658.58001709;620.47000000;36.27000046;435.50000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;885.64001465;;60.70999908;0.81000000;7.74290000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-05;620.44000000;557.27000000;;372.42000000;362.00000000;0E-8;0E-8;362.00000000;0E-8;926.75000000;;14.01000023;0.21400000;7.86430000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-05;557.41998291;512.26000000;;408.60998535;360.00000000;0E-8;;360.00000000;;955.28997803;;5.80000019;0.15700000;7.97790000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-05;512.05000000;494.40000000;;413.45000000;405.00000000;0E-8;0E-8;405.00000000;;1020.21997070;;16.59000015;0.32100000;8.18710000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-05;494.14999390;393.24000000;;496.14001465;451.00000000;0E-8;;451.00000000;;1117.06994629;;37.04000092;1.24700000;9.17070000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-05;466.26998901;443.14000000;;523.00000000;523.00000000;0E-8;0E-8;523.00000000;0E-8;1236.40002441;;72.40000153;1.02300000;13.20930000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-05;841.70001221;750.40000000;36.40999985;33.00000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;34.75999832;;34.75999832;0.16400000;0.50570000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-05;664.40000000;575.50000000;;52.47000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;52.79000092;;21.94000053;0.00700000;1.34430000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-05;572.41000000;546.23000000;;48.25000000;42.00000000;0E-8;0E-8;42.00000000;0E-8;52.27000046;;0.79000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-05;431.52000000;381.94000000;15.19000000;846.15997314;1220.00000000;0E-8;0E-8;1220.00000000;0E-8;1640.50000000;;301.14001465;1.50300000;31.81070000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-05;375.80999756;326.39000000;20.29000092;1427.63000488;1500.00000000;0E-8;0E-8;1500.00000000;0E-8;1876.14001465;;192.39999390;4.34000000;34.60860000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-05;555.27001953;361.02000000;;48.54000092;32.00000000;15.00000000;2.00000000;49.00000000;;46.09000015;;46.09000015;0.01600000;0.12710000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-05;496.00000000;332.07000000;55.13000107;124.00000000;100.00000000;0E-8;;100.00000000;;130.83000183;;130.83000183;0.77800000;0.25070000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-05;85.79000092;34.00000000;;56.13000107;43.97999954;0E-8;0E-8;43.97999954;0E-8;61.43000031;;61.43000031;0.04900000;0.88790000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-05;704.79998779;624.50000000;45.40000153;41.75000000;10.00000000;0E-8;0E-8;10.00000000;;54.54000092;;54.54000092;-0.40300000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-05;614.24000000;;42.86000000;32.11000000;34.00000000;0E-8;;34.00000000;;62.75999832;;7.92999983;0.00400000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-05;616.79998779;556.03000000;60.74000168;29.83000000;4.00000000;0E-8;0E-8;4.00000000;5.00000000;30.77000046;;30.77000046;-0.13600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-05;461.35998535;394.36000000;69.81999969;173.69000244;162.00000000;0E-8;0E-8;162.00000000;0E-8;263.38000488;;155.77000427;-0.29700000;5.65860000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-05;352.64000000;;;189.21000000;;72.00000000;;72.00000000;123.00000000;333.79998779;;55.11000061;0.00400000;6.28500000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-05;658.97000000;526.08000000;;26.16000000;24.00000000;0E-8;1.00000000;25.00000000;;26.29000092;;26.29000092;-0.00400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-05;437.17000000;355.65000000;;58.00000000;56.00000000;0E-8;2.00000000;58.00000000;;57.36999893;;31.02000046;-0.00100000;0.78710000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-05;251.33000000;233.15000000;83.00000000;249.88000000;113.00000000;0E-8;0E-8;113.00000000;112.90000000;539.09002686;362.77999878;92.59999847;;8.03710000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-05;249.90000000;138.60000000;;112.93000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;0E-8;112.90000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-05;139.52000000;;;263.38000000;215.00000000;0E-8;;215.00000000;;607.08001709;430.76998901;37.63999939;0.04700000;8.19790000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-05;362.82000000;;58.44000000;11.46000000;;0E-8;;0E-8;130.00000000;16.30999947;165.19000244;5.19000006;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-05;397.66000000;;;131.65600000;;0E-8;;138.00000000;;67.00000000;165.19000244;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-05;;;;98.00000000;98.00000000;;;98.00000000;;5.23999977;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-05;442.88000000;;18.28000000;12.00000000;0E-8;0E-8;;12.00000000;12.00000000;11.13000011;;11.13000011;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-05;412.80000000;;85.49000000;20.24000000;;0E-8;;17.00000000;-12.00000000;5.23999977;16.36000061;5.23999977;-0.23000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-05;;;;20.24000000;38.00000000;;;38.00000000;;5.23999977;37.54999924;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-05;86.13000000;;;20.24000000;130.00000000;0E-8;;130.00000000;;5.23999977;181.55000305;;-0.00800000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-05;150.77000000;126.20000000;;77.00000000;71.00000000;0E-8;;71.00000000;;82.05000305;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-05;795.15002441;755.17000000;56.63999939;243.88000488;146.00000000;0E-8;0E-8;146.00000000;0E-8;215.14999390;;215.14999390;1.05600000;1.25790000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-05;738.06000000;674.60000000;16.77000000;159.40000000;91.00000000;0E-8;1.00000000;92.00000000;0E-8;361.27999878;;134.69000244;0.77400000;1.69430000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-05;627.94000244;519.66000000;17.77000046;381.91000000;137.00000000;0E-8;;137.00000000;;672.09002686;;287.26998901;0.90200000;4.63290000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-05;785.65197754;695.55000000;15.27000046;195.25000000;144.83000183;0E-8;;144.83000183;;201.67999268;;201.67999268;1.21100000;1.74790000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-05;695.10000000;624.18000000;69.11000000;194.71000000;252.00000000;0E-8;;252.00000000;;215.75999451;;10.72999954;0.24000000;1.92710000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-05;623.69000000;565.77000000;55.21000000;275.35000000;276.00000000;0E-8;10.00000000;286.00000000;;219.44000244;;1.34000000;0.13300000;2.30790000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-05;564.93000000;517.83000000;;294.50000000;213.00000000;0E-8;;213.00000000;;229.44999695;;3.22000003;0.22800000;3.21860000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-05;841.28997803;770.54000000;74.88999939;152.16000366;0E-8;13.00000000;;13.00000000;;149.63999939;;149.63999939;1.05900000;0.83430000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-05;770.86000000;729.10000000;69.03000000;18.13000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;209.16999817;;49.88999939;0.48300000;1.03430000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-05;594.04000000;517.50000000;94.34000000;507.10000000;563.00000000;0E-8;0E-8;563.00000000;0E-8;692.09997559;;449.04998779;0.25600000;2.69790000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-05;504.69200000;433.63000000;27.22000000;1047.85000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;1979.47998047;;253.05999756;1.76500000;17.51290000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-05;430.09000000;395.40000000;;434.44000000;368.00000000;0E-8;;368.00000000;;2107.76000977;;68.25000000;0.42500000;17.88860000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-05;394.33000000;326.15000000;32.14000000;1713.00000000;1713.00000000;0E-8;;1713.00000000;;3429.32006836;;1209.53002930;3.59600000;28.75710000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-05;476.85000610;449.15000000;92.15000153;211.60000610;225.00000000;0E-8;0E-8;225.00000000;0E-8;207.00000000;;207.00000000;0.09000000;0.40210000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-05;447.48999023;410.67000000;;301.00000000;144.00000000;157.00000000;0E-8;301.00000000;0E-8;217.61999512;;8.56999969;0.14700000;0.42210000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-05;353.64001465;326.91000000;;247.25999451;250.00000000;0E-8;0E-8;250.00000000;0E-8;236.28999329;;15.97999954;-0.00700000;0.47210000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-05;446.56000000;395.54000000;;172.96000671;166.03999329;0E-8;0E-8;166.03999329;0E-8;181.41999817;;181.41999817;0.51400000;0.25360000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-05;370.44000244;326.41000000;;202.11999512;192.00000000;0E-8;;192.00000000;0E-8;195.33000183;;15.14000034;0.31300000;0.29360000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-05;579.31000000;531.02000000;29.65000000;68.27999878;77.00000000;0E-8;0E-8;77.00000000;0E-8;67.75000000;;67.75000000;0.13200000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-05;562.35200000;531.52000000;28.47000000;169.49000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;171.77000427;;171.77000427;4.83900000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-05;531.43000000;504.95000000;;66.90000000;0E-8;64.00000000;1.00000000;65.00000000;0E-8;177.66000366;;7.49000000;0.17300000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-05;466.90000000;398.22000000;16.73000000;222.60000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;328.79000854;;155.39000000;3.85700000;1.68570000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-05;398.06000000;385.56000000;;103.55000305;99.00000000;0E-8;2.00000000;101.00000000;0E-8;330.10000610;;4.86999989;0.05500000;1.70570000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-05;384.32000732;366.05000000;;215.92999268;226.00000000;0E-8;0E-8;226.00000000;0E-8;447.89999390;;122.12000275;0.14600000;2.62860000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-05;365.92000000;351.15000000;;243.66000000;241.00000000;0E-8;0E-8;241.00000000;0E-8;453.01000977;;9.56999969;0.30200000;2.74500000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-05;351.00000000;333.83000000;;283.57000732;297.00000000;0E-8;0E-8;297.00000000;0E-8;468.41000366;;20.39999962;0.37600000;2.96790000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-05;328.37600000;284.25000000;49.73000000;886.83000000;353.00000000;0E-8;0E-8;353.00000000;0E-8;1240.43005371;;423.57000732;5.53600000;7.40000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-05;283.92000000;258.24000000;;574.44000000;583.00000000;0E-8;0E-8;583.00000000;0E-8;1191.27001953;;69.73999786;0.88600000;7.70360000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-05;257.63000488;236.37000000;;585.64001465;1031.00000000;0E-8;0E-8;1031.00000000;0E-8;1203.86999512;;163.50000000;2.23500000;9.59930000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-05;325.91000366;280.70000000;56.11000061;3632.88989258;2895.00000000;0E-8;0E-8;2895.00000000;-40.00000000;6370.37011719;;352.50000000;14.81200000;66.61210000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-05;279.54000000;257.94000000;;3644.43000000;3744.00000000;0E-8;12.00000000;3756.00000000;;7565.54980469;7502.02001953;358.30999756;4.82300000;121.74640000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-05;344.33000000;310.00000000;;115.48000000;116.00000000;6.00000000;0E-8;122.00000000;0E-8;116.06000000;;116.06000000;0.15400000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-05;257.24000000;236.85000000;;4594.37988281;4351.00000000;0E-8;4.00000000;4355.00000000;;8007.70019531;7944.16992188;615.09002686;19.77800000;131.31070000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-05;218.39000000;99.37000000;;8650.27000000;7349.00000000;0E-8;;7349.00000000;;11808.95996094;11745.42968750;3748.62988281;21.36900000;149.65360000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-05;281.44000244;224.58000000;34.59999847;526.41000000;125.00000000;0E-8;0E-8;125.00000000;0E-8;531.31000000;;531.31000000;4.68700000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-05;394.85998535;151.46000000;;83.62999725;68.00000000;11.00000000;;79.00000000;;83.33000183;;83.33000183;0.12800000;0.24640000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-05;411.93000000;320.26000000;;76.96000000;72.00000000;0E-8;6.00000000;78.00000000;;78.41000366;;78.41000366;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-05;320.24000000;181.12000000;;76.96000000;77.00000000;0E-8;;77.00000000;;78.41000366;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-05;354.95999146;248.97000000;;67.80999756;66.00000000;0E-8;1.00000000;67.00000000;0E-8;71.69999695;;71.69999695;0.01800000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-05;616.20001221;577.59000000;110.70999908;117.15000153;89.48999786;12.10999966;0E-8;101.59999847;0E-8;126.00000000;;126.00000000;-0.00200000;2.04930000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-05;567.21800000;515.58000000;68.55000000;775.70000000;297.00000000;0E-8;;297.00000000;;796.33001709;;663.11999512;5.56200000;7.27070000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-05;824.75000000;630.24000000;65.04000092;70.44999695;12.00000000;0E-8;1.00000000;12.00000000;;71.13999939;;71.13999939;0.25800000;0.47000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-05;766.87000000;;72.89000000;11.00000000;;0E-8;;11.00000000;;8.00000000;;8.00000000;0.00900000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-05;743.55999756;;70.91999817;40.20999908;;0E-8;;9.07999992;;31.57000000;63.53000000;31.57000000;0.87100000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-05;734.86000000;;75.77000000;12.00000000;;0E-8;;13.80000019;;22.56000000;;22.56000000;0.26900000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-05;711.35000000;;40.33000000;114.52800000;;118.00000000;;118.00000000;;91.01000000;;114.53900000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-05;447.75000000;427.26000000;59.38000107;255.88999939;342.00000000;0E-8;0E-8;342.00000000;0E-8;324.26998901;264.95001221;188.41999817;2.66700000;45.93640000;TIBONI
