id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-05;426.78000000;404.50000000;;390.60000000;377.00000000;0E-8;0E-8;377.00000000;0E-8;381.63000488;324.11999512;52.56999969;0.66500000;47.74570000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-05;403.78000000;381.87000000;;493.04000000;506.00000000;0E-8;0E-8;506.00000000;0E-8;492.61999512;434.75000000;101.15000153;1.21800000;49.88290000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-05;381.89001465;357.90000000;49.15000153;565.53002930;496.73999023;0E-8;0E-8;496.73999023;0E-8;618.36999512;558.64001465;62.91999817;5.60300000;51.06070000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-05;357.79000000;326.25000000;;512.84997559;536.00000000;0E-8;0E-8;536.00000000;0E-8;695.54998779;625.14001465;24.82999992;2.49200000;52.25290000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-05;325.96000000;279.77000000;56.84000000;857.41998291;249.00000000;0E-8;;249.00000000;40.00000000;835.52001953;115.98000336;22.50000000;9.59300000;53.58070000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-05;727.17000000;1.13000000;;7.00000000;10.60000038;0E-8;;11.00000000;;0E-8;70.69000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-05;436.29000854;334.38000000;28.81999969;1209.17004395;230.00000000;0E-8;0E-8;230.00000000;0E-8;1289.38000488;;1289.38000488;3.59000000;4.85500000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-05;332.73000000;287.44000000;;361.55000000;203.00000000;31.00000000;;234.00000000;;1584.65002441;;221.21000671;0.58700000;4.95860000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-05;286.96000000;262.57000000;;362.72000000;237.00000000;0E-8;;237.00000000;;1956.42004395;;217.25999451;0.35500000;5.08210000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-05;262.47000122;235.83000000;71.91999817;1325.41003418;1560.00000000;83.00000000;0E-8;1643.00000000;0E-8;3907.42993164;;1714.34997559;1.01900000;6.84790000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-05;212.25000000;179.61000000;;4922.47021484;2541.25000000;2166.39990234;0E-8;4707.64990234;;7063.39013672;;1797.31005859;2.60900000;8.81210000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-05;840.51000000;;66.79000000;44.02000000;13.00000000;0E-8;0E-8;13.00000000;;44.11000000;;44.11000000;0.03700000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-05;318.88000000;113.43000000;;82.25000000;74.00000000;0E-8;8.00000000;82.00000000;0E-8;68.72000122;;68.72000122;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-05;734.42999268;604.72000000;75.19999695;639.41998291;404.00000000;0E-8;0E-8;404.00000000;;576.29998779;;576.29998779;1.47400000;5.94640000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-05;604.57000000;502.05000000;50.46000000;613.58000000;649.00000000;0E-8;0E-8;649.00000000;-121.00000000;584.66998291;693.71997070;85.13999939;1.25300000;6.02000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-05;801.55000000;707.18000000;75.28000000;98.94999695;121.13999939;0E-8;6.86000013;128.00000000;;99.56999969;;99.56999969;0.21500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-05;705.18000000;607.76000000;;125.94999695;118.66999817;0E-8;7.51000023;126.18000031;;103.02999878;;4.13000011;0.03200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-05;608.07000000;538.44000000;74.79000000;149.09000000;0E-8;0E-8;11.00000000;11.00000000;122.00000000;119.05000305;10.00000000;16.62999916;0.01700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-05;502.16000366;397.13000000;81.19000244;728.92999268;864.00000000;0E-8;;864.00000000;;681.34002686;;37.06999969;3.17800000;6.70640000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-05;396.51000977;325.50000000;;844.72998047;832.00000000;0E-8;;832.00000000;;653.10998535;;14.64999962;0.89100000;6.83000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-05;323.73999023;259.08000000;;1006.44000244;1387.00000000;0E-8;0E-8;1387.00000000;;711.15002441;;92.23000336;2.19800000;7.86000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-05;258.77000000;242.82000000;;1342.00000000;1307.00000000;0E-8;0E-8;1307.00000000;0E-8;733.83001709;;36.88999939;0E-8;8.71070000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-05;487.11000000;;44.42000000;22.37000000;;13.00000000;;27.00000000;;22.75000000;;22.75000000;0.33800000;0.03710000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-05;313.71000000;279.37000000;32.31000000;64.10000000;120.00000000;0E-8;;120.00000000;;73.94999695;;43.56999969;-0.97900000;0.53140000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-05;279.39000000;183.59000000;;124.10000000;116.00000000;0E-8;;116.00000000;;74.58000183;;0.56000000;0.08100000;0.55500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-05;182.22000000;94.28000000;;139.81000000;103.00000000;0E-8;;103.00000000;;87.58999634;;13.03000000;-0.14900000;0.78290000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-05;91.80000000;54.10000000;;106.00000000;106.00000000;0E-8;;106.00000000;;101.76999664;;14.49000000;-0.17800000;1.04930000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-05;239.66999817;147.69000000;;103.47000122;106.00000000;1.00000000;19.00000000;126.00000000;0E-8;103.98000336;;103.98000336;-0.03300000;0.54790000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-05;147.42000000;106.40000000;;166.69000000;146.00000000;20.00000000;0E-8;166.00000000;0E-8;136.19000244;;25.04000092;0.02400000;1.72710000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-05;103.72000000;69.90000000;;156.25000000;95.00000000;0E-8;28.00000000;123.00000000;0E-8;143.13999939;;3.19000006;0.09200000;2.16710000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-05;631.58000000;512.74000000;58.93000000;518.30000000;253.00000000;0E-8;19.00000000;272.00000000;;518.27001953;;518.27001953;0.11500000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-05;704.39001465;659.78000000;74.30000305;223.25999451;175.83000183;0E-8;13.61999989;189.46000671;0E-8;209.27999878;;209.27999878;-0.23400000;1.11000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-05;658.01000977;476.13000000;60.20000076;206.08999634;143.13000488;0E-8;0E-8;143.13000488;0E-8;228.69000244;;22.21999931;-0.26400000;1.17290000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-05;640.98999023;480.72000000;76.40000153;344.45001221;214.38000488;5.55000019;0E-8;219.92999268;0E-8;344.23999023;;344.23999023;-0.68400000;0.47360000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-05;474.77600000;375.84000000;62.48000000;409.80999756;481.00000000;0E-8;;481.00000000;;581.53997803;;56.36000061;1.23700000;2.11140000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-05;367.79998779;264.65000000;;601.29998779;508.00000000;0E-8;;508.00000000;;687.90997314;;85.34999847;-1.24000000;3.98430000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-05;591.15997314;335.04000000;39.02999878;82.63999939;0E-8;0E-8;;0E-8;;70.62999725;;70.62999725;0.86200000;0.52290000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-05;327.78000000;266.61000000;;38.06000000;42.00000000;0E-8;0E-8;42.00000000;0E-8;108.23999786;;50.52000046;-0.05500000;0.63360000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-05;264.66000366;211.34000000;;639.90002441;408.95999146;75.55000305;0E-8;484.51000977;0E-8;819.48999023;;71.69000244;-0.99400000;5.50210000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-05;546.98999023;426.23000000;57.50999832;32.52999878;27.02000046;0E-8;1.00000000;28.02000046;0E-8;32.20999908;;32.20999908;0.08500000;0.09360000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-05;154.30000305;132.11000000;;58.84000015;51.00000000;0E-8;0E-8;51.00000000;0E-8;59.88999939;;59.88999939;0.40400000;1.17430000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-05;127.37000275;98.04000000;;51.40999985;43.00000000;19.00000000;0E-8;62.00000000;0E-8;65.94999695;;2.24000001;0.17400000;1.36570000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-06;109.74000000;27.04000000;;206.31000000;121.00000000;22.00000000;0E-8;143.00000000;0E-8;431.97000122;;126.09999847;-0.38600000;2.80860000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-06;113.34000000;3.45000000;84.65000000;11.52999973;12.00000000;0E-8;;12.00000000;;11.31000042;;11.31000042;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-06;302.67001343;260.00000000;74.22000122;789.02001953;255.00000000;453.00000000;;708.00000000;;780.04998779;;780.04998779;8.81100000;0.69000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-06;389.28000000;361.66000000;60.03000000;3400.00000000;822.00000000;0E-8;;822.00000000;;4158.14013672;;3015.13989258;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-06;301.21000000;251.33000000;40.66000000;780.00000000;859.00000000;0E-8;;859.00000000;;3637.92993164;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-06;251.53000000;229.80000000;;843.02001953;0E-8;0E-8;;0E-8;759.00000000;3257.79003906;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-06;229.76000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;3257.79003906;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-06;251.38000000;137.79000000;;843.02001953;762.00000000;0E-8;;762.00000000;;3257.79003906;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-06;137.42000000;14.16000000;;762.00000000;802.00000000;0E-8;;802.00000000;;3134.87988281;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-06;57.56000000;42.65000000;;2311.92993164;1170.00000000;1136.00000000;0E-8;2307.00000000;0E-8;2230.16992188;;2230.16992188;0.45700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-06;41.96000000;21.80000000;;2375.92993164;375.00000000;2015.17004395;0E-8;2390.97998047;0E-8;2227.87988281;;6.76000023;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-06;20.22999954;4.63000000;;2329.85009766;1300.00000000;1029.00000000;0E-8;2328.00000000;0E-8;2236.92993164;;18.04000092;0.21400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-06;47.70000076;25.01000000;29.04000092;1024.38000488;387.00000000;0E-8;0E-8;387.00000000;0E-8;1050.75000000;;1050.75000000;18.56900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-06;31.69000053;12.20000000;89.00000000;434.54998779;157.00000000;189.00000000;0E-8;346.00000000;0E-8;429.88000488;;429.88000488;0.37400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-06;30.22999954;4.28000000;;1837.16003418;1542.00000000;303.00000000;0E-8;1845.00000000;0E-8;1894.68994141;;1894.68994141;0.47800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-06;94.12000000;6.86000000;;0E-8;11621.00000000;0E-8;0E-8;11904.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-06;96.75000000;85.02000000;;18567.24023438;2270.00000000;3949.00000000;12.00000000;6209.00000000;11807.29000000;18264.22070313;4364.22021484;18264.22070313;0E-8;6.01680000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-06;154.08000183;135.09000000;;9196.61035156;5114.00000000;2442.00000000;0E-8;7556.00000000;0E-8;10696.62011719;;3077.81005859;1.14900000;9.93180000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-06;71.72000122;10.47000000;83.27999878;25983.92968750;9738.00000000;9020.00000000;0E-8;18758.00000000;0E-8;27058.71093750;;16547.22070313;3.63700000;26.99680000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-06;479.15000000;304.36000000;;40.45999908;37.00000000;0E-8;3.00000000;40.00000000;0E-8;39.88000107;;39.88000107;0.01900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-06;88.45000000;75.34000000;;38243.87109375;22639.46093750;14873.79980469;145.02999878;37658.28906250;0E-8;38532.73046875;;38532.73046875;-8.53500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-06;70.51000000;59.57000000;;38382.44140625;24544.00000000;13343.00000000;462.00000000;38349.00000000;0E-8;40491.87890625;;848.77001953;-9.22900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-06;85.55999756;57.22000000;61.68999863;1149.04003906;412.51998901;0E-8;0E-8;412.51998901;0E-8;1151.42004395;;1151.42004395;2.03000000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-06;267.72000122;204.48000000;93.08000183;196.38999939;84.00000000;0E-8;6.00000000;90.00000000;0E-8;196.86000061;;196.86000061;0.22700000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-06;213.96000000;116.44000000;;784.01000000;285.00000000;499.00000000;0E-8;784.00000000;0E-8;784.18000000;;784.18000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-06;299.62000000;273.58000000;67.85000000;1490.10000000;1358.00000000;108.00000000;0E-8;1466.00000000;0E-8;1535.15002441;;1535.15002441;0E-8;8.56430000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-06;271.82000732;250.51000000;;1602.59997559;1354.01000977;80.15000153;9.00000000;1434.16003418;0E-8;1655.16003418;;142.61000061;0E-8;8.56430000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-06;220.42999268;166.67000000;;5231.22021484;3530.00000000;1667.00000000;0E-8;5197.00000000;0E-8;4983.41992188;;3478.85009766;2.68300000;9.16040000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-06;161.58000000;140.12000000;;5038.10000000;3454.00000000;1477.00000000;0E-8;4931.00000000;0E-8;4973.97998047;;31.59000015;0E-8;9.16040000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-06;312.82000000;278.13000000;;120.69999695;0E-8;121.00000000;;121.00000000;;113.19000244;;113.19000244;0.00100000;0.82360000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-06;494.65000000;377.15000000;;53.31000000;54.00000000;0E-8;0E-8;54.00000000;0E-8;59.04999924;;59.04999924;-0.00100000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-06;372.58000000;256.36000000;;59.81000000;59.00000000;0E-8;;59.00000000;;60.79000092;;1.33000004;0E-8;0.59680000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-06;361.76000000;;;85.00000000;;18.00000000;;18.00000000;68.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-06;354.66000000;;;87.72000122;78.00000000;0E-8;;78.00000000;;100.55999756;;100.55999756;0.01800000;0.24320000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-06;257.12000000;204.88000000;93.54000000;100.64000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;101.56999969;;0E-8;0.01500000;0.26320000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-06;184.66000000;165.71000000;;454.59000000;459.00000000;0E-8;;459.00000000;;497.22000122;;205.64999390;0.14100000;4.47000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-06;89.69999695;61.47000000;;627.90997314;653.00000000;0E-8;16.00000000;669.00000000;;602.96997070;;87.94000244;0.10700000;6.49790000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-06;60.52000000;39.53000000;;709.35000000;709.00000000;0E-8;;709.00000000;;762.15002441;;157.38999939;-0.02900000;8.38140000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-06;909.55999756;885.71000000;66.34999847;82.19000000;97.00000000;0E-8;;97.00000000;;85.80999756;;85.80999756;0.48500000;0.33290000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-06;885.69000000;856.88000000;;106.56200000;106.00000000;0E-8;;106.00000000;;85.80999756;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-06;808.00000000;766.63000000;;224.86999512;217.00000000;0E-8;;217.00000000;;228.22999573;;139.88999939;0.32500000;1.69930000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-06;758.32000000;671.15000000;34.41000000;912.41000000;380.00000000;0E-8;0E-8;380.00000000;0E-8;727.92999268;;486.29000000;5.64800000;6.99040000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-06;658.61999512;620.54000000;36.56000137;456.32998657;373.00000000;0E-8;0E-8;373.00000000;0E-8;846.35998535;;91.80999756;0.85900000;7.93360000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-06;620.72000000;557.24000000;;362.83000000;217.00000000;0E-8;0E-8;217.00000000;0E-8;879.01000977;;21.19000053;0.22100000;8.05790000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-06;557.44000000;512.13000000;;244.94000244;238.00000000;0E-8;;238.00000000;;897.71997070;;8.77000046;0.16400000;8.17610000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-06;512.03000000;494.29000000;;299.55000000;308.00000000;0E-8;0E-8;308.00000000;;946.78997803;;25.07999992;0.33200000;8.39140000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-06;494.22000122;393.24000000;;460.98999023;303.00000000;0E-8;;303.00000000;;1039.52001953;;56.00999832;1.27900000;9.41960000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-06;466.25000000;442.99000000;;362.94000244;395.00000000;0E-8;0E-8;395.00000000;0E-8;1162.59997559;;87.54000092;1.04900000;13.60540000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-06;841.72998047;750.40000000;36.50999832;39.13000107;33.00000000;0E-8;0E-8;33.00000000;0E-8;45.20000076;;45.20000076;0.17000000;0.51210000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-06;664.49000000;576.18000000;;66.04000000;65.00000000;0E-8;0E-8;65.00000000;0E-8;68.51000214;;28.54000092;0.00800000;1.38290000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-06;572.57000000;546.42000000;;60.09000000;55.00000000;0E-8;0E-8;55.00000000;0E-8;67.58000183;;1.02999997;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-06;431.55000000;380.63000000;15.29000000;756.97000000;691.00000000;0E-8;0E-8;691.00000000;0E-8;1562.18994141;;298.82998657;1.53800000;32.86460000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-06;375.81799316;326.25000000;20.36000061;1017.34002686;976.00000000;0E-8;0E-8;976.00000000;0E-8;1851.46997070;;203.80999756;4.38000000;35.68070000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-06;555.23000000;361.01000000;;45.41999817;32.00000000;12.00000000;2.00000000;46.00000000;;43.84000015;;43.84000015;0.01700000;0.12640000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-06;496.04998779;330.61000000;55.27000046;110.00000000;51.00000000;0E-8;;51.00000000;;122.05999756;;122.05999756;0.81000000;0.24960000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-06;85.87000275;34.00000000;;52.83000183;45.88999939;0E-8;0E-8;45.88999939;0E-8;56.06999969;;56.06999969;0.05300000;0.88110000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-06;704.82000732;624.50000000;45.50999832;41.77000046;10.00000000;0E-8;0E-8;10.00000000;;54.90999985;;54.90999985;-0.36900000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-06;614.23000000;;42.80000000;30.11000000;32.00000000;0E-8;;32.00000000;;62.81000137;;7.98999977;0.01100000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-06;616.84997559;556.03000000;61.02999878;34.93000000;4.00000000;0E-8;0E-8;4.00000000;5.00000000;31.84000015;;31.84000015;-0.12700000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-06;461.39001465;394.40000000;69.98999786;178.80999756;167.00000000;0E-8;0E-8;167.00000000;0E-8;248.94000244;;147.44999695;-0.28300000;5.64070000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-06;352.44000000;;;196.56000000;;72.00000000;;72.00000000;130.00000000;322.35998535;;58.97999954;0.00600000;6.26750000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-06;658.99000000;526.13000000;;26.23000000;25.00000000;0E-8;1.00000000;26.00000000;;27.23999977;;27.23999977;-0.00400000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-06;437.25000000;355.66000000;;59.11999893;56.00000000;1.00000000;2.00000000;59.00000000;;58.08000183;;31.04000092;-0.00100000;0.78640000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-06;251.13000000;233.00000000;63.00000000;229.46000000;94.00000000;0E-8;0E-8;94.00000000;159.44000000;531.71997070;355.66000366;116.33000183;;8.01640000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-06;250.51000000;138.81000000;;159.45000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;0.03000000;159.44000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-06;138.93000000;;;363.94000000;385.00000000;0E-8;;385.00000000;;582.09002686;406.02999878;47.27999878;0.04800000;8.17610000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-06;362.74000000;;54.63000000;-5.09000000;;0E-8;;0E-8;126.00000000;16.05999947;165.10000610;5.09999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-06;398.13000000;;;144.86100000;;0E-8;;128.00000000;;68.00000000;165.10000610;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-06;;;;98.00000000;98.00000000;;;98.00000000;;5.15999985;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-06;443.03000000;;19.35000000;12.23000000;0E-8;0E-8;;12.00000000;12.00000000;10.94999981;;10.94999981;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-06;412.81000000;;85.55000000;20.24000000;;0E-8;;17.00000000;-12.00000000;5.15999985;16.11000061;5.15999985;-0.21100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-06;;;;20.24000000;38.00000000;;;38.00000000;;5.15999985;37.20999908;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-06;86.17000000;;;20.24000000;128.00000000;0E-8;;128.00000000;;5.15999985;181.21000671;;-0.00700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-06;150.89000000;126.21000000;;87.00000000;75.00000000;0E-8;;75.00000000;;92.06999969;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-06;795.21997070;755.17000000;57.27000046;242.88999939;145.00000000;0E-8;0E-8;145.00000000;0E-8;189.74000549;;189.74000549;1.05000000;1.32110000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-06;738.15000000;674.60000000;17.07000000;211.64000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;321.23001099;;118.77999878;0.78500000;1.77790000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-06;628.03002930;519.66000000;17.90999985;359.41000366;138.00000000;0E-8;;138.00000000;;619.98999023;;270.39001465;0.93300000;4.83360000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-06;785.67602539;695.51000000;15.31000042;199.55000305;144.47999573;0E-8;;144.47999573;;195.50000000;;195.50000000;1.25000000;1.80610000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-06;695.10000000;623.96000000;69.11000000;188.00000000;188.00000000;0E-8;;188.00000000;;208.86999512;;10.53999996;0.24700000;1.99140000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-06;623.51000000;565.61000000;29.55000000;209.81000000;238.00000000;0E-8;10.00000000;248.00000000;;211.61999512;;1.32000005;0.13900000;2.37610000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-06;564.88000000;518.02000000;;262.53000000;288.00000000;0E-8;;288.00000000;;218.69000244;;3.16000009;0.23900000;3.29570000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-06;841.34002686;770.77000000;75.83000183;123.23000336;11.35000038;12.27999973;0E-8;23.62999916;0E-8;143.42999268;;143.42999268;1.07300000;0.84790000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-06;770.88000000;729.25000000;69.55000000;58.74000000;19.00000000;24.00000000;0E-8;43.00000000;0E-8;191.25000000;;44.70999908;0.48400000;1.05290000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-06;593.86000000;517.50000000;93.31000000;443.20000000;566.00000000;0E-8;0E-8;566.00000000;0E-8;611.58001709;;402.42001343;0.26600000;2.77110000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-06;504.84200000;433.76000000;27.74000000;1164.53000000;418.00000000;0E-8;0E-8;418.00000000;0E-8;1800.21997070;;248.39999390;1.87700000;17.92360000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-06;430.38000000;395.42000000;;443.52000000;225.00000000;0E-8;;225.00000000;;1924.66003418;;64.68000031;0.44200000;18.30070000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-06;394.26000000;326.28000000;31.55000000;1455.83000000;1835.00000000;0E-8;;1835.00000000;;3242.55004883;;1203.45996094;3.65500000;29.41640000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-06;476.85000000;448.99000000;92.15000000;198.00000000;198.00000000;0E-8;0E-8;198.00000000;0E-8;191.30999756;;191.30999756;0.09400000;0.40390000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-06;447.44000244;410.68000000;;279.61999512;137.00000000;157.00000000;0E-8;294.00000000;0E-8;203.14999390;;7.92000008;0.15200000;0.42390000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-06;353.70001221;326.84000000;;235.50000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;226.96000671;;14.77000046;-0.00800000;0.47390000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-06;446.54000000;395.52000000;;152.46000671;166.28999329;0E-8;0E-8;166.28999329;0E-8;171.17999268;;171.17999268;0.52900000;0.25320000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-06;370.44000244;326.49000000;;195.00000000;195.00000000;0E-8;0E-8;195.00000000;0E-8;196.19999695;;14.27999973;0.31700000;0.29320000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-06;579.27000000;531.02000000;29.10000000;68.28000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;68.81999969;;68.81999969;0.13700000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-06;562.38000000;531.52000000;28.79000000;177.88000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;178.36999512;;178.36999512;4.89900000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-06;531.42000000;504.94000000;;63.10000000;0E-8;64.00000000;1.00000000;65.00000000;0E-8;185.25999451;;8.29000000;0.17600000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-06;466.93800000;398.23000000;17.12000000;237.32000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;353.89999390;;171.97000000;3.98600000;1.68710000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-06;398.08000000;385.58000000;;102.02000000;99.00000000;0E-8;2.00000000;101.00000000;0E-8;355.91000366;;5.15000010;0.05600000;1.70710000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-06;383.94000244;366.12000000;;206.82000732;253.00000000;0E-8;0E-8;253.00000000;0E-8;482.02999878;;129.33999634;0.14800000;2.63070000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-06;365.98000000;351.11000000;;278.32000000;262.00000000;0E-8;0E-8;262.00000000;0E-8;488.19000244;;10.14000034;0.30700000;2.74750000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-06;350.90000000;333.92000000;;307.44000244;341.00000000;0E-8;0E-8;341.00000000;0E-8;505.70001221;;21.61000061;0.38200000;2.97110000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-06;328.50600000;284.15000000;50.76000000;1023.77000000;340.00000000;0E-8;0E-8;340.00000000;0E-8;1470.81005859;;497.19000244;5.63900000;7.40500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-06;283.76000000;258.28000000;;465.43000000;602.00000000;0E-8;0E-8;602.00000000;0E-8;1469.83996582;;88.30000305;0.89100000;7.70820000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-06;257.66000366;235.79000000;;790.86999512;717.00000000;0E-8;0E-8;717.00000000;0E-8;1515.52001953;;207.00999451;2.24600000;9.60540000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-06;325.98000000;280.54000000;57.54000000;3466.37011719;2515.00000000;0E-8;0E-8;2515.00000000;42.00000000;6205.74023438;;359.26998901;14.89400000;68.34390000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-06;279.42000000;257.89000000;;3295.56000000;3727.00000000;0E-8;13.00000000;3740.00000000;;7397.04003906;7290.33007813;358.07000732;4.85000000;123.63180000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-06;344.36000000;310.00000000;;118.52000000;106.00000000;6.00000000;0E-8;112.00000000;0E-8;118.85000000;;118.85000000;0.15500000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-06;257.25000000;236.87000000;;4591.49000000;4348.00000000;0E-8;4.00000000;4352.00000000;;8397.01953125;8290.29980469;762.36999512;19.85500000;133.36960000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-06;218.49000000;99.62000000;;9043.31000000;7591.00000000;0E-8;;7591.00000000;;12545.49023438;12438.78027344;4213.37988281;21.75000000;151.78320000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-06;281.55599976;224.58000000;35.84000015;548.29998779;125.00000000;0E-8;0E-8;125.00000000;0E-8;553.23999023;;553.23999023;4.72600000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-06;394.89999390;151.44000000;;85.25000000;68.00000000;11.00000000;0E-8;79.00000000;0E-8;84.92000000;;84.92000000;0.13100000;0.25180000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-06;411.90000000;320.28000000;;75.65000000;71.00000000;2.00000000;3.00000000;76.00000000;0E-8;76.94999695;;76.94999695;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-06;320.21000000;181.10000000;;75.65000000;74.00000000;1.00000000;0E-8;75.00000000;0E-8;76.94999695;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-06;354.96000000;249.04000000;;72.00000000;71.00000000;0E-8;1.00000000;72.00000000;0E-8;69.69999695;;69.69999695;0.01900000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-06;616.19000244;577.58000000;110.18000031;98.93000031;89.47000122;12.06000042;0E-8;101.52999878;0E-8;116.62999725;;116.62999725;0.00600000;2.01540000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-06;567.25600000;515.58000000;68.76000000;665.44000000;296.00000000;0E-8;;296.00000000;;683.78997803;;562.46997070;5.92300000;7.14960000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-06;824.91998291;630.24000000;66.27999878;67.79000092;12.00000000;0E-8;1.00000000;12.00000000;;68.50000000;;68.50000000;0.27100000;0.48500000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-06;766.87000000;;72.89000000;11.00000000;;0E-8;;11.00000000;;23.00000000;;23.00000000;0.01000000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-06;743.64000000;;71.64000000;94.45999908;;0E-8;;11.01000023;;31.43000000;106.71000000;31.43000000;0.89800000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-06;734.91000000;;76.44000000;27.00000000;;0E-8;;14.10999966;;37.57000000;;37.57000000;0.27600000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-06;710.17000000;;30.21000000;321.85600000;;331.00000000;;331.00000000;;375.01000000;;321.86700000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-06;447.75000000;427.23000000;59.38000107;249.00000000;249.00000000;0E-8;0E-8;249.00000000;0E-8;357.61999512;292.77999878;203.49000549;2.73900000;45.96680000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-06;426.84000000;404.27000000;;320.93000000;280.00000000;0E-8;0E-8;280.00000000;0E-8;398.70001221;335.41000366;57.75999832;0.68100000;47.80210000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-06;403.79000000;381.89000000;;419.96000000;407.00000000;0E-8;0E-8;407.00000000;0E-8;501.29000854;441.97000122;111.12000275;1.24500000;49.95860000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-06;381.93399048;357.76000000;50.16999817;426.85000610;174.38000488;0E-8;0E-8;174.38000488;0E-8;564.53002930;506.57998657;62.93999863;5.69800000;51.15460000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-06;357.85000610;325.93000000;;332.89001465;194.00000000;0E-8;0E-8;194.00000000;0E-8;618.53997803;559.22998047;24.84000015;2.52000000;52.38860000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-06;325.98001099;279.78000000;57.24000168;368.67999268;248.00000000;0E-8;;248.00000000;-42.00000000;783.86999512;119.02999878;22.93000031;9.66500000;53.73460000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-06;727.19000000;1.35000000;;43.00000000;6.13000011;0E-8;;6.00000000;;0E-8;113.84000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-06;436.36999512;334.29000000;28.98999977;972.36999512;102.00000000;0E-8;0E-8;102.00000000;0E-8;1157.83996582;;1157.83996582;3.78800000;4.67250000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-06;332.80999756;287.37000000;;226.00999451;0E-8;98.00000000;0E-8;98.00000000;0E-8;1409.31005859;;196.66999817;0.62500000;4.77570000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-06;286.94000000;262.52000000;;222.94000000;251.00000000;0E-8;0E-8;251.00000000;0E-8;1719.35998535;;193.14999390;0.38100000;4.89890000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-06;262.45999146;235.21000000;70.88999939;1065.81005859;1129.00000000;0E-8;0E-8;1129.00000000;0E-8;3401.56005859;;1524.16003418;1.06200000;6.62610000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-06;212.26000000;179.53000000;;4427.58007813;2588.46997070;1839.10998535;0E-8;4427.58007813;0E-8;6738.66015625;;1597.91003418;2.60200000;8.58890000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-06;840.71000000;;68.05000000;27.69000000;5.00000000;0E-8;0E-8;5.00000000;;27.78000000;;27.78000000;0.04100000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-06;318.80000000;113.39000000;;81.86000000;74.00000000;0E-8;8.00000000;82.00000000;0E-8;65.05999756;;65.05999756;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-06;734.66998291;604.81000000;75.91999817;726.89001465;413.00000000;0E-8;0E-8;413.00000000;;690.28002930;;690.28002930;1.50500000;5.94180000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-06;604.78002930;501.99000000;54.65000153;620.00000000;434.00000000;0E-8;0E-8;434.00000000;-132.00000000;709.88000488;823.27001953;79.91999817;1.28100000;6.01500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-06;801.33001709;707.32000000;73.77999878;104.09999847;142.71000671;0E-8;6.88000011;149.58999634;;104.72000122;;104.72000122;0.21600000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-06;705.25000000;608.45000000;;145.94000244;136.58999634;0E-8;7.50000000;144.08999634;;108.16999817;;3.88000011;0.03300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-06;608.71000000;538.44000000;83.09000000;167.19000000;0E-8;0E-8;11.00000000;11.00000000;132.00000000;123.38999939;10.00000000;15.60999966;0.01700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-06;502.16000366;396.71000000;81.19000244;550.00000000;550.00000000;0E-8;;550.00000000;;811.42999268;;40.93999863;3.23400000;6.70180000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-06;396.35998535;324.95000000;;556.16998291;652.00000000;0E-8;;652.00000000;;773.40997314;;16.18000031;0.90600000;6.82500000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-06;323.89001465;258.52000000;;775.84997559;538.00000000;0E-8;0E-8;538.00000000;;828.15002441;;101.84999847;2.23200000;7.85500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-06;258.67000000;241.94000000;;547.00000000;582.00000000;0E-8;0E-8;582.00000000;0E-8;844.52001953;;40.74000168;0E-8;8.70460000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-06;487.09000000;;44.08000000;17.74000000;;13.00000000;;27.00000000;;15.05000019;;15.05000019;0.35200000;0.03640000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-06;313.70000000;279.38000000;32.27000000;67.11000000;81.00000000;0E-8;;81.00000000;;58.33000000;;36.93000000;-0.88400000;0.52430000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-06;279.37000000;183.49000000;;84.96000000;86.00000000;0E-8;;86.00000000;;59.63999939;;0.47000000;0.08300000;0.54750000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-06;182.16000000;94.42000000;;108.74000000;118.00000000;0E-8;;118.00000000;;74.30000305;;10.80000000;-0.13600000;0.76860000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-06;91.87000000;54.10000000;;120.12000000;106.00000000;0E-8;;106.00000000;;86.87000275;;12.01000000;-0.16300000;1.02540000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-06;239.50999451;147.65000000;;103.47000122;94.00000000;0E-8;18.00000000;112.00000000;0E-8;103.98999786;;103.98999786;-0.03000000;0.55110000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-06;147.38000000;106.32000000;;142.31000000;123.00000000;20.00000000;0E-8;143.00000000;0E-8;133.63000488;;29.63999939;0.02400000;1.72640000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-06;103.54000000;70.10000000;;143.19000000;124.00000000;0E-8;29.00000000;153.00000000;0E-8;137.88999939;;3.76999998;0.09300000;2.16640000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-06;631.82000732;512.87000000;61.66999817;509.10998535;280.00000000;0E-8;18.00000000;298.00000000;;515.72998047;;515.72998047;0.12900000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-06;704.34002686;659.93000000;72.23000336;218.49000549;220.16999817;0E-8;13.71000004;233.88000488;0E-8;186.32000732;;186.32000732;-0.21900000;1.10500000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-06;658.41998291;475.42000000;68.40000153;219.16000366;96.12999725;0E-8;0E-8;96.12999725;0E-8;211.85000610;;19.79000092;-0.24700000;1.16860000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-06;641.20001221;479.93000000;77.19000244;231.47000122;14.40999985;15.46000004;0E-8;29.87000084;0E-8;231.30000305;;231.30000305;-0.63900000;0.47320000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-06;474.64600000;375.30000000;61.58000000;187.83000000;298.00000000;0E-8;;298.00000000;;578.40997314;;50.59999847;1.26300000;2.09930000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-06;367.88000488;264.53000000;;368.60000610;244.00000000;0E-8;;244.00000000;;672.65002441;;92.23999786;-1.16400000;3.96290000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-06;591.17999268;335.03000000;39.16999817;23.72999954;0E-8;0E-8;;0E-8;;31.51000023;;31.51000023;0.92000000;0.51360000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-06;327.52000000;266.18000000;;28.84000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;66.59999847;;22.54000092;-0.05200000;0.62320000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-06;264.45001221;211.44000000;;366.89999390;482.20999146;76.52999878;0E-8;558.73999023;0E-8;847.92999268;;69.47000122;-0.94700000;5.46890000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-06;546.88000488;426.32000000;55.38999939;30.73999977;35.99000168;0E-8;1.00000000;36.99000168;0E-8;33.34000015;;33.34000015;0.08600000;0.09320000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-06;154.25999451;132.34000000;;89.55000305;98.00000000;2.00000000;0E-8;100.00000000;0E-8;60.54999924;;60.54999924;0.41300000;1.15290000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-06;127.38999939;97.98000000;;57.24000168;7.00000000;46.00000000;0E-8;53.00000000;0E-8;62.58000183;;2.25999999;0.18500000;1.33710000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-07;109.79000000;27.12000000;;197.47000000;136.00000000;22.00000000;0E-8;158.00000000;0E-8;359.47000122;;108.18000031;-0.37600000;2.78430000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-07;113.34000000;3.45000000;84.65000000;9.72999954;12.00000000;0E-8;;12.00000000;;10.05000019;;10.05000019;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-07;302.69000244;259.86000000;74.52999878;778.44000244;254.00000000;455.00000000;;709.00000000;;708.84002686;;708.84002686;8.78700000;0.68000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-07;389.33000000;361.65000000;60.57000000;3600.00000000;813.00000000;0E-8;;813.00000000;;4385.97021484;;3210.96997070;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-07;301.20000000;251.36000000;40.46000000;780.00000000;841.00000000;0E-8;;841.00000000;;3849.61010742;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-07;251.52000000;229.66000000;;825.42999268;0E-8;0E-8;;0E-8;835.00000000;3406.83007813;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-07;229.86000000;168.54000000;;5.79000000;0E-8;0E-8;;0E-8;;3406.83007813;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-07;251.37000000;137.80000000;;825.42999268;837.00000000;0E-8;;837.00000000;;3406.83007813;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-07;137.41000000;14.21000000;;837.00000000;849.00000000;0E-8;;849.00000000;;3257.79003906;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-07;57.56000137;42.80000000;;2330.00000000;1395.00000000;935.00000000;;2330.00000000;;2356.17993164;;2356.17993164;0.44800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-07;41.93000031;21.80000000;;2411.39990234;399.76000977;2020.67004395;;2420.42993164;0E-8;2352.83007813;;7.15000010;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-07;20.43000031;4.62000000;;2290.23999023;1529.00000000;724.00000000;0E-8;2253.00000000;0E-8;2361.47998047;;19.05999947;0.21100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-07;47.72600174;25.11000000;29.51000023;1068.72998047;515.00000000;0E-8;0E-8;515.00000000;0E-8;1085.81005859;;1085.81005859;18.30500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-07;31.75000000;12.25000000;90.23000000;439.73999023;147.00000000;227.00000000;0E-8;373.00000000;0E-8;441.01998901;;441.01998901;0.37600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-07;30.27000046;4.19000000;;1831.68994141;1029.00000000;774.00000000;13.00000000;1816.00000000;;1851.54003906;;1851.54003906;0.47300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-07;94.43000031;6.73000000;;0E-8;11422.00000000;0E-8;0E-8;11473.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-07;96.86000061;85.03000000;;18609.39062500;2263.00000000;3949.00000000;12.00000000;6237.00000000;11885.19000000;18283.97070313;4383.97021484;18283.97070313;0E-8;6.01710000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-07;154.22000000;134.73000000;;7863.77978516;4567.00000000;2462.00000000;;7029.00000000;;10068.25976563;;2727.71997070;1.13000000;9.70710000;TOUHET
