id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-07;71.91000366;10.46000000;84.61000061;24578.50000000;9535.00000000;9020.00000000;0E-8;18555.00000000;0E-8;26748.58984375;;15926.99023438;3.78000000;26.66710000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-07;479.14001465;304.32000000;;38.54000092;36.00000000;0E-8;3.00000000;39.00000000;0E-8;38.90999985;;38.90999985;0.02000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-07;88.65000000;75.11000000;;37492.26953125;23582.61914063;13164.79980469;159.27999878;36906.69140625;0E-8;37332.21093750;;37332.21093750;-8.83600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-07;70.50000000;59.30000000;;36854.55859375;23624.00000000;12802.00000000;462.00000000;36888.00000000;0E-8;39350.37109375;;867.65997314;-9.28600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-07;85.69999695;56.61000000;64.23999786;1152.93994141;398.55999756;0E-8;0E-8;398.55999756;0E-8;1155.29003906;;1155.29003906;2.00200000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-07;267.85998535;204.35000000;96.54000092;199.58000183;79.00000000;0E-8;6.00000000;85.00000000;0E-8;200.03999329;;200.03999329;0.22200000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-07;214.00000000;116.50000000;;803.04000000;285.00000000;518.00000000;0E-8;803.00000000;0E-8;803.21000000;;803.21000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-07;299.70000000;273.44000000;68.67000000;1519.81000000;1219.00000000;108.00000000;0E-8;1327.00000000;0E-8;1594.07995605;;1594.07995605;0E-8;8.83710000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-07;271.89999390;250.40000000;;1577.78002930;1028.93994141;399.13000488;9.00000000;1428.06005859;;1700.42004395;;148.08000183;0E-8;8.83710000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-07;220.44000244;166.67000000;;5217.12011719;2846.00000000;2354.00000000;0E-8;5200.00000000;0E-8;5085.14990234;;3529.52001953;2.69000000;9.46140000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-07;161.44000000;140.18000000;;5038.04000000;2675.00000000;2463.00000000;;5138.00000000;;5087.52978516;;32.04999924;0E-8;9.46140000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-07;312.86000000;278.15000000;;125.61000000;0E-8;125.00000000;;125.00000000;0E-8;117.56999969;;117.56999969;0.00100000;0.82430000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-07;494.39999390;377.25000000;;64.22000122;67.00000000;0E-8;0E-8;67.00000000;0E-8;69.91999817;;69.91999817;0E-8;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-07;372.15000000;256.57000000;;78.02999878;80.00000000;0E-8;;80.00000000;;69.68000031;;1.57000005;0.00100000;0.59710000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-07;361.76000000;;;87.00000000;;20.00000000;;20.00000000;67.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-07;355.22000000;;;91.88999939;53.00000000;0E-8;;53.00000000;;98.90000153;;98.90000153;0.01800000;0.24290000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-07;256.72000000;205.05000000;89.10000000;83.99000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;99.04000092;;0E-8;0.01600000;0.26290000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-07;184.66000000;165.68000000;;441.00000000;441.00000000;0E-8;;441.00000000;;476.82000732;;198.24000549;0.14600000;4.46000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-07;89.76999664;61.24000000;;569.96002197;530.00000000;0E-8;16.00000000;546.00000000;;571.78997803;;84.76999664;0.12900000;6.47140000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-07;60.47000000;39.25000000;;647.03000000;649.00000000;0E-8;;649.00000000;;724.80999756;;151.72000122;-0.02700000;8.32570000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-07;909.55999756;885.76000000;66.34999847;98.00000000;98.00000000;0E-8;;98.00000000;;97.05000305;;97.05000305;0.50800000;0.34140000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-07;885.74000000;856.89000000;;108.94200000;108.00000000;0E-8;;108.00000000;;97.05000305;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-07;807.93000000;766.63000000;;304.34000000;332.00000000;0E-8;;332.00000000;;275.20001221;;184.24000549;0.33800000;1.74710000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-07;758.36000000;670.94000000;34.62000000;823.93000000;398.00000000;0E-8;0E-8;398.00000000;0E-8;780.84002686;;550.74000000;5.98700000;7.16140000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-07;658.66000000;620.74000000;36.85000000;462.32998657;379.00000000;0E-8;0E-8;379.00000000;0E-8;838.11999512;;107.98000336;0.90900000;8.12430000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-07;621.02000000;557.27000000;;372.25000000;216.00000000;0E-8;0E-8;216.00000000;0E-8;865.44000244;;24.92000008;0.22900000;8.25140000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-07;557.51000977;512.10000000;;227.30999756;203.00000000;0E-8;;203.00000000;;878.58001709;;10.31000042;0.17100000;8.37430000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-07;512.03000000;494.25000000;;254.00000000;254.00000000;0E-8;0E-8;254.00000000;;916.04998779;;29.50000000;0.34200000;8.59570000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-07;494.23001099;393.24000000;;316.57000732;294.00000000;0E-8;;294.00000000;;997.29998779;;65.87999725;1.31200000;9.66860000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-07;466.35998535;442.91000000;;545.27001953;369.00000000;0E-8;0E-8;369.00000000;0E-8;1112.75000000;;96.09999847;1.07500000;14.00140000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-07;841.95001221;750.40000000;37.27999878;77.79000092;33.00000000;0E-8;0E-8;33.00000000;0E-8;78.23000336;;78.23000336;0.17900000;0.51860000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-07;664.26000977;577.17000000;;81.22000122;84.00000000;0E-8;0E-8;84.00000000;0E-8;111.09999847;;49.38999939;0.00800000;1.42140000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-07;572.49000000;546.81000000;;79.45000000;82.00000000;0E-8;0E-8;82.00000000;0E-8;107.44999695;;1.66999996;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-07;431.63000000;380.33000000;15.58000000;706.93000000;531.00000000;0E-8;0E-8;531.00000000;0E-8;1505.79003906;;309.10998535;1.58000000;33.91860000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-07;375.79000854;326.24000000;20.12000084;778.40002441;923.00000000;0E-8;0E-8;923.00000000;0E-8;1786.45996094;;211.21000671;4.41100000;36.75290000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-07;555.22998047;361.07000000;;44.00000000;32.00000000;10.00000000;2.00000000;44.00000000;;52.72000122;;52.72000122;0.01700000;0.12570000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-07;496.10000610;330.57000000;55.40999985;109.00000000;50.00000000;0E-8;;50.00000000;;124.69000244;;124.69000244;0.84300000;0.24860000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-07;85.83999634;34.00000000;;43.15000153;45.70000076;0E-8;0E-8;45.70000076;0E-8;48.24000168;;48.24000168;0.05600000;0.87430000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-07;704.88000488;624.50000000;45.81999969;105.41000366;10.00000000;0E-8;0E-8;10.00000000;;101.08000183;;101.08000183;-0.33300000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-07;614.26000000;;42.96000000;36.67000000;31.00000000;0E-8;;31.00000000;;104.25000000;;14.71000004;0.01800000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-07;616.89000000;556.07000000;61.25000000;29.82999992;4.00000000;0E-8;0E-8;4.00000000;5.00000000;31.89999962;;31.89999962;-0.11700000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-07;461.63000488;394.30000000;71.33000183;248.21000671;154.00000000;0E-8;0E-8;154.00000000;0E-8;312.17001343;;214.72999573;-0.27200000;5.62290000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-07;352.91000000;;;237.31000000;;94.00000000;;94.00000000;130.00000000;312.39999390;;63.45999908;0.00800000;6.25000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-07;659.08000000;526.17000000;;29.16000000;27.00000000;0E-8;1.00000000;28.00000000;;29.73999977;;29.73999977;-0.00300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-07;437.40000000;355.69000000;;61.00000000;56.00000000;3.00000000;2.00000000;61.00000000;;62.43999863;;33.22000122;-0.00100000;0.78570000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-07;251.29000000;233.28000000;79.00000000;259.84000000;128.00000000;9.00000000;0E-8;137.00000000;103.66000000;546.16998291;362.73001099;138.66999817;;7.99570000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-07;250.81000000;138.40000000;;103.71000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;0E-8;103.66000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-07;138.89000000;;;243.84000000;245.00000000;0E-8;;245.00000000;;596.52001953;413.08999634;56.36000061;0.04900000;8.15430000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-07;362.69000000;;52.21000000;-3.24000000;;0E-8;;0E-8;;23.44000053;167.44999695;7.44999981;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-07;398.12000000;;;132.62500000;;0E-8;;133.00000000;;69.00000000;167.44999695;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-07;;;;102.00000000;102.00000000;;;102.00000000;;7.51999998;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-07;444.88000000;;38.17000000;22.05000000;0E-8;0E-8;;18.00000000;18.00000000;15.98999977;;15.98999977;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-07;412.81000000;;85.55000000;17.00000000;;0E-8;;17.00000000;-18.00000000;7.51999998;23.51000023;7.51999998;-0.19200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-07;;;;17.00000000;38.00000000;;;38.00000000;;7.51999998;40.45000076;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-07;86.02000000;;;17.00000000;137.00000000;0E-8;;137.00000000;;7.51999998;184.44999695;;-0.00700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-07;150.99000000;126.30000000;;123.00000000;111.00000000;0E-8;;111.00000000;;128.11000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-07;795.25000000;755.17000000;57.54000092;186.94000244;145.00000000;0E-8;0E-8;145.00000000;0E-8;177.64999390;;177.64999390;1.04100000;1.38430000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-07;738.25000000;674.60000000;17.41000000;225.65000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;294.91000366;;111.20999908;0.79600000;1.86140000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-07;628.09997559;519.66000000;18.03000069;313.83999634;140.00000000;0E-8;;140.00000000;;568.25000000;;254.69000244;0.96400000;5.03430000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-07;785.70001221;695.51000000;15.35999966;199.72999573;144.67999268;0E-8;;144.67999268;;196.21000671;;196.21000671;1.28900000;1.86430000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-07;695.10000000;623.94000000;69.11000000;176.00000000;176.00000000;0E-8;;176.00000000;;206.78999329;;10.89999962;0.25400000;2.05570000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-07;623.63000000;565.39000000;46.66000000;197.46000000;162.00000000;0E-8;10.00000000;172.00000000;;208.58999634;;1.36000000;0.14500000;2.44430000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-07;564.86000000;517.78000000;;187.81000000;198.00000000;0E-8;;198.00000000;;213.38000488;;3.27000000;0.25000000;3.37290000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-07;841.40002441;770.64000000;76.95999908;132.74000549;0E-8;13.00000000;0E-8;13.00000000;0E-8;140.66000366;;140.66000366;1.08500000;0.86140000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-07;770.92000000;729.09000000;70.61000000;57.71000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;185.44999695;;43.40999985;0.48500000;1.07140000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-07;594.05000000;516.42000000;94.40000000;433.75000000;304.00000000;0E-8;0E-8;304.00000000;0E-8;581.94000244;;390.70001221;0.28000000;2.84430000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-07;504.95000000;434.00000000;28.12000000;911.50000000;374.00000000;0E-8;0E-8;374.00000000;0E-8;1682.04003906;;257.05999756;1.98900000;18.33430000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-07;430.62000000;395.59000000;;461.65000000;276.00000000;0E-8;;276.00000000;;1786.06994629;;64.62999725;0.45900000;18.71290000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-07;394.33000000;325.98000000;32.14000000;1469.17000000;1090.00000000;0E-8;;1090.00000000;;3068.65991211;;1195.96997070;3.73800000;30.07570000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-07;476.91000366;448.88000000;95.29000092;193.49000549;182.00000000;0E-8;0E-8;182.00000000;0E-8;182.58000183;;182.58000183;0.09900000;0.40570000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-07;447.44000244;410.58000000;;245.00000000;138.00000000;107.00000000;0E-8;245.00000000;0E-8;192.32000732;;7.55999994;0.15700000;0.42570000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-07;353.79000854;326.66000000;;198.30000305;190.00000000;0E-8;0E-8;190.00000000;0E-8;213.17999268;;14.09000015;-0.00800000;0.47570000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-07;446.50000000;395.57000000;;152.69000244;176.96000671;0E-8;0E-8;176.96000671;0E-8;172.25999451;;172.25999451;0.54300000;0.25290000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-07;370.44000244;326.50000000;;195.00000000;195.00000000;0E-8;0E-8;195.00000000;0E-8;189.82000732;;14.36999989;0.32100000;0.29290000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-07;579.23000000;531.02000000;28.56000000;69.28000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;69.88000000;;69.88000000;0.14200000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-07;562.40400000;531.59000000;29.06000000;178.43000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;182.25999451;;182.25999451;4.95800000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-07;531.48000000;504.95000000;;86.45000000;28.00000000;46.00000000;1.00000000;75.00000000;0E-8;188.50999451;;7.07000000;0.17900000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-07;466.97000000;398.34000000;17.45000000;214.63000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;333.73001099;;146.65000000;4.11600000;1.68860000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-07;398.17000000;385.53000000;;95.64000000;88.00000000;0E-8;3.00000000;91.00000000;0E-8;341.89999390;;5.65000000;0.05800000;1.70860000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-07;383.82000732;366.12000000;;227.00000000;241.00000000;0E-8;0E-8;241.00000000;0E-8;485.39999390;;141.74000549;0.15100000;2.63290000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-07;366.04000000;351.04000000;;271.32000000;255.00000000;0E-8;0E-8;255.00000000;0E-8;496.11999512;;11.10999966;0.31300000;2.75000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-07;350.86999512;333.85000000;;279.04998779;289.00000000;0E-8;0E-8;289.00000000;0E-8;518.88000488;;23.68000031;0.38800000;2.97430000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-07;328.64800000;284.03000000;51.89000000;1082.25000000;331.00000000;0E-8;0E-8;331.00000000;0E-8;1444.20996094;;418.30999756;5.74400000;7.41000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-07;283.62000000;258.25000000;;433.94000000;552.00000000;0E-8;0E-8;552.00000000;0E-8;1540.51000977;;85.98999786;0.89600000;7.71290000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-07;257.67999268;235.71000000;;752.32000732;703.00000000;0E-8;0E-8;703.00000000;0E-8;1701.18994141;;201.61000061;2.25600000;9.61140000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-07;325.97000122;280.65000000;57.33000183;2752.90991211;2871.00000000;0E-8;0E-8;2871.00000000;12.00000000;5966.68017578;;349.80999756;14.94700000;70.07570000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-07;279.37000000;257.95000000;;3561.74000000;3734.00000000;0E-8;12.00000000;3746.00000000;;7089.93994141;6996.14990234;349.95999146;4.87500000;125.51710000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-07;344.42000000;310.00000000;;121.04000000;102.00000000;6.00000000;0E-8;108.00000000;0E-8;118.93000000;;118.93000000;0.15800000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-07;257.27000000;236.94000000;;4872.35009766;4389.00000000;0E-8;4.00000000;4393.00000000;;8609.20019531;8515.41015625;925.72998047;19.92400000;135.42860000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-07;218.64000000;99.00000000;;9234.32000000;7043.00000000;0E-8;;7043.00000000;;12790.29980469;12696.50976563;4052.09008789;22.17700000;153.91290000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-07;281.69000000;224.58000000;37.27000000;613.98999023;125.00000000;0E-8;0E-8;125.00000000;0E-8;618.97998047;;618.97998047;4.77700000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-07;395.00000000;151.01000000;;84.73999786;58.00000000;11.00000000;;69.00000000;;84.37999725;;84.37999725;0.13400000;0.25710000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-07;411.90000000;320.24000000;;74.00000000;72.00000000;0E-8;2.00000000;74.00000000;;78.08000183;;78.08000183;0.01000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-07;320.20000000;181.04000000;;74.00000000;73.00000000;0E-8;;73.00000000;;78.08000183;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-07;354.94000244;249.02000000;;69.54000092;69.00000000;0E-8;1.00000000;70.00000000;0E-8;68.12000275;;68.12000275;0.01900000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-07;616.16000000;577.59000000;108.56000000;99.41000366;89.51999664;17.67000008;0E-8;107.19000244;0E-8;110.31999969;;110.31999969;0.01300000;1.98140000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-07;567.28600000;515.57000000;68.92000000;588.60000000;297.00000000;0E-8;;297.00000000;;616.72998047;;503.25000000;6.27800000;7.02860000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-07;825.08001709;630.24000000;67.44999695;65.01000214;12.00000000;0E-8;1.00000000;12.00000000;;68.02999878;;68.02999878;0.28300000;0.50000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-07;766.87000000;;72.89000000;11.00000000;;0E-8;;11.00000000;;21.00000000;;21.00000000;0.01000000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-07;743.67999268;;72.00000000;49.29000092;;0E-8;;7.51000023;;29.50000000;93.79000000;29.50000000;0.92400000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-07;734.95000000;;76.99000000;24.00000000;;0E-8;;13.77999973;;34.57000000;;34.57000000;0.28300000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-07;711.55000000;;42.19000000;283.76400000;;273.00000000;;273.00000000;;308.01000000;;283.77500000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-07;447.79998779;427.33000000;59.86999893;372.51998901;229.00000000;0E-8;0E-8;229.00000000;0E-8;486.08999634;411.76998901;263.42999268;2.81400000;45.99710000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-07;426.82000000;404.28000000;;272.34000000;286.00000000;0E-8;0E-8;286.00000000;0E-8;479.80999756;415.85000610;57.95999908;0.69800000;47.85860000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-07;403.78000000;381.91000000;;399.04000000;412.00000000;0E-8;0E-8;412.00000000;0E-8;550.77001953;485.92999268;111.51000214;1.27100000;50.03430000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-07;381.97800000;357.80000000;51.20000000;427.83999634;175.00000000;0E-8;0E-8;175.00000000;0E-8;560.23999023;502.94000244;60.75999832;5.79200000;51.24860000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-07;357.83000000;325.90000000;;222.69999695;269.00000000;0E-8;0E-8;269.00000000;0E-8;586.53997803;528.84997559;23.97999954;2.54800000;52.52430000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-07;326.01000977;279.70000000;57.86000061;648.25000000;247.00000000;0E-8;;247.00000000;-12.00000000;698.63000488;121.55000305;22.32999992;9.72600000;53.88860000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-07;727.20000000;1.62000000;;36.00000000;6.17000008;0E-8;;6.00000000;;0E-8;100.47000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-07;436.47000122;334.42000000;29.20999908;1187.95996094;100.00000000;0E-8;0E-8;100.00000000;0E-8;1080.83996582;;1080.83996582;3.98700000;4.49000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-07;332.87000000;287.35000000;;187.17999268;0E-8;91.00000000;;91.00000000;;1295.81005859;;182.88000488;0.66400000;4.59290000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-07;286.94000000;262.50000000;;216.00000000;216.00000000;0E-8;;216.00000000;;1551.09997559;;179.61999512;0.40800000;4.71570000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-07;262.45001221;235.04000000;70.88999939;1052.00000000;1052.00000000;0E-8;0E-8;1052.00000000;0E-8;3080.62011719;;1417.34997559;1.10200000;6.40430000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-07;212.29000000;178.53000000;;3569.27001953;2312.95996094;1041.15002441;0E-8;3354.11010742;;5958.79003906;;1485.93005371;2.59000000;8.36570000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-07;840.90000000;;69.24000000;24.53000000;3.00000000;0E-8;0E-8;3.00000000;;24.62000000;;24.62000000;0.04600000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-07;318.88000000;113.26000000;;64.14000000;56.00000000;0E-8;8.00000000;64.00000000;0E-8;54.59999847;;54.59999847;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-07;735.18000000;604.88000000;77.45000000;755.26000977;82.00000000;0E-8;0E-8;82.00000000;;729.65997314;;729.65997314;1.54700000;5.93710000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-07;604.98999023;501.97000000;58.83000183;290.88000488;105.00000000;0E-8;0E-8;105.00000000;-114.00000000;780.64001465;881.84002686;71.81999969;1.31000000;6.01000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-07;801.57000732;706.52000000;75.41999817;91.08999634;34.54999924;0E-8;6.88999987;41.43999863;;91.72000122;;91.72000122;0.22000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-07;705.44000000;607.68000000;;42.84999847;30.25000000;0E-8;7.51000023;37.75999832;;96.27999878;;3.48000002;0.03400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-07;606.97000000;538.42000000;60.74000000;59.84000000;0E-8;0E-8;11.00000000;11.00000000;114.00000000;111.19999695;10.00000000;14.02000046;0.01700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-07;502.11999512;396.49000000;81.00000000;190.07000732;280.00000000;0E-8;;280.00000000;;904.67999268;;42.45999908;3.29100000;6.69710000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-07;396.45001221;323.99000000;;270.51998901;213.00000000;0E-8;;213.00000000;;882.60998535;;16.78000069;0.92100000;6.82000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-07;323.88000488;258.57000000;;386.14000000;402.00000000;0E-8;0E-8;402.00000000;;945.47998047;;105.63999939;2.26600000;7.85000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-07;258.61000000;241.67000000;;453.14000000;474.00000000;0E-8;0E-8;474.00000000;0E-8;963.28997803;;42.25999832;0E-8;8.69860000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-07;487.04000000;;43.24000000;3.85000000;;13.00000000;;27.00000000;;10.43000000;;10.43000000;0.36700000;0.03570000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-07;313.73000000;279.11000000;32.38000000;61.78000000;20.00000000;0E-8;;20.00000000;;50.30000000;;36.06000000;-0.78700000;0.51710000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-07;278.53000000;183.30000000;;20.79000000;65.00000000;0E-8;;65.00000000;;51.11000000;;0.38000000;0.08600000;0.54000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-07;181.94000000;94.17000000;;76.44000000;110.00000000;0E-8;;110.00000000;;62.04000092;;8.73000000;-0.12200000;0.75430000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-07;91.91000000;54.10000000;;113.99000000;106.00000000;0E-8;;106.00000000;;72.25000000;;9.70000000;-0.14800000;1.00140000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-07;239.16000366;147.60000000;;96.34999847;97.00000000;0E-8;18.00000000;115.00000000;0E-8;96.87000275;;96.87000275;-0.02700000;0.55430000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-07;147.52000000;106.31000000;;151.31000000;129.00000000;20.00000000;0E-8;149.00000000;0E-8;126.63999939;;27.97999954;0.02500000;1.72570000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-07;103.40000153;70.18000000;;147.36999512;126.00000000;0E-8;29.00000000;155.00000000;0E-8;131.50999451;;3.55999994;0.09400000;2.16570000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-07;632.13000488;512.41000000;65.26000214;471.20001221;176.00000000;0E-8;18.00000000;194.00000000;;476.58999634;;476.58999634;0.14300000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-07;704.46997070;659.63000000;77.62000275;187.42999268;133.71000671;0E-8;13.61999989;147.33000183;0E-8;167.46000671;;167.46000671;-0.20600000;1.10000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-07;658.78997803;474.60000000;75.80000305;130.28999329;19.29000092;0E-8;0E-8;19.29000092;0E-8;189.96000671;;17.78000069;-0.22900000;1.16430000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-07;641.36999512;479.77000000;77.83999634;180.32000732;0E-8;16.70000076;0E-8;16.70000076;0E-8;180.19999695;;180.19999695;-0.59200000;0.47290000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-07;474.40000000;375.30000000;59.87000000;89.51000000;298.00000000;0E-8;;298.00000000;;467.19000244;;51.59000015;1.28800000;2.08710000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-07;367.98001099;264.46000000;;386.95001221;231.00000000;0E-8;;231.00000000;;613.78997803;;75.69999695;-1.08400000;3.94140000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-07;591.20001221;335.03000000;39.31999969;23.72999954;0E-8;0E-8;;0E-8;;24.12999916;;24.12999916;0.97800000;0.50430000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-07;327.81000000;266.73000000;;20.14000000;1.00000000;0E-8;0E-8;1.00000000;0E-8;43.75999832;;17.26000023;-0.04900000;0.61290000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-07;264.51000977;210.97000000;;296.38000488;143.27000427;98.41000366;0E-8;241.67999268;0E-8;789.27001953;;66.18000031;-0.90600000;5.43570000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-07;547.45001221;425.93000000;67.23000336;36.22000122;0.25999999;0E-8;1.00000000;1.25999999;0E-8;32.74000168;;32.74000168;0.08900000;0.09290000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-07;154.11999512;132.50000000;;95.41999817;132.00000000;0E-8;0E-8;132.00000000;0E-8;93.72000122;;93.72000122;0.42200000;1.13140000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-07;127.62999725;98.05000000;;109.83000183;39.00000000;20.00000000;0E-8;59.00000000;0E-8;85.51000214;;3.50000000;0.19500000;1.30860000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-08;109.75000000;27.49000000;;174.40000000;191.00000000;15.00000000;0E-8;206.00000000;0E-8;281.36999512;;82.59999847;-0.36600000;2.76000000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-08;113.33000183;3.90000000;84.51999664;8.96000004;12.38000011;0E-8;;12.38000011;;9.47999954;;9.47999954;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-08;302.70000000;258.95000000;74.74000000;758.29998779;358.00000000;354.00000000;;712.00000000;;626.52001953;;626.52001953;8.74200000;0.67000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-08;389.46000000;361.65000000;61.96000000;3560.00000000;814.00000000;0E-8;;814.00000000;;4556.47998047;;3354.47998047;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-08;301.19000000;251.36000000;40.26000000;780.00000000;894.00000000;0E-8;;894.00000000;;4068.50000000;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-08;251.50000000;229.70000000;;866.84997559;0E-8;0E-8;;0E-8;887.00000000;3581.16992188;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-08;229.68000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;3581.16992188;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-08;251.35000000;137.82000000;;866.84997559;890.00000000;0E-8;;890.00000000;;3581.16992188;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-08;137.40000000;14.54000000;;890.00000000;955.00000000;0E-8;;955.00000000;;3406.83007813;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-08;57.56000137;42.84000000;;2313.00000000;1378.00000000;935.00000000;;2313.00000000;;2352.51000977;;2352.51000977;0.44000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-08;42.00000000;21.79000000;;2389.23999023;392.00000000;1976.07995605;0E-8;2368.17993164;0E-8;2359.94995117;;7.13999987;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-08;20.31999969;4.56000000;;2156.43994141;1526.00000000;651.00000000;0E-8;2177.00000000;0E-8;2378.38989258;;19.03000069;0.21200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-08;47.75199890;25.68000000;29.97999954;1115.11999512;560.00000000;0E-8;0E-8;560.00000000;0E-8;1117.10998535;;1117.10998535;18.04400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-08;31.78000069;12.70000000;90.84999847;447.47000122;160.00000000;253.00000000;0E-8;414.00000000;0E-8;452.80999756;;452.80999756;0.37700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-08;30.17000008;4.23000000;;1727.79003906;1541.00000000;226.00000000;0E-8;1767.00000000;;1792.39001465;;1792.39001465;0.46900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-08;94.62000000;6.73000000;;0E-8;11344.00000000;0E-8;0E-8;11490.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-08;96.98000000;85.02000000;;18480.63085938;2225.00000000;3949.00000000;12.00000000;6216.00000000;11607.45000000;18340.38085938;4440.37988281;18340.38085938;0E-8;6.01750000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-08;154.33000183;134.70000000;;7374.74023438;4872.00000000;1840.00000000;;6712.00000000;;9452.58007813;;2538.38989258;1.11000000;9.48250000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-08;72.02000000;10.88000000;85.39000000;23488.25976563;10959.00000000;9020.00000000;0E-8;19979.00000000;0E-8;26464.07031250;;15492.83984375;3.92300000;26.33750000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-08;479.13000000;304.28000000;;37.54000092;35.00000000;0E-8;3.00000000;38.00000000;0E-8;37.75000000;;37.75000000;0.02100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-08;88.95000000;74.87000000;;35889.64843750;24370.89062500;10466.19042969;174.19999695;35011.28125000;0E-8;36304.07031250;;36304.07031250;-9.27200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-08;70.50000000;59.03000000;;35184.00000000;23857.00000000;10865.00000000;462.00000000;35184.00000000;0E-8;38188.69140625;;899.32000732;-9.34700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-08;85.76000214;58.36000000;65.36000061;1142.13000488;813.26000977;0E-8;0E-8;813.26000977;0E-8;1144.42004395;;1144.42004395;1.94300000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-08;267.98001099;204.48000000;99.51000214;188.21000671;81.00000000;0E-8;9.00000000;90.00000000;0E-8;188.66000366;;188.66000366;0.21500000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-08;214.00000000;116.72000000;;863.00000000;282.00000000;581.00000000;0E-8;863.00000000;0E-8;863.17000000;;863.17000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-08;299.79000854;273.40000000;69.59999847;1500.91003418;1174.00000000;110.00000000;0E-8;1284.00000000;0E-8;1624.50000000;;1624.50000000;0E-8;9.11000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-08;271.79998779;250.97000000;;1563.14001465;1017.03997803;733.26000977;9.00000000;1750.29003906;;1753.85998535;;150.91000366;0E-8;9.11000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-08;220.44999695;166.68000000;;5183.12011719;3781.00000000;1385.00000000;0E-8;5166.00000000;0E-8;5137.87011719;;3525.81005859;2.68700000;9.76250000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-08;161.41000000;140.05000000;;5028.58000000;3837.00000000;1213.00000000;;5050.00000000;;5154.50976563;;32.02000046;0E-8;9.76250000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-08;313.05000000;278.23000000;;142.89000000;0E-8;140.00000000;;140.00000000;;131.60000610;;131.60000610;0.00200000;0.82500000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-08;494.69000244;377.22000000;;66.23999786;63.00000000;0E-8;0E-8;63.00000000;0E-8;68.26000214;;68.26000214;0E-8;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-08;372.25000000;256.48000000;;71.34999847;71.00000000;0E-8;;71.00000000;;70.06999969;;1.53999996;0.00100000;0.59750000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-08;361.30000000;;;89.00000000;;26.00000000;;26.00000000;63.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-08;355.56000000;;;91.61000061;68.00000000;0E-8;;68.00000000;;108.23000336;;108.23000336;0.01900000;0.24250000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-08;256.38000000;205.16000000;85.33000000;99.53000000;114.00000000;0E-8;0E-8;114.00000000;0E-8;107.44999695;;0E-8;0.01700000;0.26250000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-08;184.64000000;165.76000000;;484.08000000;487.00000000;0E-8;;487.00000000;;485.77999878;;194.08000183;0.15000000;4.45000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-08;89.81000000;61.23000000;;551.65997314;522.00000000;0E-8;16.00000000;538.00000000;;564.29998779;;83.00000000;0.14900000;6.44500000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-08;60.58000000;39.22000000;;648.28000000;597.00000000;47.00000000;;644.00000000;;713.15002441;;148.53999329;-0.02500000;8.27000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-08;909.58001709;885.75000000;66.54000092;109.81000000;95.00000000;0E-8;;95.00000000;;109.27999878;;109.27999878;0.53100000;0.35000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-08;885.62000000;856.88000000;;103.74800000;106.00000000;0E-8;;106.00000000;;109.27999878;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-08;807.84997559;766.63000000;;378.51998901;410.00000000;0E-8;;410.00000000;;374.07000732;;271.42001343;0.35100000;1.79500000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-08;758.43000000;671.34000000;35.00000000;1152.37000000;407.00000000;0E-8;0E-8;407.00000000;0E-8;942.40997314;;690.69000000;6.33700000;7.33250000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-08;658.85998535;620.95000000;38.29000092;786.66998291;370.00000000;0E-8;0E-8;370.00000000;0E-8;895.82000732;;108.23999786;0.96600000;8.31500000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-08;620.92000000;557.56000000;;383.92000000;436.00000000;0E-8;0E-8;436.00000000;0E-8;903.96997070;;24.97999954;0.23600000;8.44500000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-08;557.67999268;512.13000000;;466.02999878;407.00000000;0E-8;;407.00000000;;906.28002930;;10.34000015;0.17800000;8.57250000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-08;511.98000000;494.55000000;;460.82000000;482.00000000;0E-8;0E-8;482.00000000;;924.30999756;;29.56999969;0.35300000;8.80000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-08;494.26998901;393.24000000;;539.28002930;449.00000000;0E-8;;449.00000000;;986.21997070;;66.04000092;1.34600000;9.91750000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-08;466.26000977;443.10000000;;317.70001221;478.00000000;0E-8;0E-8;478.00000000;0E-8;1087.95996094;;96.66000366;1.10200000;14.39750000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-08;842.11999512;750.40000000;37.88000107;67.06999969;32.00000000;0E-8;0E-8;32.00000000;0E-8;67.98999786;;67.98999786;0.18700000;0.52500000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-08;664.32000000;576.50000000;;74.69000244;74.00000000;0E-8;0E-8;74.00000000;0E-8;116.04000092;;42.93000031;0.00800000;1.46000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-08;572.40000000;546.64000000;;66.11000000;69.00000000;0E-8;0E-8;69.00000000;0E-8;117.16000366;;1.74000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-08;431.73000000;380.23000000;15.94000000;797.91000000;578.00000000;0E-8;0E-8;578.00000000;0E-8;1487.47998047;;326.60000610;1.62600000;34.97250000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-08;375.71600342;326.34000000;19.47999954;768.09002686;1149.00000000;0E-8;0E-8;1149.00000000;0E-8;1727.63000488;;212.44000244;4.43400000;37.82500000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-08;555.44000244;361.21000000;;54.36000061;32.00000000;17.00000000;2.00000000;51.00000000;;72.09999847;;72.09999847;0.01800000;0.12500000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-08;496.16598511;330.56000000;55.59000015;127.00000000;49.00000000;0E-8;;49.00000000;;130.92999268;;130.92999268;0.87500000;0.24750000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-08;85.80000000;34.00000000;;42.13999939;45.72999954;0E-8;0E-8;45.72999954;0E-8;41.59999847;;41.59999847;0.06000000;0.86750000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-08;704.96002197;624.50000000;46.24000168;137.47999573;10.00000000;0E-8;0E-8;10.00000000;;133.27000427;;133.27000427;-0.29500000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-08;614.26000000;;42.96000000;34.00000000;34.00000000;0E-8;;34.00000000;;144.61000061;;19.38999939;0.02600000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-08;616.94000000;556.09000000;61.54000000;35.04000000;4.00000000;0E-8;0E-8;4.00000000;5.00000000;31.93000031;;31.93000031;-0.10600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-08;461.91000366;394.30000000;72.90000153;263.83999634;154.00000000;0E-8;0E-8;154.00000000;0E-8;314.35998535;;219.86999512;-0.26100000;5.60500000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-08;352.91000000;;;242.00000000;;114.00000000;;114.00000000;128.00000000;376.83999634;;64.66999817;0.01000000;6.23250000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-08;659.05000000;526.26000000;;33.65000000;33.00000000;0E-8;1.00000000;34.00000000;;33.71000000;;33.71000000;-0.00300000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-08;437.45000000;355.77000000;;67.00000000;62.00000000;3.00000000;2.00000000;67.00000000;;69.45999908;;36.58000183;-0.00100000;0.78500000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-08;251.33000000;233.52000000;83.00000000;295.01000000;155.00000000;6.00000000;0E-8;161.00000000;129.21000000;565.64001465;376.29998779;158.53999329;;7.97500000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-08;250.16000000;138.78000000;;129.14000000;135.00000000;0E-8;0E-8;135.00000000;0E-8;0.01000000;129.21000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-08;139.02000000;;;354.94000000;351.00000000;0E-8;;351.00000000;;621.97998047;432.63000488;64.44000244;0.05000000;8.13250000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-08;362.79000000;;56.97000000;6.37000000;;0E-8;;0E-8;;29.34000015;169.33000183;9.32999992;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-08;397.78000000;;;137.74300000;;0E-8;;150.00000000;;70.00000000;169.33000183;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-08;;;;120.00000000;120.00000000;;;120.00000000;;9.42000008;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-08;445.17000000;;41.94000000;18.81000000;0E-8;0E-8;;18.00000000;18.00000000;20.02000046;;20.02000046;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-08;412.82000000;;85.62000000;20.24000000;;0E-8;;17.00000000;-18.00000000;9.42000008;29.44000053;9.42000008;-0.17300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-08;;;;20.24000000;38.00000000;;;38.00000000;;9.42000008;42.33000183;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-08;85.98000000;;;20.24000000;146.00000000;0E-8;;146.00000000;;9.42000008;186.33000183;;-0.00700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-08;151.07000000;126.38000000;;132.00000000;127.00000000;0E-8;;127.00000000;;137.13999939;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-08;795.29998779;755.83000000;57.99000168;216.91999817;147.00000000;0E-8;0E-8;147.00000000;0E-8;182.03999329;;182.03999329;1.03100000;1.44750000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-08;738.36000000;674.60000000;17.78000000;240.81000000;90.00000000;0E-8;1.00000000;91.00000000;0E-8;293.80999756;;113.95999908;0.80600000;1.94500000;PNUHSF
