id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-08;628.17999268;519.67000000;18.15999985;341.73000000;143.00000000;0E-8;;143.00000000;;546.88000488;;252.28999329;0.99400000;5.23500000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-08;785.72802734;695.51000000;15.40999985;208.47000122;144.30000305;0E-8;;144.30000305;;210.77000427;;210.77000427;1.32700000;1.92250000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-08;695.13000000;623.93000000;70.12000000;193.13000000;176.00000000;0E-8;;176.00000000;;215.60000610;;11.50000000;0.26100000;2.12000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-08;623.68000000;565.31000000;53.81000000;182.65000000;162.00000000;0E-8;10.00000000;172.00000000;;215.19999695;;1.44000000;0.15200000;2.51250000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-08;564.86000000;517.75000000;;182.00000000;182.00000000;0E-8;;182.00000000;;215.33999634;;3.45000000;0.26100000;3.45000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-08;841.47998047;770.76000000;78.47000122;173.44999695;0.41999999;13.00000000;;13.42000008;0E-8;133.55000305;;133.55000305;1.09700000;0.87500000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-08;771.05000000;729.10000000;74.05000000;129.36000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;181.36999512;;44.27000046;0.48700000;1.09000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-08;593.72000000;517.50000000;92.51000000;341.46000000;566.00000000;0E-8;0E-8;566.00000000;0E-8;583.90002441;;398.45001221;0.28800000;2.91750000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-08;505.08400000;434.04000000;28.59000000;1033.37000000;348.00000000;0E-8;0E-8;348.00000000;0E-8;1629.65002441;;271.17001343;2.10500000;18.74500000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-08;430.72000000;395.86000000;;426.59000000;348.00000000;0E-8;;348.00000000;;1714.30004883;;67.19000244;0.47600000;19.12500000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-08;394.30000000;326.24000000;31.88000000;1515.50000000;1678.00000000;0E-8;;1678.00000000;;2978.14990234;;1219.00000000;3.80500000;30.73500000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-08;476.83999634;449.15000000;91.62999725;211.60000610;225.00000000;0E-8;0E-8;225.00000000;0E-8;192.21000671;;192.21000671;0.10200000;0.40750000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-08;447.50000000;410.67000000;;297.26000977;137.00000000;143.00000000;0E-8;280.00000000;0E-8;197.75999451;;7.94999981;0.16200000;0.42750000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-08;353.76998901;326.71000000;;184.14999390;186.00000000;0E-8;0E-8;186.00000000;0E-8;209.19000244;;14.82999992;-0.00800000;0.47750000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-08;446.47000122;395.44000000;;130.35000610;154.38000488;0E-8;0E-8;154.38000488;0E-8;171.27999878;;171.27999878;0.55800000;0.25250000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-08;370.45001221;326.57000000;;200.07000732;195.00000000;0E-8;;195.00000000;0E-8;186.10000610;;14.28999996;0.32500000;0.29250000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-08;579.20000000;531.02000000;28.15000000;71.46000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;70.95000000;;70.95000000;0.14700000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-08;562.42400000;531.67000000;29.29000000;181.93000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;181.44000244;;181.44000244;5.01800000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-08;531.46000000;505.04000000;;110.18000000;113.00000000;0E-8;1.00000000;114.00000000;0E-8;187.97000122;;6.35000000;0.18300000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-08;467.00600000;398.30000000;17.83000000;231.38000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;319.92001343;;131.71000000;4.24900000;1.69000000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-08;398.06000000;385.59000000;;98.34000000;101.00000000;0E-8;3.00000000;104.00000000;0E-8;327.17999268;;5.54000000;0.05900000;1.71000000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-08;384.17999268;365.95000000;;227.82000732;185.00000000;0E-8;0E-8;185.00000000;0E-8;467.95001221;;138.94000000;0.15300000;2.63500000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-08;365.96000000;351.02000000;;201.24000000;223.00000000;0E-8;0E-8;223.00000000;0E-8;480.88000488;;10.89000000;0.31800000;2.75250000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-08;350.90000000;333.76000000;;264.95001221;255.00000000;0E-8;0E-8;255.00000000;0E-8;505.88000488;;23.22000000;0.39400000;2.97750000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-08;328.73600000;284.07000000;52.60000000;897.86000000;430.00000000;0E-8;0E-8;430.00000000;0E-8;1424.46997070;;421.27999878;5.83500000;7.41500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-08;283.72000000;258.02000000;;461.26000000;377.00000000;0E-8;0E-8;377.00000000;0E-8;1506.93994141;;74.82000000;0.90000000;7.71750000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-08;257.67600000;235.55000000;;613.13000488;623.00000000;0E-8;0E-8;623.00000000;0E-8;1701.79003906;;175.39999390;2.26400000;9.61750000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-08;325.95001221;280.85000000;56.93000031;2826.05004883;3298.00000000;0E-8;0E-8;3298.00000000;-212.00000000;5690.54003906;;331.39001465;14.97900000;71.80750000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-08;279.42000000;257.90000000;;3933.26000000;3737.00000000;0E-8;12.00000000;3749.00000000;;6741.00976563;6673.79003906;341.73001099;4.89900000;127.40250000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-08;344.46000000;310.00000000;;115.69000000;101.00000000;6.00000000;0E-8;107.00000000;0E-8;116.87000000;;116.87000000;0.15900000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-08;257.25000000;237.05000000;;4700.64990234;5176.00000000;0E-8;4.00000000;5180.00000000;;8405.95996094;8338.74023438;890.01000977;19.94100000;137.48750000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-08;218.72000000;99.28000000;;9075.00000000;7900.00000000;0E-8;;7900.00000000;;13096.41992188;13029.20019531;3830.80004883;22.53300000;156.04250000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-08;281.82598877;224.58000000;38.72000122;620.28997803;124.00000000;0E-8;0E-8;124.00000000;0E-8;625.32000732;;625.32000732;4.81800000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-08;395.10000000;150.93000000;;81.97000122;55.00000000;11.00000000;;66.00000000;;83.16999817;;83.16999817;0.13700000;0.26250000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-08;411.93000000;320.24000000;;74.34999847;73.00000000;0E-8;1.00000000;74.00000000;;79.13999939;;79.13999939;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-08;320.20000000;181.04000000;;74.34999847;73.00000000;0E-8;;73.00000000;;79.13999939;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-08;354.95001221;248.92000000;;64.23000336;63.00000000;0E-8;1.00000000;64.00000000;0E-8;67.80999756;;67.80999756;0.02000000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-08;616.20001221;577.56000000;110.70999908;105.44999695;89.58999634;5.48999977;0E-8;95.08000183;0E-8;114.40000153;;114.40000153;0.02100000;1.94750000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-08;567.31400000;515.57000000;69.08000000;568.29000000;296.00000000;0E-8;;296.00000000;;599.67999268;;487.32000732;6.62900000;6.90750000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-08;825.25000000;630.24000000;68.72000122;68.94000244;12.00000000;0E-8;1.00000000;12.00000000;;68.59999847;;68.59999847;0.29400000;0.51500000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-08;766.94000000;;73.46000000;29.22300000;;0E-8;;10.00000000;;11.00000000;;11.00000000;0.01000000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-08;743.67999268;;72.00000000;9.30000019;;0E-8;;9.30000019;;23.53000000;67.22000000;23.53000000;0.94800000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-08;734.97000000;;77.26000000;18.00000000;;0E-8;;13.96000004;;29.91000000;;29.91000000;0.28900000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-08;711.76000000;;44.20000000;179.85200000;;178.00000000;;178.00000000;;160.01000000;;179.86300000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-08;447.91000366;427.31000000;60.93999863;592.35998535;257.00000000;18.00000000;0E-8;275.00000000;0E-8;797.13000488;693.65002441;372.19000244;2.90700000;46.02750000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-08;426.74000000;404.43000000;;298.55000000;353.00000000;0E-8;0E-8;353.00000000;0E-8;699.22998047;603.30999756;57.61999893;0.71600000;47.91500000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-08;403.79000000;381.90000000;;465.96000000;453.00000000;0E-8;0E-8;453.00000000;0E-8;700.38000488;626.04998779;110.86000061;1.29900000;50.11000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-08;381.97000000;357.93000000;51.01000000;445.07000732;491.07000732;0E-8;0E-8;491.07000732;0E-8;601.55999756;535.95001221;61.09999847;5.87800000;51.34250000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-08;357.79000000;326.28000000;;491.41000000;584.00000000;0E-8;0E-8;584.00000000;0E-8;603.28997803;541.98999023;24.11000061;2.57700000;52.66000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-08;326.05000000;279.67000000;58.67000000;788.09997559;250.00000000;0E-8;;250.00000000;212.00000000;631.69000244;116.19999695;21.14999962;9.80100000;54.04250000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-08;727.21000000;1.20000000;;7.00000000;6.17999983;0E-8;;6.00000000;;0E-8;72.50000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-08;436.54998779;334.55000000;29.37999916;968.36999512;98.00000000;0E-8;0E-8;98.00000000;0E-8;1027.88000488;;1027.88000488;4.18800000;4.30750000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-08;332.95000000;287.35000000;;219.70000000;0E-8;91.00000000;;91.00000000;;1222.03002930;;172.08000183;0.70400000;4.41000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-08;286.95000000;262.47000000;;222.02000000;208.00000000;0E-8;;208.00000000;;1440.22998047;;169.00999451;0.43500000;4.53250000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-08;262.32998657;235.20000000;64.19000244;842.54998779;1251.00000000;0E-8;0E-8;1251.00000000;0E-8;2847.79003906;;1333.65002441;1.12300000;6.18250000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-08;212.24000000;178.78000000;;3364.53002930;2573.69995117;1077.64001465;0E-8;3651.33007813;;5136.97998047;;1398.18005371;2.57100000;8.14250000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-08;840.99000000;;69.81000000;21.19000000;11.00000000;0E-8;0E-8;11.00000000;;22.04000000;;22.04000000;0.05000000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-08;318.64000000;113.10000000;;49.58000000;42.00000000;0E-8;8.00000000;50.00000000;0E-8;46.81999969;;46.81999969;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-08;735.34997559;605.13000000;77.95999908;748.23999023;520.00000000;0E-8;0E-8;520.00000000;;738.20001221;;738.20001221;1.57800000;5.93250000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-08;604.94000244;501.88000000;57.84000015;654.78997803;699.00000000;0E-8;0E-8;699.00000000;-101.00000000;799.09997559;886.69000244;65.41000366;1.33400000;6.00500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-08;801.39001465;707.12000000;74.19000244;77.25000000;107.65000153;0E-8;6.86999989;114.51999664;;79.72000122;;79.72000122;0.22200000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-08;705.18000000;607.45000000;;110.94999695;110.34999847;0E-8;7.53999996;117.88999939;;83.90000153;;3.17000008;0.03400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-08;607.59000000;538.43000000;68.64000000;135.03000000;0E-8;0E-8;11.00000000;11.00000000;101.00000000;97.59999847;10.00000000;12.77000046;0.01700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-08;501.97000122;397.51000000;80.29000092;665.19000244;1002.00000000;0E-8;;1002.00000000;;932.60998535;;39.47000122;3.34000000;6.69250000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-08;396.48001099;325.72000000;;972.21002197;953.00000000;0E-8;;953.00000000;;936.57000732;;15.60000038;0.93600000;6.81500000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-08;323.89999390;258.82000000;;1108.70996094;1077.00000000;0E-8;0E-8;1077.00000000;;1013.61999512;;98.19000244;2.30000000;7.84500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-08;258.84000000;242.40000000;;1047.54000000;967.00000000;0E-8;0E-8;967.00000000;0E-8;1038.69995117;;39.27999878;0E-8;8.69250000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-08;487.00000000;;42.57000000;8.48000000;;13.00000000;;27.00000000;;10.43999958;;10.43999958;0.38100000;0.03500000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-08;313.70000000;278.87000000;32.27000000;61.22000000;103.00000000;0E-8;;103.00000000;;44.70000076;;34.27000000;-0.68500000;0.51000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-08;278.71000000;183.42000000;;106.14000000;97.00000000;0E-8;;97.00000000;;45.33000183;;0.33000000;0.08900000;0.53250000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-08;181.74000000;94.50000000;;118.56000000;149.00000000;0E-8;;149.00000000;;54.54000092;;7.71000000;-0.10800000;0.74000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-08;92.05000000;54.10000000;;134.36000000;106.00000000;0E-8;;106.00000000;;63.43000031;;8.58000000;-0.13200000;0.97750000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-08;239.01000000;147.59000000;;71.01000214;61.00000000;0E-8;18.00000000;79.00000000;0E-8;71.54000092;;71.54000092;-0.02300000;0.55750000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-08;147.00000000;106.21000000;;108.44000000;97.00000000;20.00000000;0E-8;117.00000000;0E-8;103.20999908;;25.32999992;0.02500000;1.72500000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-08;103.13999939;70.00000000;;115.83000183;102.00000000;0E-8;28.00000000;130.00000000;0E-8;110.83000183;;3.22000003;0.09500000;2.16500000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-08;632.27001953;513.05000000;66.91999817;471.01000000;324.00000000;0E-8;19.00000000;343.00000000;;465.67001343;;465.67001343;0.15700000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-08;704.54998779;659.60000000;80.95999908;162.61000061;123.95999908;0E-8;13.82999992;137.78999329;0E-8;152.83999634;;152.83999634;-0.19200000;1.09500000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-08;658.78002930;476.26000000;75.59999847;156.74000549;159.75000000;0E-8;0E-8;159.75000000;0E-8;172.72999573;;16.22999954;-0.21000000;1.16000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-08;641.34002686;480.60000000;77.72000122;144.02999878;167.10000610;5.82999992;0E-8;172.92999268;0E-8;143.96000671;;143.96000671;-0.54200000;0.47250000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-08;474.38600000;375.55000000;59.77000000;368.14000000;380.00000000;0E-8;;380.00000000;;398.48001099;;48.72000122;1.31700000;2.07500000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-08;368.01998901;264.51000000;;449.45001221;387.00000000;0E-8;;387.00000000;;510.85998535;;68.58000183;-1.00100000;3.92000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-08;591.21000000;335.03000000;39.39000000;11.81000042;0E-8;0E-8;;0E-8;;18.69000053;;18.69000053;1.03800000;0.49500000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-08;327.30000000;266.53000000;;11.33000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;33.79999924;;13.36999989;-0.04500000;0.60250000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-08;264.55999756;211.20000000;;480.92001343;354.85998535;80.41000366;0E-8;435.26998901;0E-8;700.82000732;;60.20000076;-0.86200000;5.40250000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-08;547.34997559;426.24000000;65.11000061;30.72999954;35.97999954;0E-8;1.00000000;36.97999954;0E-8;31.46999931;;31.46999931;0.09000000;0.09250000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-08;154.16000366;132.49000000;;142.44999695;132.00000000;0E-8;0E-8;132.00000000;0E-8;111.06999969;;111.06999969;0.43100000;1.11000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-08;127.80000305;98.30000000;;152.00999451;96.00000000;20.00000000;0E-8;116.00000000;0E-8;109.09999847;;4.15000010;0.20600000;1.28000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-09;109.73000000;27.30000000;;149.14000000;151.00000000;14.00000000;0E-8;165.00000000;0E-8;229.33000183;;67.08000183;-0.35500000;2.73570000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-09;113.32000000;3.23000000;84.39000000;9.69999981;12.80000019;0E-8;;12.80000019;;9.68999958;;9.68999958;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-09;302.67000000;257.44000000;74.22000000;536.26000977;413.00000000;239.00000000;;652.00000000;;555.05999756;;555.05999756;8.68500000;0.66000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-09;389.56000000;361.67000000;63.05000000;3500.00000000;827.00000000;0E-8;;827.00000000;;4523.66992188;;3297.66992188;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-09;301.16000000;251.37000000;39.67000000;780.00000000;930.00000000;0E-8;;930.00000000;;4270.39013672;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-09;251.53000000;229.54000000;;915.71997070;0E-8;0E-8;;0E-8;914.00000000;3776.38989258;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-09;229.52000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;3776.38989258;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-09;251.38000000;137.76000000;;915.71997070;881.00000000;0E-8;;881.00000000;;3776.38989258;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-09;137.39000000;14.67000000;;881.00000000;960.00000000;0E-8;;960.00000000;;3581.16992188;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-09;57.54999924;42.81000000;;2303.07006836;1373.00000000;935.00000000;;2308.00000000;;2329.62988281;;2329.62988281;0.43100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-09;42.02000046;21.82000000;;2391.97998047;397.00000000;1989.50000000;0E-8;2385.95996094;0E-8;2338.61010742;;7.07000017;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-09;20.55999947;4.62000000;;2288.10009766;1533.00000000;710.00000000;0E-8;2243.00000000;0E-8;2359.22998047;;18.84000015;0.20600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-09;47.79000092;24.92000000;30.67000008;1160.60998535;347.00000000;0E-8;0E-8;347.00000000;0E-8;1134.57995605;;1134.57995605;17.81000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-09;31.82999992;12.75000000;91.88000000;469.92001343;160.00000000;253.00000000;0E-8;414.00000000;0E-8;462.44000244;;462.44000244;0.37800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-09;30.13999939;4.19000000;;1684.23999023;1543.00000000;153.00000000;0E-8;1696.00000000;;1723.76000977;;1723.76000977;0.47400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-09;94.61000061;6.81000000;;0E-8;11756.00000000;0E-8;0E-8;11940.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-09;96.97000122;85.13000000;;18402.73046875;2285.00000000;4226.00000000;12.00000000;6519.00000000;11726.62000000;18451.90039063;4551.89990234;18451.90039063;0E-8;6.01790000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-09;154.36999512;134.38000000;;6605.49023438;4586.00000000;1777.00000000;;6363.00000000;;8776.83007813;;2412.05004883;1.08900000;9.25790000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-09;72.12999725;10.90000000;86.16999817;23128.23046875;10583.00000000;9020.00000000;0E-8;19603.00000000;0E-8;26040.00976563;;15161.75000000;4.04300000;26.00790000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-09;479.13000488;304.24000000;;37.00000000;34.00000000;0E-8;3.00000000;37.00000000;0E-8;37.40000153;;37.40000153;0.02200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-09;89.25000000;74.69000000;;34934.67968750;24397.53906250;9362.32031250;203.66000366;33963.51953125;0E-8;35717.19921875;;35717.19921875;-9.72900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-09;70.50000000;58.73000000;;33738.00000000;23730.00000000;9546.00000000;462.00000000;33738.00000000;0E-8;37200.55859375;;920.94000244;-9.40100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-09;85.80999756;58.70000000;66.29000092;1101.31005859;824.66998291;0E-8;0E-8;824.66998291;0E-8;1103.54003906;;1103.54003906;1.87700000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-09;268.05999756;204.91000000;101.62999725;180.25999451;71.00000000;23.00000000;16.00000000;110.00000000;;180.71000671;;180.71000671;0.20900000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-09;214.02000000;116.74000000;;873.02000000;147.00000000;726.00000000;0E-8;873.00000000;0E-8;873.19000000;;873.19000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-09;299.90000000;273.37000000;70.73000000;1543.10998535;1168.00000000;110.00000000;0E-8;1278.00000000;0E-8;1596.35998535;;1596.35998535;0E-8;9.38290000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-09;271.64999390;251.02000000;;1463.66003418;1019.46997070;724.91998291;8.00000000;1744.39001465;;1764.58996582;;148.30000305;0E-8;9.38290000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-09;220.50000000;166.58000000;;5196.58984375;3770.00000000;1341.00000000;0E-8;5111.00000000;0E-8;5187.75976563;;3531.71997070;2.70700000;10.06360000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-09;161.43000000;139.93000000;;4859.28000000;3728.00000000;1117.00000000;;4845.00000000;;5205.29003906;;32.06999969;0E-8;10.06360000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-09;313.29000000;278.40000000;;172.70000000;0E-8;169.00000000;;169.00000000;;171.17999268;;171.17999268;0.00200000;0.82570000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-09;494.26000977;377.29000000;;65.25000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;67.87000275;;67.87000275;0E-8;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-09;372.89000000;256.48000000;;74.36000000;71.00000000;0E-8;;71.00000000;;69.45999908;;1.52999997;0.00100000;0.59790000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-09;361.34000000;;;117.00000000;;57.00000000;;57.00000000;62.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-09;355.49000000;;;94.13999939;99.00000000;0E-8;;99.00000000;;157.41999817;;157.41999817;0.02000000;0.24210000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-09;256.19000000;205.53000000;83.21000000;154.89999390;163.00000000;0E-8;0E-8;163.00000000;0E-8;153.32000732;;0E-8;0.01800000;0.26210000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-09;184.71000000;165.81000000;;559.29000000;509.00000000;40.00000000;;549.00000000;;541.36999512;;210.49000549;0.15800000;4.44000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-09;89.86000061;61.43000000;;616.25000000;583.00000000;0E-8;16.00000000;599.00000000;;603.59002686;;90.01000214;0.17000000;6.41860000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-09;60.66000000;39.48000000;;710.12000000;541.00000000;166.00000000;;707.00000000;;763.04998779;;161.10000610;-0.02300000;8.21430000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-09;909.63000000;885.72000000;67.01000000;133.03999329;96.00000000;0E-8;;96.00000000;;131.64999390;;131.64999390;0.55400000;0.35860000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-09;885.62000000;856.88000000;;106.00000000;106.00000000;0E-8;;106.00000000;;131.64999390;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-09;807.82000732;766.63000000;;387.19000000;399.00000000;0E-8;;399.00000000;;400.91000366;;281.38000488;0.36400000;1.84290000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-09;758.51000000;671.20000000;35.43000000;1234.85000000;383.00000000;0E-8;0E-8;383.00000000;0E-8;1170.51000977;;845.88000000;6.69000000;7.50360000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-09;658.91000000;620.95000000;38.65000000;477.17001343;373.00000000;0E-8;0E-8;373.00000000;0E-8;1059.27001953;;107.36000061;1.01600000;8.50570000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-09;620.81000000;557.53000000;;390.71000000;448.00000000;0E-8;0E-8;448.00000000;0E-8;1036.36999512;;24.77000046;0.24400000;8.63860000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-09;557.57000732;512.18000000;;468.81000000;507.00000000;0E-8;;507.00000000;;1019.03997803;;10.25000000;0.18600000;8.77070000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-09;511.95999146;494.71000000;;590.54998779;599.00000000;0E-8;0E-8;599.00000000;;1001.39001465;;29.32999992;0.36500000;9.00430000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-09;494.27000000;393.24000000;;682.00000000;682.00000000;0E-8;;682.00000000;;1028.33996582;;65.50000000;1.38300000;10.16640000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-09;466.41000366;443.18000000;;800.51000977;560.00000000;0E-8;0E-8;560.00000000;0E-8;1105.31005859;;96.26999664;1.13100000;14.79360000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-09;842.21002197;750.40000000;38.20000076;50.63000107;32.00000000;0E-8;0E-8;32.00000000;0E-8;54.90000153;;54.90000153;0.19400000;0.53140000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-09;664.08001709;576.41000000;;69.22000122;72.00000000;0E-8;0E-8;72.00000000;0E-8;96.11000061;;34.65999985;0.00800000;1.49860000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-09;572.47000000;546.62000000;;64.20000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;100.04000092;;1.44000006;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-09;431.85000000;380.49000000;16.38000000;926.89000000;663.00000000;0E-8;0E-8;663.00000000;0E-8;1517.23999023;;358.82000732;1.67700000;36.02640000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-09;375.67001343;326.30000000;19.09000015;845.11999512;1081.00000000;0E-8;0E-8;1081.00000000;0E-8;1701.15002441;;210.61000061;4.46400000;38.89710000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-09;555.52001953;361.24000000;;73.16000366;32.00000000;38.00000000;2.00000000;72.00000000;;85.80999756;;85.80999756;0.01900000;0.12430000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-09;496.25000000;330.56000000;55.83000183;148.00000000;49.00000000;0E-8;;49.00000000;;144.49000549;;144.49000549;0.90800000;0.24640000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-09;85.87000000;34.00000000;;55.27000046;49.13999939;0E-8;0E-8;49.13999939;0E-8;45.79000092;;45.79000092;0.06400000;0.86070000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-09;705.02001953;624.50000000;46.54999924;105.80999756;10.00000000;0E-8;0E-8;10.00000000;;104.58000183;;104.58000183;-0.25600000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-09;614.26000000;;42.96000000;33.00000000;33.00000000;0E-8;;33.00000000;;126.97000122;;15.21000004;0.03400000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-09;616.98000000;556.08000000;61.77000000;29.95000000;4.00000000;0E-8;0E-8;4.00000000;5.00000000;30.95000076;;30.95000076;-0.09600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-09;462.10998535;394.30000000;74.04000092;234.86000061;155.00000000;0E-8;0E-8;155.00000000;0E-8;288.83999634;;194.21000671;-0.24800000;5.58710000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-09;352.85000000;;;228.26000000;;101.00000000;;101.00000000;129.00000000;381.29998779;;66.94000244;0.01200000;6.21500000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-09;658.85000000;526.40000000;;40.45000000;42.00000000;0E-8;1.00000000;43.00000000;;40.51000000;;40.51000000;-0.00200000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-09;437.41000000;355.90000000;;82.00000000;66.00000000;14.00000000;2.00000000;82.00000000;;84.18000031;;45.08000183;0E-8;0.78430000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-09;251.24000000;233.62000000;74.00000000;343.76000000;168.00000000;0E-8;0E-8;168.00000000;186.56000000;620.79998779;434.23999023;179.53999329;;7.95430000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-09;249.54000000;139.35000000;;186.62000000;192.00000000;0E-8;0E-8;192.00000000;0E-8;0E-8;186.56000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-09;138.72000000;;;482.97000000;492.00000000;0E-8;;492.00000000;;670.79998779;484.23999023;72.98000336;0.05100000;8.11070000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-09;362.77000000;;56.02000000;12.73000000;;0E-8;;14.00000000;;26.55999947;168.44000244;8.43999958;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-09;398.07000000;;;131.38000000;;0E-8;;121.00000000;;71.00000000;168.44000244;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-09;;;;98.00000000;98.00000000;;;98.00000000;;8.52999973;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-09;444.71000000;;36.56000000;12.84000000;0E-8;0E-8;;14.00000000;14.00000000;18.12000084;;18.12000084;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-09;412.83000000;;85.68000000;20.12000000;;0E-8;;17.00000000;-14.00000000;8.52999973;26.64999962;8.52999973;-0.15400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-09;;;;20.12000000;38.00000000;;;38.00000000;;8.52999973;41.43999863;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-09;86.14000000;;;20.12000000;128.00000000;0E-8;;128.00000000;;8.52999973;185.44000244;;-0.00700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-09;151.09000000;126.56000000;;182.00000000;175.00000000;0E-8;;175.00000000;;187.13000488;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-09;795.34997559;756.00000000;58.43000031;216.91999817;147.00000000;0E-8;0E-8;147.00000000;0E-8;188.80999756;;188.80999756;1.02100000;1.51070000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-09;738.47000000;674.60000000;18.16000000;239.44000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;303.61999512;;118.19999695;0.81600000;2.02860000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-09;628.26000977;519.66000000;18.29000092;342.61000000;144.00000000;0E-8;;144.00000000;;558.75000000;;262.07998657;1.02500000;5.43570000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-09;785.78997803;695.35000000;15.52999973;254.16999817;111.97000122;0E-8;;111.97000122;;231.99000549;;231.99000549;1.36600000;1.98070000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-09;695.13000000;623.86000000;70.12000000;151.00000000;151.00000000;0E-8;;151.00000000;;234.14999390;;11.89000034;0.26800000;2.18430000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-09;623.55000000;565.44000000;35.23000000;175.34000000;193.00000000;0E-8;10.00000000;203.00000000;;231.77000427;;1.49000000;0.15800000;2.58070000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-09;564.84000000;517.85000000;;209.81000000;220.00000000;0E-8;;220.00000000;;227.05999756;;3.56999993;0.27300000;3.52710000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-09;841.51000000;772.97000000;79.03000000;224.63999939;164.52000427;0E-8;;164.52000427;0E-8;189.94000244;;189.94000244;1.10600000;0.88860000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-09;771.36000000;729.10000000;82.36000000;275.88000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;204.71000671;;42.97000000;0.49400000;1.10860000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-09;593.39000000;517.50000000;90.63000000;345.62000000;569.00000000;0E-8;0E-8;569.00000000;0E-8;568.08001709;;386.70999146;0.29600000;2.99070000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-09;505.23000000;434.00000000;29.12000000;1165.72998047;407.00000000;0E-8;0E-8;407.00000000;0E-8;1628.68005371;;280.29000854;2.22500000;19.15570000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-09;430.36000000;396.78000000;;473.49000000;753.00000000;0E-8;;753.00000000;;1704.78002930;;75.77999878;0.49300000;19.53710000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-09;394.31000000;326.33000000;31.97000000;1888.17000000;1834.00000000;0E-8;;1834.00000000;;3015.00000000;;1304.27001953;3.88300000;31.39430000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-09;476.92001343;449.10000000;95.80999756;235.32000732;220.00000000;0E-8;0E-8;220.00000000;0E-8;205.22999573;;205.22999573;0.10600000;0.40930000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-09;447.47000122;410.71000000;;287.35998535;138.00000000;158.00000000;0E-8;296.00000000;0E-8;210.47000122;;8.48999977;0.16600000;0.42930000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-09;353.73001099;326.90000000;;236.32000732;240.00000000;0E-8;0E-8;240.00000000;0E-8;218.36000061;;15.84000015;-0.00800000;0.47930000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-09;446.55000000;395.00000000;;176.46000671;121.25000000;0E-8;0E-8;121.25000000;0E-8;172.58999634;;172.58999634;0.57200000;0.25210000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-09;370.38000000;326.60000000;;175.61999512;211.00000000;0E-8;;211.00000000;0E-8;186.08999634;;14.39999962;0.32800000;0.29210000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-09;579.17000000;531.02000000;27.74000000;71.46000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;71.68000000;;71.68000000;0.15200000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-09;562.44400000;531.74000000;29.51000000;194.99000000;112.00000000;0E-8;0E-8;112.00000000;0E-8;195.66000000;;195.66000000;5.08000000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-09;531.45001221;505.04000000;;121.08999634;122.00000000;0E-8;1.00000000;123.00000000;0E-8;200.02000427;;7.38999987;0.18600000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-09;467.05000000;398.22000000;18.28000000;260.81000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;347.91000366;;153.16999817;4.38600000;1.69140000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-09;398.14000000;385.54000000;;98.11000000;92.00000000;0E-8;2.00000000;94.00000000;0E-8;349.79000854;;5.38999987;0.06000000;1.71140000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-09;384.33999634;365.94000000;;215.91000366;196.00000000;0E-8;0E-8;196.00000000;0E-8;482.17999268;;135.21000671;0.15600000;2.63710000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-09;365.90000000;351.00000000;;206.80000000;223.00000000;0E-8;0E-8;223.00000000;0E-8;491.11999512;;10.60000038;0.32300000;2.75500000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-09;350.88000000;333.75000000;;248.29000000;255.00000000;0E-8;0E-8;255.00000000;0E-8;512.52001953;;22.59000015;0.40000000;2.98070000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-09;328.86000000;284.04000000;53.60000000;1014.24000000;352.00000000;0E-8;0E-8;352.00000000;0E-8;1373.90002441;;397.27999878;5.93400000;7.42000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-09;283.73000000;258.02000000;;385.45000000;377.00000000;0E-8;0E-8;377.00000000;0E-8;1468.56994629;;75.06999969;0.90300000;7.72210000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-09;257.67000000;235.58000000;;603.20000000;618.00000000;0E-8;0E-8;618.00000000;0E-8;1666.80004883;;176.00999451;2.27000000;9.62360000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-09;325.95999146;280.91000000;57.13000107;3271.97998047;3381.00000000;0E-8;0E-8;3381.00000000;-239.00000000;5507.06982422;;318.73999023;15.04800000;73.53930000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-09;279.50000000;257.97000000;;4049.95000000;3742.00000000;0E-8;12.00000000;3754.00000000;;6510.79003906;6452.66015625;348.41000366;4.92200000;129.28790000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-09;344.48000000;309.97000000;;112.35000000;102.00000000;6.00000000;0E-8;108.00000000;0E-8;113.64000000;;113.64000000;0.16000000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-09;257.25000000;237.04000000;;4864.00000000;4860.00000000;0E-8;4.00000000;4864.00000000;;7992.47998047;7934.35009766;784.98999023;19.95300000;139.54640000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-09;218.78000000;99.53000000;;8788.14000000;7904.00000000;0E-8;;7904.00000000;;13350.86035156;13292.73046875;3623.98999023;22.87000000;158.17210000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-09;281.88000488;224.58000000;39.29999924;322.04998779;125.00000000;0E-8;0E-8;125.00000000;0E-8;394.07998657;;394.07998657;4.84500000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-09;395.19000000;150.95000000;;81.58000000;56.00000000;11.00000000;;67.00000000;;82.19999695;;82.19999695;0.13900000;0.26790000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-09;412.05999756;320.29000000;;81.50000000;79.00000000;0E-8;1.00000000;80.00000000;;78.94000244;;78.94000244;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-09;320.31000000;181.16000000;;81.50000000;79.00000000;0E-8;;79.00000000;;78.94000244;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-09;354.92999268;248.96000000;;66.54000092;66.00000000;0E-8;1.00000000;67.00000000;0E-8;67.61000061;;67.61000061;0.02000000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-09;616.19000000;577.68000000;110.18000000;119.88999939;89.48000336;33.00999832;0E-8;122.48999786;0E-8;117.13999939;;117.13999939;0.02800000;1.91360000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-09;567.34400000;515.58000000;69.24000000;587.60000000;296.00000000;0E-8;;296.00000000;;635.29998779;;519.53002930;6.97700000;6.78640000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-09;825.41998291;630.24000000;69.98999786;69.41000366;12.00000000;0E-8;1.00000000;12.00000000;;71.48000336;;71.48000336;0.30600000;0.53000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-09;766.95000000;;73.55000000;11.75000000;;0E-8;;9.00000000;;8.00000000;;8.00000000;0.01100000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-09;743.67999268;;72.00000000;9.28999996;;0E-8;;9.28999996;;17.55000000;58.13000000;17.55000000;0.97200000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-09;734.98000000;;77.39000000;16.00000000;;0E-8;;14.01000023;;28.78000000;;28.78000000;0.29500000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-09;710.82000000;;35.59000000;165.24500000;;173.00000000;;173.00000000;;137.01000000;;165.25600000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-09;448.01998901;427.35000000;62.00999832;616.55999756;265.00000000;32.00000000;0E-8;297.00000000;0E-8;690.90997314;603.76000977;372.19000244;2.99300000;46.05790000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-09;426.74000000;404.53000000;;357.00000000;357.00000000;0E-8;0E-8;357.00000000;0E-8;800.91998291;703.90002441;56.90000153;0.73300000;47.97140000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-09;403.79000000;382.07000000;;466.00000000;466.00000000;0E-8;0E-8;466.00000000;0E-8;859.53997803;756.05999756;109.47000122;1.32700000;50.18570000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-09;381.96800000;357.97000000;50.97000000;470.45001221;481.95001221;0E-8;0E-8;481.95001221;0E-8;728.21997070;664.76000977;59.00999832;5.97100000;51.43640000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-09;357.77000000;326.72000000;;551.70000000;598.00000000;0E-8;0E-8;598.00000000;0E-8;682.90002441;618.48999023;23.29000092;2.60600000;52.79570000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-09;326.08000000;279.66000000;59.29000000;731.90000000;248.00000000;0E-8;;248.00000000;239.00000000;611.08001709;112.86000061;20.35000038;9.85800000;54.19640000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-09;727.21000000;;;6.00000000;6.19000006;0E-8;;6.00000000;;0E-8;62.01000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-09;436.64001465;334.73000000;29.57999992;1090.17004395;111.00000000;0E-8;0E-8;111.00000000;0E-8;1017.80999756;;1017.80999756;4.39000000;4.12500000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-09;332.98000000;287.41000000;;242.38000488;156.00000000;38.00000000;;194.00000000;;1200.14001465;;178.13000488;0.74300000;4.22710000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-09;286.99000000;262.39000000;;298.25000000;242.00000000;0E-8;;242.00000000;;1389.68994141;;174.94999695;0.46200000;4.34930000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-09;262.26998901;235.10000000;61.11999893;946.96002197;1134.00000000;0E-8;0E-8;1134.00000000;0E-8;2803.89990234;;1380.52001953;1.14600000;5.96070000;TOUHPA
