id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-09;212.27000427;177.80000000;;2787.47998047;2451.27001953;121.16000366;0E-8;2572.42993164;;4741.89990234;;1447.31994629;2.54800000;7.91930000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-09;841.06000000;;70.26000000;20.10000000;12.00000000;0E-8;0E-8;12.00000000;;19.64000000;;19.64000000;0.05400000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-09;318.63000000;113.00000000;;46.98000000;39.00000000;0E-8;8.00000000;47.00000000;0E-8;52.65999985;;52.65999985;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-09;735.54998779;605.06000000;78.56999969;745.52001953;477.00000000;0E-8;0E-8;477.00000000;;748.26000977;;748.26000977;1.61200000;5.92790000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-09;604.95001221;501.79000000;58.04000092;649.79998779;641.00000000;0E-8;0E-8;641.00000000;-112.00000000;802.77001953;878.78002930;59.83000183;1.35900000;6.00000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-09;801.13000488;707.17000000;72.41999817;68.94999695;115.66000366;0E-8;7.11000013;122.76999664;;69.81999969;;69.81999969;0.22300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-09;705.27000000;607.66000000;;120.83000183;110.91000366;0E-8;7.48999977;118.40000153;;73.55000305;;2.90000010;0.03400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-09;607.89001465;538.43000000;72.48999786;135.22999573;0E-8;0E-8;11.00000000;11.00000000;113.00000000;86.01000214;10.00000000;11.68000031;0.01800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-09;501.94000244;397.05000000;80.15000153;704.75000000;772.00000000;0E-8;;772.00000000;;919.36999512;;27.73999977;3.40000000;6.68790000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-09;396.54998779;325.05000000;;734.78997803;690.00000000;0E-8;;690.00000000;;935.84002686;;10.96000004;0.95200000;6.81000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-09;323.70999146;258.86000000;;822.72998047;1124.00000000;0E-8;0E-8;1124.00000000;;1005.14001465;;69.01999664;2.33500000;7.84000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-09;258.92000000;242.58000000;;1094.38000000;1066.00000000;0E-8;0E-8;1066.00000000;0E-8;1034.52001953;;27.61000061;0E-8;8.68640000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-09;486.98001099;;42.22999954;17.73999977;;13.00000000;;27.00000000;;11.98999977;;11.98999977;0.39400000;0.03430000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-09;313.64000000;279.15000000;32.06000000;61.44000000;145.00000000;0E-8;;145.00000000;;45.49000168;;34.77000046;-0.58000000;0.50290000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-09;278.72000000;183.61000000;;140.46000000;140.00000000;0E-8;;140.00000000;;45.74000168;;0.30000000;0.09200000;0.52500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-09;181.76000000;94.53000000;;153.01000000;150.00000000;0E-8;;150.00000000;;52.49000168;;6.85000000;-0.09400000;0.72570000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-09;92.30000000;54.12000000;;157.93000000;107.00000000;0E-8;;107.00000000;;60.18999863;;7.62000000;-0.11600000;0.95360000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-09;239.14000000;147.59000000;;55.93000000;31.00000000;0E-8;18.00000000;49.00000000;0E-8;56.47000000;;56.47000000;-0.02000000;0.56070000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-09;147.00000000;105.91000000;;73.00000000;53.00000000;20.00000000;0E-8;73.00000000;0E-8;80.34999847;;20.11000061;0.02600000;1.72430000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-09;103.16000366;69.42000000;;72.09000000;43.00000000;0E-8;28.00000000;71.00000000;0E-8;87.19999695;;2.55999994;0.09700000;2.16430000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-09;632.39001465;513.04000000;68.33999634;456.89999390;324.14999390;4.03000021;19.00000000;347.17999268;;458.80999756;;458.80999756;0.17200000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-09;704.61999512;659.57000000;83.88999939;144.13000488;108.75000000;0E-8;13.57999992;122.33000183;0E-8;138.36999512;;138.36999512;-0.17800000;1.09000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-09;658.82000732;476.12000000;76.40000153;135.86999512;123.83000183;0E-8;0E-8;123.83000183;0E-8;156.67999268;;14.68999958;-0.19000000;1.15570000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-09;641.29998779;480.54000000;77.56999969;120.05999756;152.47000122;6.09999990;0E-8;158.57000732;0E-8;120.04000092;;120.04000092;-0.49000000;0.47210000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-09;474.27600000;375.76000000;59.01000000;327.77000000;421.00000000;0E-8;;421.00000000;;346.32000732;;45.43000031;1.34400000;2.06290000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-09;368.10998535;264.46000000;;460.67999268;320.00000000;0E-8;;320.00000000;;440.20999146;;60.63999939;-0.91400000;3.89860000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-09;591.21997070;335.02000000;39.45999908;11.92000008;0E-8;0E-8;;0E-8;;16.80999947;;16.80999947;1.09800000;0.48570000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-09;327.11000000;266.26000000;;12.45000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;29.44000053;;12.02999973;-0.04200000;0.59210000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-09;264.48001099;211.24000000;;403.85998535;376.00000000;100.87000275;0E-8;476.86999512;0E-8;586.34997559;;52.36999893;-0.81200000;5.36930000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-09;546.54998779;426.56000000;49.04000092;26.92000008;73.37000275;0E-8;1.00000000;74.37000275;0E-8;30.50000000;;30.50000000;0.08900000;0.09210000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-09;154.19999695;132.18000000;;73.44999695;52.00000000;11.00000000;0E-8;63.00000000;0E-8;105.83000183;;105.83000183;0.44000000;1.08860000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-09;127.73999786;98.26000000;;95.29000092;89.00000000;19.00000000;0E-8;108.00000000;0E-8;111.62999725;;3.95000005;0.21700000;1.25140000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-10;109.74000000;26.99000000;;140.99000000;111.00000000;22.00000000;0E-8;133.00000000;0E-8;196.69000244;;55.52000046;-0.34400000;2.71140000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-10;113.32000000;3.43000000;84.39000000;10.23999977;13.00000000;0E-8;;13.00000000;;10.71000004;;10.71000004;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-10;302.65000000;259.83000000;73.85000000;470.98001099;413.00000000;139.00000000;;552.00000000;;510.23001099;;510.23001099;8.62900000;0.65000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-10;389.64000000;361.66000000;63.93000000;3400.00000000;824.00000000;0E-8;;824.00000000;;4399.64013672;;3154.63989258;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-10;301.10000000;251.30000000;38.52000000;780.00000000;814.00000000;0E-8;;814.00000000;;4412.64990234;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-10;251.40000000;229.72000000;;785.96002197;37.00000000;0E-8;;37.00000000;909.00000000;3979.63989258;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-10;229.86000000;168.54000000;;33.36000061;16.00000000;0E-8;;16.00000000;;3979.63989258;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-10;251.23000000;137.75000000;;725.80999756;911.00000000;0E-8;;911.00000000;;3979.63989258;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-10;137.38000000;14.73000000;;927.00000000;996.00000000;0E-8;;996.00000000;;3776.38989258;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-10;57.55000000;42.79000000;;2258.00000000;1323.00000000;935.00000000;;2258.00000000;;2338.35009766;;2338.35009766;0.43300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-10;41.88999939;21.79000000;;2357.79003906;393.00000000;2004.00000000;0E-8;2396.90991211;0E-8;2344.71997070;;7.09000015;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-10;20.52000046;4.57000000;;2178.41992188;1532.00000000;653.00000000;0E-8;2186.00000000;0E-8;2363.12011719;;18.90999985;0.20700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-10;47.83000183;24.85000000;31.39999962;1174.60998535;315.00000000;0E-8;0E-8;315.00000000;0E-8;1140.98999023;;1140.98999023;17.58600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-10;31.87000000;12.90000000;92.50000000;468.63000488;161.00000000;273.00000000;0E-8;435.00000000;0E-8;471.54998779;;471.54998779;0.37900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-10;30.14000000;4.16000000;;1667.00000000;1541.00000000;126.00000000;0E-8;1667.00000000;;1691.56005859;;1691.56005859;0.48000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-10;94.54000092;6.90000000;;0E-8;11620.00000000;0E-8;0E-8;11788.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-10;96.87999725;85.29000000;;18436.73046875;2321.00000000;4785.00000000;12.00000000;7124.00000000;11517.39000000;18576.17968750;4676.18017578;18576.17968750;0E-8;6.01820000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-10;154.40000000;134.27000000;;6135.39990234;4710.00000000;1243.00000000;;5953.00000000;;8120.97998047;;2348.36010742;1.06700000;9.03320000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-10;72.23999786;10.80000000;86.95999908;22911.85937500;10351.00000000;9020.00000000;0E-8;19371.00000000;0E-8;25489.19921875;;14929.34960938;4.15500000;25.67820000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-10;479.14000000;304.24000000;;37.45999908;34.00000000;0E-8;3.00000000;37.00000000;0E-8;37.19000000;;37.19000000;0.02200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-10;89.25000000;74.69000000;;34708.53125000;24899.83007813;9595.36035156;213.33999634;34708.53125000;0E-8;35371.51953125;;35371.51953125;-9.77700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-10;70.51000000;58.59000000;;33907.44000000;24581.00000000;8974.00000000;319.00000000;33874.00000000;0E-8;36632.80078125;;930.00000000;-9.45700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-10;85.93000031;57.43000000;68.58000183;1173.20996094;499.55999756;0E-8;0E-8;499.55999756;0E-8;1175.38000488;;1175.38000488;1.83000000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-10;268.11999512;204.92000000;103.25000000;167.88999939;73.00000000;32.00000000;9.00000000;114.00000000;0E-8;168.33000183;;168.33000183;0.20200000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-10;214.01000000;116.74000000;;886.99000000;287.00000000;600.00000000;0E-8;887.00000000;0E-8;887.16000000;;887.16000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-10;299.92999268;273.62000000;71.04000092;1569.30004883;1387.00000000;110.00000000;0E-8;1497.00000000;0E-8;1552.55004883;;1552.55004883;0E-8;9.65570000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-10;271.63000488;250.86000000;;1589.44995117;1175.92004395;450.97000122;8.00000000;1626.88000488;;1727.81005859;;144.22999573;0E-8;9.65570000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-10;220.44999695;166.65000000;;5060.41015625;3781.00000000;1365.00000000;0E-8;5146.00000000;0E-8;5162.62011719;;3498.95996094;2.67100000;10.36460000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-10;161.45000000;139.99000000;;5049.28000000;3814.00000000;1221.00000000;;5035.00000000;;5201.72998047;;31.78000069;0E-8;10.36460000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-10;313.88000000;278.54000000;;251.29000000;0E-8;242.00000000;;242.00000000;;206.57000732;;206.57000732;0.00200000;0.82640000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-10;494.89001465;377.16000000;;64.94000244;58.00000000;0E-8;0E-8;58.00000000;0E-8;70.55000305;;70.55000305;0E-8;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-10;372.00000000;256.55000000;;71.72000000;74.00000000;2.00000000;;76.00000000;;71.69000244;;1.59000003;0.00100000;0.59820000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-10;360.96000000;;;135.00000000;;75.00000000;;75.00000000;61.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-10;355.57000000;;;104.55999756;99.00000000;0E-8;;99.00000000;;194.94000244;;194.94000244;0.02000000;0.24180000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-10;256.09000000;205.60000000;82.10000000;173.72000000;178.00000000;0E-8;0E-8;178.00000000;0E-8;191.80999756;;0E-8;0.01900000;0.26180000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-10;184.56000000;166.00000000;;612.21000000;634.00000000;0E-8;;634.00000000;;646.96002197;;233.39999390;0.15600000;4.43000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-10;89.86000000;61.65000000;;700.00000000;652.00000000;32.00000000;16.00000000;700.00000000;;693.96997070;;99.80999756;0.18900000;6.39210000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-10;60.83000183;39.85000000;;849.59997559;539.00000000;304.00000000;;843.00000000;;868.84002686;;178.63000488;-0.02100000;8.15860000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-10;909.70000000;885.69000000;67.68000000;147.85000000;96.00000000;0E-8;;96.00000000;;149.88999939;;149.88999939;0.57800000;0.36710000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-10;885.66000000;856.86000000;;103.74800000;103.00000000;0E-8;;103.00000000;;149.88999939;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-10;807.86000000;766.63000000;;355.73999023;340.00000000;0E-8;;340.00000000;;398.23999023;;258.23001099;0.37700000;1.89070000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-10;758.60000000;671.25000000;35.91000000;1358.33000000;400.00000000;0E-8;0E-8;400.00000000;0E-8;1295.56005859;;908.07000000;7.04700000;7.67460000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-10;659.02000000;620.95000000;39.44000000;604.17000000;375.00000000;0E-8;0E-8;375.00000000;0E-8;1273.56005859;;97.83999634;1.06900000;8.69640000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-10;620.70000000;557.47000000;;386.71000000;444.00000000;0E-8;0E-8;444.00000000;0E-8;1233.64001465;;22.57999992;0.25200000;8.83210000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-10;557.46002197;512.15000000;;466.81000000;505.00000000;0E-8;;505.00000000;;1201.88000488;;9.34000015;0.19300000;8.96890000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-10;511.92001343;494.71000000;;571.21997070;588.00000000;0E-8;0E-8;588.00000000;;1152.43005371;;26.72999954;0.37600000;9.20860000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-10;494.26000000;393.24000000;;638.43000000;661.00000000;0E-8;;661.00000000;;1136.58996582;;59.68999863;1.42100000;10.41540000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-10;466.48001099;443.11000000;;615.61999512;503.00000000;0E-8;0E-8;503.00000000;0E-8;1179.06005859;;92.08000183;1.16100000;15.18960000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-10;842.28002930;750.40000000;38.45000076;46.58000183;32.00000000;0E-8;0E-8;32.00000000;0E-8;48.09000015;;48.09000015;0.20100000;0.53790000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-10;664.18000000;575.88000000;;61.15999985;60.00000000;0E-8;0E-8;60.00000000;0E-8;81.86000061;;30.36000061;0.00900000;1.53710000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-10;572.35000000;546.49000000;;55.18000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;84.86000061;;1.23000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-10;431.99000000;380.42000000;16.88000000;961.87000000;654.00000000;0E-8;0E-8;654.00000000;0E-8;1594.07995605;;369.02999878;1.73500000;37.08040000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-10;375.61599731;326.35000000;18.62999916;851.00000000;1127.00000000;0E-8;0E-8;1127.00000000;0E-8;1717.69995117;;205.41999817;4.49400000;39.96930000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-10;555.62000000;361.29000000;;79.62000275;32.00000000;44.00000000;2.00000000;78.00000000;;92.48999786;;92.48999786;0.01900000;0.12360000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-10;496.34000000;330.56000000;56.07000000;155.00000000;49.00000000;0E-8;;49.00000000;;156.19000244;;156.19000244;0.94100000;0.24540000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-10;85.74000000;34.00000000;;76.51999664;87.86000061;0E-8;0E-8;87.86000061;0E-8;52.95000076;;52.95000076;0.06700000;0.85390000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-10;705.05999756;624.50000000;46.75999832;73.97000122;10.00000000;0E-8;0E-8;10.00000000;;74.41999817;;74.41999817;-0.21600000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-10;614.21000000;;42.70000000;23.54000000;33.00000000;0E-8;;33.00000000;;92.79000092;;10.82999992;0.04100000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-10;617.02000000;556.12000000;61.99000000;29.95000000;4.00000000;0E-8;0E-8;4.00000000;5.00000000;30.54000092;;30.54000092;-0.08400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-10;462.29000854;394.30000000;75.08000183;226.91999817;154.00000000;0E-8;0E-8;154.00000000;0E-8;305.42001343;;190.00000000;-0.23600000;5.56930000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-10;352.88000000;;;263.81000000;;134.00000000;;134.00000000;129.00000000;356.82998657;;67.98999786;0.01400000;6.19750000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-10;658.85000000;526.33000000;;43.00000000;42.00000000;0E-8;1.00000000;43.00000000;;43.06000000;;43.06000000;-0.00200000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-10;437.48000000;355.96000000;;86.00000000;81.00000000;3.00000000;2.00000000;86.00000000;;90.37999725;;47.84999847;0E-8;0.78360000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-10;251.41000000;233.33000000;91.00000000;349.04000000;124.00000000;0E-8;0E-8;124.00000000;204.65000000;690.47998047;508.44000244;195.61000061;;7.93360000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-10;249.50000000;139.48000000;;204.65000000;205.00000000;0E-8;0E-8;205.00000000;0E-8;0.03000000;204.65000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-10;139.23000000;;;424.67000000;408.00000000;0E-8;;408.00000000;;740.97998047;558.94000244;79.51000214;0.05100000;8.08890000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-10;362.82000000;;58.44000000;17.24000000;;0E-8;;14.00000000;;22.04000092;167.00999451;7.01000023;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-10;397.87000000;;;121.79200000;;0E-8;;129.00000000;;72.00000000;167.00999451;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-10;;;;103.00000000;103.00000000;;;103.00000000;;7.07000017;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-10;443.22000000;;20.97000000;10.64000034;0E-8;0E-8;;14.00000000;14.00000000;15.02999973;;15.02999973;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-10;412.85000000;;85.80000000;23.48000000;;0E-8;;17.00000000;-14.00000000;7.07000017;22.11000061;7.07000017;-0.13500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-10;;;;23.48000000;38.00000000;;;38.00000000;;7.07000017;40.00999832;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-10;86.10000000;;;23.48000000;171.00000000;0E-8;;171.00000000;;7.07000017;184.00999451;;-0.00600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-10;150.98000000;126.55000000;;161.00000000;169.00000000;0E-8;;169.00000000;;166.13000488;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-10;795.44000244;756.00000000;59.24000168;272.83999634;147.00000000;0E-8;0E-8;147.00000000;0E-8;188.77000427;;188.77000427;1.00800000;1.57390000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-10;738.57000000;674.60000000;18.50000000;226.30000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;306.95999146;;118.16999817;0.82600000;2.11210000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-10;628.34997559;519.67000000;18.44000053;367.50000000;144.00000000;0E-8;;144.00000000;;577.67999268;;273.07998657;1.05700000;5.63640000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-10;785.84997559;695.32000000;15.64999962;248.60000610;111.09999847;0E-8;;111.09999847;;243.66999817;;243.66999817;1.40600000;2.03890000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-10;695.17000000;623.78000000;71.48000000;152.92000000;130.00000000;0E-8;;130.00000000;;250.33000183;;12.01000000;0.27500000;2.24860000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-10;623.60000000;565.14000000;42.38000000;144.65000000;124.00000000;0E-8;10.00000000;134.00000000;;248.46000671;;1.50000000;0.16400000;2.64890000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-10;564.84000000;517.61000000;;145.00000000;145.00000000;0E-8;;145.00000000;;243.72000122;;3.60000000;0.28400000;3.60430000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-10;841.61999512;771.13000000;81.12000275;233.94000244;0E-8;13.00000000;;13.00000000;;218.57000732;;218.57000732;1.11700000;0.90210000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-10;771.45000000;729.09000000;84.80000000;98.38000000;0E-8;25.00000000;0E-8;25.00000000;0E-8;248.24000549;;43.97999954;0.49500000;1.12710000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-10;593.11000000;517.50000000;89.03000000;380.42000000;570.00000000;0E-8;0E-8;570.00000000;0E-8;600.55999756;;395.83999634;0.30400000;3.06390000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-10;505.37200000;433.80000000;29.63000000;1092.94000000;355.00000000;0E-8;0E-8;355.00000000;0E-8;1656.81005859;;283.07000732;2.34700000;19.56640000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-10;430.38000000;396.08000000;;441.28000000;426.00000000;0E-8;;426.00000000;;1723.29003906;;75.84999847;0.51000000;19.94930000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-10;394.30000000;326.36000000;31.88000000;1812.83000000;1867.00000000;0E-8;;1867.00000000;;3026.01000977;;1314.30004883;3.95800000;32.05360000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-10;476.89001465;449.27000000;94.23999786;246.25000000;252.00000000;0E-8;0E-8;252.00000000;0E-8;212.42999268;;212.42999268;0.10900000;0.41110000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-10;447.50000000;410.76000000;;322.64001465;137.00000000;177.00000000;0E-8;314.00000000;0E-8;219.41999817;;8.78999996;0.17000000;0.43110000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-10;353.70001221;326.83000000;;222.22999573;225.00000000;0E-8;0E-8;225.00000000;0E-8;230.22000122;;16.39999962;-0.00800000;0.48110000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-10;446.54000000;395.53000000;;171.30000305;178.21000671;0E-8;0E-8;178.21000671;0E-8;171.30000305;;171.30000305;0.58700000;0.25180000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-10;370.38000488;326.44000000;;161.00000000;161.00000000;0E-8;;161.00000000;0E-8;186.33999634;;14.28999996;0.33200000;0.29180000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-10;579.14000000;531.02000000;27.33000000;71.46000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;70.96000000;;70.96000000;0.15600000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-10;562.46600000;531.74000000;29.76000000;209.37000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;215.30000305;;215.30000305;5.14400000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-10;531.45000000;505.04000000;;128.00000000;127.00000000;0E-8;1.00000000;128.00000000;0E-8;218.11000061;;6.98999977;0.18900000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-10;467.09600000;398.35000000;18.76000000;270.40000000;102.00000000;0E-8;0E-8;102.00000000;0E-8;355.11999512;;144.92999268;4.52400000;1.69290000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-10;398.13000000;385.58000000;;102.48000000;100.00000000;0E-8;3.00000000;103.00000000;0E-8;359.38000488;;5.15999985;0.06100000;1.71290000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-10;384.39999390;365.99000000;;219.52000427;212.00000000;0E-8;0E-8;212.00000000;0E-8;487.69000244;;129.50999451;0.15800000;2.63930000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-10;365.99000000;351.01000000;;221.42000000;197.00000000;0E-8;0E-8;197.00000000;0E-8;497.20001221;;10.14999962;0.32800000;2.75750000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-10;350.92000000;333.60000000;;217.43000000;204.00000000;0E-8;0E-8;204.00000000;0E-8;518.14001465;;21.63999939;0.40600000;2.98390000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-10;328.97200000;284.06000000;54.50000000;956.18000000;355.00000000;0E-8;0E-8;355.00000000;0E-8;1298.48999023;;323.57000732;6.02900000;7.42500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-10;283.74000000;258.00000000;;384.45000000;376.00000000;0E-8;0E-8;376.00000000;0E-8;1399.48999023;;71.77999878;0.90600000;7.72680000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-10;257.65200000;235.53000000;;563.64000000;608.00000000;0E-8;0E-8;608.00000000;0E-8;1607.78002930;;168.28999329;2.27500000;9.62960000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-10;325.97000122;280.97000000;57.33000183;3399.97998047;3505.00000000;0E-8;0E-8;3505.00000000;-235.00000000;5502.20019531;;317.19000244;15.10400000;75.27110000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-10;279.62000000;258.10000000;;4192.64000000;3734.00000000;0E-8;12.00000000;3746.00000000;;6492.45996094;6443.91992188;355.25000000;4.94400000;131.17320000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-10;344.50000000;310.00000000;;111.35000000;101.00000000;6.00000000;0E-8;107.00000000;0E-8;111.49000000;;111.49000000;0.16200000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-10;257.22000000;237.10000000;;4671.87000000;5386.00000000;0E-8;4.00000000;5390.00000000;;7617.77001953;7569.22998047;762.03997803;19.91500000;141.60540000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-10;218.81000000;99.94000000;;8486.94000000;8044.00000000;0E-8;;8044.00000000;;13304.32031250;13255.78027344;3396.69995117;23.18500000;160.30180000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-10;281.89001465;224.58000000;39.40000153;161.49000549;125.00000000;0E-8;0E-8;125.00000000;0E-8;324.42999268;;324.42999268;4.86900000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-10;395.27999878;151.12000000;;81.80999756;56.00000000;11.00000000;;67.00000000;;81.61000061;;81.61000061;0.14100000;0.27320000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-10;412.04000854;320.35000000;;102.76999664;80.00000000;11.00000000;12.00000000;103.00000000;;79.33000183;;79.33000183;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-10;320.30000000;181.37000000;;102.76999664;80.00000000;1.00000000;;81.00000000;;79.33000183;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-10;354.94000244;248.95000000;;66.23000336;65.00000000;0E-8;1.00000000;66.00000000;0E-8;68.50000000;;68.50000000;0.02100000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-10;616.16998291;577.93000000;109.09999847;197.41000366;90.54000092;112.05999756;0E-8;202.60000610;0E-8;163.67999268;;163.67999268;0.03600000;1.87960000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-10;567.39400000;515.57000000;69.52000000;781.11000000;295.00000000;0E-8;;295.00000000;;789.51000977;;649.09997559;7.32500000;6.66540000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-10;825.59997559;630.24000000;71.36000061;73.56999969;12.00000000;0E-8;1.00000000;12.00000000;;72.08000183;;72.08000183;0.31800000;0.54500000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-10;766.95000000;;73.55000000;8.00000000;;0E-8;;8.00000000;;8.00000000;;8.00000000;0.01100000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-10;743.66998291;;71.91000366;6.15999985;;0E-8;;16.57999992;;13.84000000;48.54000000;13.84000000;0.99600000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-10;734.99000000;;77.53000000;15.00000000;;0E-8;;13.88000011;;26.39000000;;26.39000000;0.30000000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-10;711.66000000;;43.25000000;129.82900000;;123.00000000;;123.00000000;;100.01000000;;129.84000000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-10;448.10000610;427.26000000;62.79999924;513.79998779;248.00000000;32.00000000;0E-8;280.00000000;0E-8;519.50000000;454.54998779;334.98999023;3.07700000;46.08820000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-10;426.77000000;404.47000000;;362.38000000;342.00000000;0E-8;0E-8;342.00000000;0E-8;659.59002686;585.71997070;54.38000107;0.75200000;48.02790000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-10;403.75000000;382.04000000;;414.26000977;466.00000000;0E-8;0E-8;466.00000000;0E-8;834.88000488;747.72998047;104.62999725;1.35600000;50.26140000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-10;381.96600000;357.94000000;50.92000000;481.86999512;493.36999512;0E-8;0E-8;493.36999512;0E-8;883.77001953;775.25000000;57.38000107;6.06400000;51.53040000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-10;357.76000000;326.48000000;;550.85000000;574.00000000;0E-8;0E-8;574.00000000;0E-8;822.15997314;737.03997803;22.65000000;2.63600000;52.93140000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-10;326.12000000;279.71000000;60.11000000;814.96000000;253.00000000;0E-8;;253.00000000;235.00000000;643.44000244;111.86000061;20.25000000;9.92800000;54.35040000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-10;727.21000000;1.12000000;;6.00000000;6.17999983;0E-8;;6.00000000;;0E-8;51.55000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-10;436.73999023;334.77000000;29.79000092;1193.95996094;106.00000000;0E-8;0E-8;106.00000000;0E-8;996.20001221;;996.20001221;4.59200000;3.94250000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-10;332.95000000;287.48000000;;230.62000000;279.00000000;0E-8;;279.00000000;;1184.40002441;;179.19000244;0.78100000;4.04430000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-10;286.85000000;262.50000000;;342.32000000;538.00000000;0E-8;;538.00000000;;1370.89001465;;175.99000549;0.48900000;4.16610000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-10;262.50000000;234.80000000;73.48000000;1699.69995117;946.00000000;0E-8;0E-8;946.00000000;0E-8;2772.15991211;;1388.73999023;1.19400000;5.73890000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-10;212.27000427;177.99000000;;2792.26000977;2454.37011719;337.89001465;0E-8;2792.26000977;;4458.93994141;;1455.93005371;2.51900000;7.69610000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-10;841.08000000;;70.38000000;17.31000000;15.00000000;0E-8;0E-8;15.00000000;;18.54000000;;18.54000000;0.05800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-10;318.58000000;113.08000000;;57.92000000;50.00000000;0E-8;8.00000000;58.00000000;0E-8;56.18000031;;56.18000031;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-10;735.72998047;605.09000000;79.12000275;743.67000000;502.00000000;0E-8;0E-8;502.00000000;;752.15002441;;752.15002441;1.64700000;5.92320000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-10;604.85998535;501.76000000;56.24000168;672.36999512;752.00000000;0E-8;0E-8;752.00000000;-114.00000000;806.69000244;874.38000488;56.59999847;1.38300000;5.99500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-10;800.89001465;707.11000000;70.79000092;61.38000107;103.72000122;0E-8;6.96999979;110.69000244;;62.74000168;;62.74000168;0.22500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-10;705.22000000;607.73000000;;108.41999817;102.30999756;0E-8;7.50000000;109.80999756;;66.08000183;;2.75000000;0.03500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-10;607.91000000;538.40000000;72.73000000;125.69000244;0E-8;0E-8;11.00000000;11.00000000;114.00000000;77.69000244;10.00000000;11.05000019;0.01800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-10;501.91000366;397.15000000;80.01000214;762.87000000;830.00000000;0E-8;;830.00000000;;904.77001953;;18.96999931;3.46000000;6.68320000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-10;396.51000977;325.60000000;;805.30999756;831.00000000;0E-8;;831.00000000;;918.34002686;;7.48999977;0.96700000;6.80500000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-10;323.63000488;258.83000000;;957.15002441;1084.00000000;0E-8;0E-8;1084.00000000;;972.39001465;;47.18999863;2.37000000;7.83500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-10;258.66000000;242.66000000;;1035.46000000;1127.00000000;0E-8;0E-8;1127.00000000;0E-8;998.09002686;;18.87999916;0E-8;8.68040000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-10;486.94000000;;41.56000000;8.47999954;;13.00000000;;27.00000000;;12.00000000;;12.00000000;0.40800000;0.03360000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-10;313.64001465;278.71000000;32.06000137;63.00000000;63.00000000;0E-8;;63.00000000;;43.84000000;;31.84000000;-0.47400000;0.49570000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-10;278.37000000;183.27000000;;66.52000000;84.00000000;0E-8;;84.00000000;;44.20000076;;0.27000000;0.09400000;0.51750000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-10;181.96000000;94.08000000;;93.44000000;63.00000000;0E-8;;63.00000000;;50.93999863;;6.34000000;-0.07900000;0.71140000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-10;92.10000000;54.11000000;;66.26000000;107.00000000;0E-8;;107.00000000;;58.06000137;;7.05000000;-0.09900000;0.92960000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-10;239.28999329;147.48000000;;45.99000168;20.00000000;0E-8;18.00000000;38.00000000;0E-8;46.54000092;;46.54000092;-0.01700000;0.56390000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-10;147.00000000;105.82000000;;59.00000000;39.00000000;20.00000000;0E-8;59.00000000;0E-8;67.91000366;;18.88999939;0.02600000;1.72360000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-10;103.15000153;69.36000000;;56.45000076;29.00000000;0E-8;28.00000000;57.00000000;0E-8;72.65000153;;2.40000010;0.10000000;2.16360000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-10;632.52001953;512.92000000;69.87999725;431.86999512;294.00000000;0E-8;19.00000000;313.00000000;;427.48001099;;427.48001099;0.18900000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-10;704.34997559;659.80000000;72.63999939;114.62000275;184.33000183;0E-8;13.92000008;198.25000000;0E-8;118.51999664;;118.51999664;-0.16100000;1.08500000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-10;659.02001953;475.93000000;80.40000153;199.11999512;139.16999817;0E-8;0E-8;139.16999817;0E-8;136.07000732;;12.59000015;-0.17000000;1.15140000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-10;641.22998047;480.61000000;77.30000305;106.91000366;167.66000366;6.59999990;0E-8;174.27000427;0E-8;106.94999695;;106.94999695;-0.43700000;0.47180000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-10;474.27600000;375.46000000;59.01000000;352.00000000;352.00000000;0E-8;;352.00000000;;304.89001465;;42.72999954;1.37400000;2.05070000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-10;368.17999268;264.37000000;;419.76000977;310.00000000;0E-8;;310.00000000;;380.39001465;;49.09000015;-0.82300000;3.87710000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-10;591.23999023;335.02000000;39.61000061;23.72999954;0E-8;0E-8;;0E-8;;16.45999908;;16.45999908;1.15800000;0.47640000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-10;327.10000000;266.50000000;;10.34000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;28.35000038;;11.77000046;-0.03800000;0.58180000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-10;264.45999146;211.18000000;;382.35998535;325.20999146;75.37999725;0E-8;400.58999634;0E-8;508.23999023;;46.65999985;-0.76100000;5.33610000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-10;546.54998779;426.22000000;49.04000092;33.29000092;32.29000092;0E-8;1.00000000;33.29000092;0E-8;30.22999954;;30.22999954;0.09000000;0.09180000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-10;154.24000549;132.18000000;;71.44999695;61.00000000;0E-8;0E-8;61.00000000;0E-8;73.13999939;;73.13999939;0.44900000;1.06710000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-10;127.65000153;98.08000000;;47.93999863;48.00000000;19.00000000;0E-8;67.00000000;0E-8;87.41000366;;2.73000002;0.22800000;1.22290000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-11;109.77000000;26.63000000;;110.61000000;54.00000000;33.00000000;0E-8;87.00000000;0E-8;190.32000732;;58.70000076;-0.33200000;2.68710000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-11;113.30000000;3.43000000;84.13000000;11.85000038;13.00000000;0E-8;;13.00000000;;11.63000011;;11.63000011;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-11;302.66000000;259.67000000;74.01000000;490.72000122;456.00000000;0E-8;;456.00000000;;489.69000244;;489.69000244;8.58200000;0.64000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-11;389.75000000;361.66000000;65.14000000;3300.00000000;816.00000000;0E-8;;816.00000000;;4261.83984375;;3001.84008789;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-11;301.08000000;251.24000000;38.12000000;780.00000000;936.00000000;0E-8;;936.00000000;;4454.62988281;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-11;251.46000000;229.70000000;;913.02001953;0E-8;0E-8;;0E-8;831.00000000;4167.85986328;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-11;229.67000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;4167.85986328;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-11;251.31000000;137.69000000;;936.16998291;832.00000000;0E-8;;832.00000000;;4167.85986328;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-11;137.37000000;14.29000000;;832.00000000;850.00000000;0E-8;;850.00000000;;3979.63989258;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-11;57.56000000;42.82000000;;2362.92993164;1423.00000000;935.00000000;;2358.00000000;;2416.02001953;;2416.02001953;0.42800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-11;42.02000046;21.85000000;;2454.11010742;396.00000000;2019.42004395;0E-8;2414.98999023;0E-8;2416.87011719;;7.32999992;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-11;20.46999931;4.62000000;;2245.56005859;1532.00000000;723.00000000;0E-8;2255.00000000;0E-8;2430.39990234;;19.54000092;0.20400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-11;47.86999893;24.70000000;32.13000107;1163.61999512;301.00000000;0E-8;0E-8;301.00000000;0E-8;1137.15002441;;1137.15002441;17.37200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-11;31.85000000;13.13000000;92.29000000;474.79000000;164.00000000;322.00000000;0E-8;486.00000000;0E-8;474.44000244;;474.44000244;0.37700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-11;30.34000000;4.15000000;;1741.43000000;1531.00000000;132.00000000;0E-8;1663.00000000;;1700.55004883;;1700.55004883;0.48900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-11;94.33999634;7.05000000;;0E-8;11589.00000000;0E-8;0E-8;11856.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-11;96.73000336;85.43000000;;18383.75000000;2266.00000000;5147.00000000;12.00000000;7434.00000000;11341.12000000;18704.24023438;4804.24023438;18704.24023438;0E-8;6.01860000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-11;154.57000000;133.64000000;;5681.13000000;4639.00000000;0E-8;;4639.00000000;;7599.47021484;;2338.37988281;1.04400000;8.80860000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-11;72.33000183;10.84000000;87.59999847;22413.80078125;10485.00000000;9020.00000000;0E-8;19505.00000000;0E-8;25002.83007813;;14911.32031250;4.26000000;25.34860000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-11;479.16000000;304.23000000;;36.93000000;33.00000000;0E-8;3.00000000;36.00000000;0E-8;36.86999893;;36.86999893;0.02300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-11;89.26000000;74.78000000;;35310.80078125;24134.66015625;10929.62011719;213.52999878;35277.80859375;0E-8;35380.66015625;;35380.66015625;-9.83200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-11;70.51000000;58.71000000;;34446.00000000;24360.00000000;9623.00000000;463.00000000;34446.00000000;0E-8;36292.39843750;;920.50000000;-9.49700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-11;86.00000000;58.41000000;69.93000031;1183.47998047;784.10998535;0E-8;0E-8;784.10998535;0E-8;1185.59997559;;1185.59997559;1.76300000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-11;268.14001465;205.55000000;103.80000305;156.96000671;75.00000000;53.00000000;11.00000000;139.00000000;0E-8;157.39999390;;157.39999390;0.19500000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-11;214.01000000;116.72000000;;882.00000000;290.00000000;592.00000000;0E-8;882.00000000;0E-8;882.17000000;;882.17000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-11;299.92000000;273.65000000;70.94000000;1474.90002441;1389.00000000;110.00000000;0E-8;1499.00000000;0E-8;1533.29003906;;1533.29003906;0E-8;9.92860000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-11;271.64001465;250.89000000;;1657.02001953;1542.69995117;95.58999634;8.00000000;1638.30004883;;1689.36999512;;142.44000244;0E-8;9.92860000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-11;220.38000488;166.67000000;;5055.18994141;3773.00000000;1402.00000000;0E-8;5175.00000000;0E-8;5088.87011719;;3433.37988281;2.62100000;10.66570000;AMUHTP
