id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-11;161.43000000;140.03000000;;5020.72000000;3797.00000000;1238.00000000;;5035.00000000;;5141.56005859;;31.18000031;0E-8;10.66570000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-11;313.46000000;278.53000000;;235.36000000;0E-8;242.00000000;;242.00000000;;232.33000183;;232.33000183;0.00300000;0.82710000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-11;494.00000000;377.44000000;;74.27999878;84.00000000;0E-8;0E-8;84.00000000;0E-8;82.51999664;;82.51999664;0.00100000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-11;372.86000000;256.70000000;;92.17000000;84.00000000;4.00000000;;88.00000000;;82.37999725;;1.86000001;0.00100000;0.59860000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-11;360.96000000;;;203.00000000;;81.00000000;;81.00000000;61.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-11;355.72000000;;;101.41999817;91.00000000;0E-8;;91.00000000;;190.55999756;;190.55999756;0.02100000;0.24140000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-11;256.13000000;205.52000000;82.55000000;161.74000549;160.00000000;0E-8;0E-8;160.00000000;0E-8;190.91999817;;0E-8;0.02000000;0.26140000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-11;184.64000000;166.04000000;;675.50000000;664.00000000;0E-8;;664.00000000;;739.69000244;;261.51998901;0.16400000;4.42000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-11;89.72000122;61.83000000;;732.96997070;765.00000000;0E-8;16.00000000;781.00000000;;805.15002441;;111.83000183;0.20700000;6.36570000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-11;60.61000000;40.19000000;;1062.43994141;521.00000000;550.00000000;;1071.00000000;;1000.67999268;;200.14999390;-0.01800000;8.10290000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-11;909.76000000;885.77000000;68.25000000;142.44000000;98.00000000;0E-8;;98.00000000;;140.94000244;;140.94000244;0.60100000;0.37570000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-11;885.77000000;856.87000000;;106.07200000;104.00000000;0E-8;;104.00000000;;140.94000244;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-11;807.83000000;766.63000000;;323.19000000;335.00000000;0E-8;;335.00000000;;372.48001099;;226.69000244;0.39000000;1.93860000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-11;758.66000000;670.96000000;36.23000000;1052.89000000;414.00000000;0E-8;0E-8;414.00000000;0E-8;1250.95996094;;851.39000000;7.39000000;7.84570000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-11;659.07000000;620.68000000;39.80000000;474.17000000;370.00000000;0E-8;0E-8;370.00000000;0E-8;1388.81005859;;95.09999847;1.12000000;8.88710000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-11;620.65000000;557.40000000;;353.96000000;380.00000000;0E-8;0E-8;380.00000000;0E-8;1377.14001465;;21.95000076;0.26000000;9.02570000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-11;557.47998047;512.20000000;;357.94000244;351.00000000;0E-8;;351.00000000;;1356.32995605;;9.07999992;0.20100000;9.16710000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-11;511.95001221;494.49000000;;447.61999512;435.00000000;0E-8;0E-8;435.00000000;;1317.95996094;;25.97999954;0.38800000;9.41290000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-11;494.24000000;393.24000000;;494.86000000;540.00000000;0E-8;;540.00000000;;1293.20996094;;58.02000046;1.46200000;10.66430000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-11;466.60998535;443.19000000;;774.14001465;565.00000000;0E-8;0E-8;565.00000000;0E-8;1313.85998535;;92.43000031;1.19200000;15.58570000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-11;842.34997559;750.40000000;38.70000076;46.70000076;32.00000000;0E-8;0E-8;32.00000000;0E-8;42.36000061;;42.36000061;0.20800000;0.54430000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-11;664.25000000;575.48000000;;51.81000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;71.97000122;;26.73999977;0.00900000;1.57570000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-11;572.34000000;546.34000000;;44.77000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;74.27999878;;1.08000004;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-11;432.06000000;380.92000000;17.14000000;997.94000000;844.00000000;0E-8;0E-8;844.00000000;0E-8;1718.33996582;;399.64999390;1.78700000;38.13430000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-11;375.57200000;326.45000000;18.25000000;989.80999756;1214.00000000;0E-8;0E-8;1214.00000000;0E-8;1779.30004883;;198.02999878;4.53000000;41.04140000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-11;555.62000000;361.31000000;;86.00000000;33.00000000;51.00000000;2.00000000;86.00000000;;96.04000092;;96.04000092;0.02000000;0.12290000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-11;496.50000000;330.61000000;56.52000000;240.00000000;51.00000000;0E-8;;51.00000000;;241.22000000;;241.22000000;0.97600000;0.24430000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-11;85.61000000;34.00000000;;97.23000336;108.45999908;0E-8;0E-8;108.45999908;0E-8;95.16000366;;95.16000366;0.07100000;0.84710000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-11;705.09002686;624.50000000;46.91999817;58.02000046;10.00000000;0E-8;0E-8;10.00000000;;63.22999954;;63.22999954;-0.17400000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-11;614.16000000;;42.43000000;24.54000000;34.00000000;0E-8;;34.00000000;;75.23000336;;9.19999981;0.04800000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-11;617.06000000;556.04000000;62.22000000;29.95000000;4.00000000;0E-8;0E-8;4.00000000;5.00000000;30.13999939;;30.13999939;-0.07200000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-11;462.29000854;394.97000000;75.08000183;216.00000000;216.00000000;0E-8;0E-8;216.00000000;0E-8;328.98999023;;172.63000488;-0.22100000;5.55140000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-11;352.92000000;;;250.16000000;;118.00000000;;118.00000000;131.00000000;377.48999023;;72.06999969;0.01600000;6.18000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-11;658.93000000;526.26000000;;36.04000000;34.00000000;0E-8;1.00000000;35.00000000;;36.10000000;;36.10000000;-0.00100000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-11;437.14000000;355.96000000;;85.88000000;77.00000000;7.00000000;2.00000000;86.00000000;;85.09999847;;47.54999924;0E-8;0.78290000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-11;251.27000000;233.80000000;77.00000000;388.75000000;177.00000000;24.00000000;0E-8;201.00000000;204.54000000;680.44000244;501.32000732;196.96000671;;7.91290000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-11;249.45000000;139.50000000;;204.57000000;205.00000000;0E-8;0E-8;205.00000000;0E-8;0E-8;204.54000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-11;138.91000000;;;496.00000000;507.00000000;0E-8;;507.00000000;;764.69000244;585.57000732;80.05999756;0.05200000;8.06710000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-11;362.79000000;;56.97000000;13.03000000;;0E-8;;15.00000000;;19.12000084;166.08000183;6.07999992;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-11;397.87000000;;;147.00000000;;0E-8;;147.00000000;;73.00000000;166.08000183;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-11;;;;117.00000000;117.00000000;;;117.00000000;;6.13999987;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-11;443.40000000;;22.58000000;16.35000000;0E-8;0E-8;;16.00000000;16.00000000;13.03999996;;13.03999996;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-11;412.85000000;;85.80000000;17.00000000;;0E-8;;17.00000000;-16.00000000;6.13999987;19.18000031;6.13999987;-0.11700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-11;;;;17.00000000;38.00000000;;;38.00000000;;6.13999987;39.08000183;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-11;86.39000000;;;17.00000000;134.00000000;0E-8;;134.00000000;;6.13999987;183.08000183;;-0.00600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-11;151.10000000;126.56000000;;189.00000000;175.00000000;0E-8;;175.00000000;;194.13000488;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-11;795.50000000;756.00000000;59.77000046;230.89999390;147.00000000;0E-8;0E-8;147.00000000;0E-8;179.50000000;;179.50000000;0.99500000;1.63710000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-11;738.68000000;674.60000000;18.88000000;241.63000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;296.50000000;;112.37000275;0.83600000;2.19570000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-11;628.44000000;519.67000000;18.59000000;366.50000000;143.00000000;0E-8;;143.00000000;;575.08001709;;271.17001343;1.08800000;5.83710000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-11;785.90002441;695.54000000;15.73999977;251.69999695;137.00000000;0E-8;;137.00000000;;238.21000671;;238.21000671;1.44400000;2.09710000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-11;695.20000000;623.91000000;72.51000000;187.25000000;170.00000000;0E-8;;170.00000000;;252.21000671;;11.50000000;0.28200000;2.31290000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-11;623.57000000;565.35000000;38.10000000;180.63000000;177.00000000;0E-8;10.00000000;187.00000000;;253.25999451;;1.44000000;0.17000000;2.71710000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-11;564.84000000;517.74000000;;185.00000000;185.00000000;0E-8;;185.00000000;;254.30999756;;3.45000005;0.29600000;3.68140000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-11;841.67999268;771.14000000;82.25000000;133.85000610;0E-8;13.00000000;;13.00000000;0E-8;155.75000000;;155.75000000;1.12700000;0.91570000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-11;771.48000000;729.09000000;85.62000000;50.54000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;230.58999634;;43.43000000;0.49500000;1.14570000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-11;592.89000000;517.55000000;87.79000000;425.59000000;572.00000000;0E-8;0E-8;572.00000000;0E-8;639.09002686;;390.85000610;0.31300000;3.13710000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-11;505.51200000;433.80000000;30.13000000;1100.55000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;1706.61999512;;271.10000610;2.47200000;19.97710000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-11;430.45000000;395.94000000;;404.70000000;351.00000000;0E-8;;351.00000000;;1759.44995117;;69.43000031;0.52800000;20.36140000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-11;394.27000000;326.35000000;31.63000000;1631.50000000;1794.00000000;0E-8;;1794.00000000;;2987.65991211;;1250.81005859;4.02900000;32.71290000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-11;476.83999634;449.13000000;91.62999725;213.44000244;223.00000000;0E-8;0E-8;223.00000000;0E-8;193.52999878;;193.52999878;0.11300000;0.41290000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-11;447.43000000;410.75000000;;298.86999512;137.00000000;182.00000000;0E-8;319.00000000;0E-8;206.25999451;;8.01000023;0.17400000;0.43290000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-11;353.72000122;326.98000000;;260.83999634;259.00000000;0E-8;0E-8;259.00000000;0E-8;229.41999817;;14.93999958;-0.00800000;0.48290000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-11;446.51000977;395.54000000;;169.19999695;189.91999817;0E-8;0E-8;189.91999817;0E-8;171.44000244;;171.44000244;0.60200000;0.25140000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-11;370.44000244;326.52000000;;200.30999756;170.00000000;0E-8;;170.00000000;0E-8;186.13999939;;14.30000019;0.33700000;0.29140000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-11;579.10000000;531.02000000;26.78000000;69.28000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;70.95999908;;70.95999908;0.16100000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-11;562.49400000;531.59000000;30.08000000;191.40000000;75.00000000;0E-8;0E-8;75.00000000;0E-8;197.22000122;;197.22000122;5.21200000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-11;531.45000000;505.38000000;;81.00000000;41.00000000;39.00000000;1.00000000;81.00000000;0E-8;207.86999512;;6.81000000;0.19200000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-11;467.13000000;398.26000000;19.12000000;225.65000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;353.52999878;;141.17000000;4.66200000;1.69430000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-11;398.02000000;385.60000000;;102.36000000;106.00000000;0E-8;2.00000000;108.00000000;0E-8;358.48001099;;4.75000000;0.06200000;1.71430000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-11;384.42001343;365.97000000;;203.55000305;201.00000000;0E-8;0E-8;201.00000000;0E-8;477.85998535;;119.26999664;0.16100000;2.64140000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-11;365.90000000;351.06000000;;217.58000000;204.00000000;38.00000000;0E-8;242.00000000;0E-8;488.35998535;;9.35000038;0.33400000;2.76000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-11;350.93000000;333.70000000;;271.36000000;233.00000000;35.00000000;0E-8;268.00000000;0E-8;509.32000732;;19.93000031;0.41200000;2.98710000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-11;329.06800000;284.07000000;55.29000000;878.59000000;361.00000000;0E-8;0E-8;361.00000000;0E-8;1232.29003906;;280.04000854;6.12000000;7.43000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-11;283.74000000;257.97000000;;372.00000000;372.00000000;0E-8;0E-8;372.00000000;0E-8;1316.00000000;;58.06000137;0.90800000;7.73140000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-11;257.59000000;235.80000000;;553.58000000;706.00000000;0E-8;0E-8;706.00000000;0E-8;1500.46997070;;136.11999512;2.27900000;9.63570000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-11;326.00000000;280.97000000;57.93999863;3568.28002930;3406.00000000;0E-8;0E-8;3406.00000000;-228.00000000;5560.77978516;;318.25000000;15.18400000;77.00290000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-11;279.72000000;258.12000000;;4095.54000000;3708.00000000;0E-8;13.00000000;3721.00000000;;6603.89013672;6555.02001953;344.88000488;4.96500000;133.05860000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-11;344.51000000;310.00000000;;109.25000000;101.00000000;6.00000000;0E-8;107.00000000;0E-8;108.96000000;;108.96000000;0.16300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-11;257.19000000;237.22000000;;4540.95000000;5254.00000000;0E-8;4.00000000;5258.00000000;;7364.72998047;7315.85009766;741.72998047;19.87400000;143.66430000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-11;218.81000000;100.43000000;;8432.00000000;8432.00000000;0E-8;;8432.00000000;;12956.71972656;12907.83984375;3134.73999023;23.45500000;162.43140000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-11;281.90000000;224.58000000;39.51000000;162.49000549;126.00000000;0E-8;0E-8;126.00000000;0E-8;296.22000122;;296.22000122;4.89000000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-11;395.35998535;150.97000000;;80.19000244;56.00000000;11.00000000;;67.00000000;;80.69000244;;80.69000244;0.14300000;0.27860000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-11;411.94000000;320.38000000;;79.83999634;81.00000000;0E-8;0E-8;81.00000000;;82.00000000;;82.00000000;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-11;320.38000000;181.24000000;;79.83999634;80.00000000;0E-8;;80.00000000;;82.00000000;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-11;354.94000244;248.98000000;;71.00000000;70.00000000;0E-8;1.00000000;71.00000000;0E-8;70.34999847;;70.34999847;0.02100000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-11;616.20001221;577.76000000;110.70999908;166.83999634;90.23000336;68.83000183;0E-8;159.05999756;0E-8;175.52000427;;175.52000427;0.04300000;1.84570000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-11;567.45800000;515.58000000;69.87000000;917.29000000;295.00000000;0E-8;;295.00000000;;940.86999512;;771.27001953;7.67300000;6.54430000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-11;825.77001953;630.24000000;72.66000366;70.68000031;12.00000000;0E-8;1.00000000;12.00000000;;71.56999969;;71.56999969;0.32900000;0.56000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-11;766.95000000;;73.55000000;8.00000000;;0E-8;;8.00000000;;10.00000000;;10.00000000;0.01100000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-11;743.66998291;;71.91000366;7.28000021;;0E-8;;7.28000021;;12.57000000;48.88000000;12.57000000;1.01900000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-11;735.01000977;;77.79000092;18.00000000;;0E-8;;13.80000019;;24.60000000;;24.60000000;0.30600000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-11;711.74000000;;44.01000000;159.69400000;;159.00000000;;159.00000000;;129.01000000;;159.70500000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-11;448.11999512;427.40000000;63.00000000;434.55999756;344.00000000;32.00000000;0E-8;376.00000000;0E-8;451.08999634;395.35998535;297.05999756;3.15400000;46.11860000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-11;426.75000000;404.49000000;;381.41000000;395.00000000;0E-8;0E-8;395.00000000;0E-8;534.14001465;473.73001099;48.84000015;0.77000000;48.08430000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-11;403.75000000;382.04000000;;501.00000000;501.00000000;0E-8;0E-8;501.00000000;0E-8;690.83001709;625.88000488;93.95999908;1.38600000;50.33710000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-11;381.96800000;357.97000000;50.97000000;503.08999634;491.58999634;0E-8;0E-8;491.58999634;0E-8;893.09997559;799.84997559;53.08000183;6.16300000;51.62430000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-11;357.74000000;326.65000000;;538.70000000;585.00000000;0E-8;0E-8;585.00000000;0E-8;909.00000000;808.75000000;20.95000000;2.66800000;53.06710000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-11;326.15000000;279.78000000;60.72000000;725.54000000;252.00000000;0E-8;;252.00000000;228.00000000;738.03002930;109.76999664;20.30999947;9.98600000;54.50430000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-11;727.21000000;1.12000000;;6.00000000;6.17000008;0E-8;;6.00000000;;0E-8;51.59000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-11;436.83999634;334.63000000;30.01000023;1196.95996094;109.00000000;0E-8;0E-8;109.00000000;0E-8;982.98999023;;982.98999023;4.79000000;3.76000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-11;332.97000000;287.42000000;;299.29000000;267.00000000;0E-8;;267.00000000;;1211.18005371;;222.67999268;0.81900000;3.86140000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-11;286.87000000;262.55000000;;418.75000000;391.00000000;0E-8;;391.00000000;;1412.03002930;;218.71000671;0.51500000;3.98290000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-11;262.45001221;234.57000000;70.88999939;585.78002930;744.00000000;0E-8;0E-8;744.00000000;0E-8;3110.39990234;;1725.80004883;1.22000000;5.51710000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-11;212.18000000;179.94000000;;4521.64013672;2742.58007813;2494.00000000;0E-8;5236.58007813;;4642.47021484;;1809.31005859;2.48400000;7.47290000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-11;841.20000000;;71.15000000;17.89000000;4.00000000;0E-8;0E-8;4.00000000;;17.67000000;;17.67000000;0.06300000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-11;318.85000000;113.07000000;;46.47000000;38.00000000;0E-8;8.00000000;46.00000000;0E-8;46.99000168;;46.99000168;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-11;735.89001465;604.97000000;79.61000061;713.81000000;499.00000000;0E-8;0E-8;499.00000000;;723.30999756;;723.30999756;1.68300000;5.91860000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-11;604.76000000;501.77000000;54.25000000;662.46002197;751.00000000;0E-8;0E-8;751.00000000;-114.00000000;790.36999512;850.38000488;51.79999924;1.40700000;5.99000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-11;800.67999268;706.97000000;69.37999725;56.00000000;91.73000336;0E-8;6.98000002;98.70999908;;56.34000015;;56.34000015;0.22700000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-11;705.27000000;607.58000000;;99.23999786;90.33000183;0E-8;7.51999998;97.84999847;;59.38999939;;2.50999999;0.03500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-11;607.59000000;538.44000000;68.64000000;114.08000000;0E-8;0E-8;11.00000000;11.00000000;115.00000000;70.01000214;10.00000000;10.11999989;0.01800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-11;501.89999390;397.12000000;79.95999908;752.54998779;775.00000000;0E-8;;775.00000000;;887.19000244;;15.77999973;3.52400000;6.67860000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-11;396.42999268;325.36000000;;774.96002197;826.00000000;0E-8;;826.00000000;;900.75000000;;6.23999977;0.98300000;6.80000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-11;323.48001099;258.85000000;;921.84997559;1159.00000000;0E-8;0E-8;1159.00000000;;946.90002441;;39.25999832;2.40500000;7.83000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-11;258.96000000;242.55000000;;1133.80000000;1028.00000000;0E-8;0E-8;1028.00000000;0E-8;967.91998291;;15.71000004;0E-8;8.67430000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-11;486.90000000;;40.88000000;8.48000000;;13.00000000;;27.00000000;;9.31999969;;9.31999969;0.42200000;0.03290000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-11;313.56000000;279.10000000;31.77000000;52.11999893;163.00000000;0E-8;;163.00000000;;39.11999893;;27.59000015;-0.36500000;0.48860000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-11;278.59000000;183.69000000;;161.88000000;151.00000000;0E-8;;151.00000000;;39.63999939;;0.26000000;0.09700000;0.51000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-11;181.54000000;94.79000000;;155.23000000;219.00000000;0E-8;;219.00000000;;46.93000031;;6.11000000;-0.06400000;0.69710000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-11;92.63000000;54.10000000;;215.56000000;107.00000000;0E-8;;107.00000000;;53.88999939;;6.80000000;-0.08300000;0.90570000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-11;239.22999573;147.44000000;;35.80000000;21.00000000;0E-8;18.00000000;39.00000000;0E-8;36.36000000;;36.36000000;-0.01300000;0.56710000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-11;147.00000000;105.83000000;;61.00000000;41.00000000;20.00000000;0E-8;61.00000000;0E-8;55.61999893;;16.71999931;0.02700000;1.72290000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-11;103.08000183;69.39000000;;60.18000031;36.00000000;0E-8;28.00000000;64.00000000;0E-8;60.04999924;;2.13000011;0.10200000;2.16290000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-11;632.69000244;512.68000000;71.88999939;412.44000000;238.00000000;0E-8;19.00000000;257.00000000;;414.10000610;;414.10000610;0.20600000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-11;703.98999023;659.88000000;57.90000153;100.93000031;196.83000183;0E-8;13.71000004;210.53999329;0E-8;111.02999878;;111.02999878;-0.14200000;1.08000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-11;659.03997803;476.63000000;80.80000305;224.27000427;218.25000000;0E-8;0E-8;218.25000000;0E-8;124.69999695;;11.78999996;-0.14900000;1.14710000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-11;641.30999756;479.87000000;77.61000061;95.13999939;1.69000006;16.46999931;0E-8;18.15999985;0E-8;95.23000336;;95.23000336;-0.38300000;0.47140000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-11;474.24800000;375.30000000;58.82000000;279.28000000;303.00000000;0E-8;;303.00000000;;274.64999390;;41.13000107;1.40300000;2.03860000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-11;368.25000000;264.34000000;;343.01998901;233.00000000;0E-8;;233.00000000;;333.95001221;;40.02000046;-0.73000000;3.85570000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-11;591.25000000;335.03000000;39.68000031;11.92000008;0E-8;0E-8;;0E-8;;15.76000023;;15.76000023;1.22000000;0.46710000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-11;327.24000000;266.56000000;;9.24000000;0E-8;0E-8;0E-8;0E-8;0E-8;27.26000023;;11.27000046;-0.03400000;0.57140000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-11;264.36999512;211.10000000;;263.36999512;258.32998657;86.93000031;0E-8;345.26000977;0E-8;443.04000854;;40.65000153;-0.70600000;5.30290000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-11;546.70001221;426.10000000;51.93999863;29.93000031;20.36000061;0E-8;1.00000000;21.36000061;0E-8;29.79999924;;29.79999924;0.09200000;0.09140000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-11;154.25999451;132.15000000;;60.22999954;55.00000000;0E-8;0E-8;55.00000000;0E-8;58.22000122;;58.22000122;0.45800000;1.04570000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-11;127.62999725;98.04000000;;55.75999832;41.00000000;19.00000000;0E-8;60.00000000;0E-8;65.66000366;;2.17000008;0.23900000;1.19430000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-12;109.73000000;26.99000000;;122.40000000;131.00000000;23.00000000;0E-8;154.00000000;0E-8;198.21000671;;67.23999786;-0.32000000;2.66290000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-12;113.29000092;3.23000000;84.00000000;12.31000042;12.46000004;0E-8;;12.46000004;;12.02999973;;12.02999973;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-12;302.67001343;256.94000000;74.22000122;462.29998779;416.00000000;0E-8;;416.00000000;;473.92001343;;473.92001343;8.53600000;0.63000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-12;389.79000000;361.79000000;65.58000000;3200.00000000;927.00000000;0E-8;;927.00000000;;4086.43994141;;2816.43994141;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-12;301.02000000;251.31000000;36.94000000;780.00000000;856.00000000;0E-8;;856.00000000;;4401.56005859;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-12;251.42000000;229.61000000;;820.13000488;21.00000000;0E-8;;21.00000000;855.00000000;4310.56982422;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-12;229.96000000;168.54000000;;12.73000000;0E-8;0E-8;;0E-8;;4310.56982422;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-12;251.28000000;137.78000000;;822.28002930;857.00000000;0E-8;;857.00000000;;4310.56982422;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-12;137.69000000;14.16000000;;857.00000000;810.00000000;0E-8;;810.00000000;;4167.85986328;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-12;57.53000000;42.54000000;;2472.26000977;1000.00000000;1486.00000000;;2487.00000000;;2478.68994141;;2478.68994141;0.41300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-12;42.09000015;21.94000000;;2594.65991211;395.00000000;2178.62988281;0E-8;2573.60009766;0E-8;2480.97998047;;7.51999998;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-12;20.89999962;4.75000000;;2507.45996094;1525.00000000;900.00000000;0E-8;2425.00000000;0E-8;2495.68994141;;20.04999924;0.19900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-12;47.88800049;25.75000000;32.45999908;1110.26000977;721.00000000;0E-8;0E-8;721.00000000;0E-8;1128.54003906;;1128.54003906;17.13400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-12;31.84000000;13.28000000;91.88000000;478.59000000;166.00000000;335.00000000;0E-8;501.00000000;0E-8;477.89001465;;477.89001465;0.37600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-12;30.21000000;4.27000000;;1715.02000000;1273.00000000;493.00000000;0E-8;1766.00000000;;1777.80004883;;1777.80004883;0.48800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-12;94.23000336;7.10000000;;0E-8;11640.00000000;0E-8;0E-8;11818.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-12;96.65000153;85.40000000;;18762.16015625;2236.00000000;5177.00000000;12.00000000;7428.00000000;11581.95000000;18835.64062500;4935.64013672;18835.64062500;0E-8;6.01890000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-12;154.63999939;134.16000000;;5795.35986328;4389.00000000;973.00000000;;5362.00000000;;7366.68994141;;2450.56005859;1.02000000;8.58390000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-12;72.37999725;10.82000000;87.95999908;21337.36914063;10709.00000000;9008.00000000;0E-8;19717.00000000;0E-8;24484.80078125;;14957.62988281;4.35400000;25.01890000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-12;479.18000000;304.22000000;;36.04000000;32.00000000;0E-8;3.00000000;35.00000000;0E-8;36.53000000;;36.53000000;0.02400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-12;89.25000000;74.87000000;;35764.89062500;24876.26953125;10708.08007813;213.52999878;35797.87890625;0E-8;35564.30859375;;35564.30859375;-9.85200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-12;70.52000000;58.83000000;;35072.44000000;24249.00000000;10327.00000000;463.00000000;35039.00000000;0E-8;36298.39843750;;910.09002686;-9.53800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-12;86.08999634;58.26000000;71.63999939;1241.60998535;736.39001465;0E-8;0E-8;736.39001465;0E-8;1243.65002441;;1243.65002441;1.69900000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-12;268.14001465;205.56000000;103.80000305;145.00000000;77.00000000;61.00000000;7.00000000;145.00000000;0E-8;145.42999268;;145.42999268;0.18900000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-12;214.00000000;116.70000000;;870.99000000;286.00000000;585.00000000;0E-8;871.00000000;0E-8;871.16000000;;871.16000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-12;299.89000000;273.79000000;70.63000000;1517.70000000;1480.00000000;110.00000000;0E-8;1590.00000000;0E-8;1535.58996582;;1535.58996582;0E-8;10.20140000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-12;271.70001221;250.84000000;;1732.21997070;1524.15002441;95.76999664;8.00000000;1619.93005371;;1676.60998535;;142.64999390;0E-8;10.20140000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-12;220.47000122;166.59000000;;5260.04980469;3754.00000000;1352.00000000;0E-8;5106.00000000;0E-8;5025.81005859;;3348.02001953;2.65600000;10.96680000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-12;161.44000000;139.88000000;;4758.14000000;3546.00000000;1205.00000000;;4751.00000000;;5074.60986328;;30.40999985;0E-8;10.96680000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-12;313.31000000;278.42000000;;197.66000000;0E-8;200.00000000;;200.00000000;;215.50999451;;215.50999451;0.00300000;0.82790000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-12;493.48000000;377.32000000;;67.44000244;73.00000000;0E-8;0E-8;73.00000000;0E-8;70.86000061;;70.86000061;0.00100000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-12;372.63000000;256.66000000;;82.61000000;84.00000000;0E-8;;84.00000000;;74.40000153;;1.59000003;0.00100000;0.59890000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-12;360.90000000;;;197.00000000;;137.00000000;;137.00000000;61.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-12;355.51000000;;;92.41999817;107.00000000;0E-8;;107.00000000;;242.85000610;;242.85000610;0.02100000;0.24110000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-12;256.37000000;205.90000000;85.21000000;227.19000000;217.00000000;0E-8;0E-8;217.00000000;0E-8;238.50000000;;0E-8;0.02100000;0.26110000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-12;184.85000000;166.13000000;;748.54000000;701.00000000;16.00000000;;717.00000000;;789.94000244;;274.85998535;0.17700000;4.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-12;89.84999847;61.90000000;;841.55999756;781.00000000;0E-8;16.00000000;797.00000000;;882.34997559;;117.54000092;0.22700000;6.33930000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-12;60.73000000;40.20000000;;962.63000000;510.00000000;448.00000000;;958.00000000;;1089.50000000;;210.36999512;-0.01600000;8.04710000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-12;909.80999756;885.78000000;68.73000336;133.03999329;96.00000000;0E-8;;96.00000000;;131.35000610;;131.35000610;0.62300000;0.38430000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-12;885.70000000;856.87000000;;105.67900000;107.00000000;0E-8;;107.00000000;;131.35000610;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-12;807.87000000;766.63000000;;294.74000000;279.00000000;0E-8;;279.00000000;;334.47000122;;197.92999268;0.40200000;1.98640000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-12;758.71000000;671.50000000;36.49000000;918.41000000;386.00000000;0E-8;0E-8;386.00000000;0E-8;1113.17004395;;727.81000000;7.72600000;8.01680000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-12;659.14000000;620.70000000;40.30000000;508.83000000;363.00000000;0E-8;0E-8;363.00000000;0E-8;1332.26000977;;87.04000092;1.17200000;9.07790000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-12;620.44000000;557.54000000;;358.62000000;468.00000000;0E-8;0E-8;468.00000000;0E-8;1368.83996582;;20.09000015;0.26800000;9.21930000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-12;557.71002197;512.24000000;;478.86000000;399.00000000;0E-8;;399.00000000;;1378.88000488;;8.31000042;0.20900000;9.36540000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-12;512.04998779;494.41000000;;444.25000000;402.00000000;0E-8;0E-8;402.00000000;;1393.26000977;;23.78000069;0.40000000;9.61710000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-12;494.20000000;393.24000000;;481.72000000;572.00000000;0E-8;;572.00000000;;1408.70996094;;53.09999847;1.50500000;10.91320000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-12;466.63000488;443.10000000;;574.06000000;542.00000000;0E-8;0E-8;542.00000000;0E-8;1444.98999023;;89.20999908;1.22600000;15.98180000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-12;842.40002441;750.40000000;38.88000107;42.52999878;32.00000000;0E-8;0E-8;32.00000000;0E-8;36.56000137;;36.56000137;0.21500000;0.55070000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-12;664.09000000;575.47000000;;49.15000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;62.54000092;;23.07999992;0.00900000;1.61430000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-12;572.35000000;546.32000000;;48.23000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;64.66000366;;0.94000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-12;432.14000000;380.94000000;17.43000000;999.93000000;824.00000000;0E-8;0E-8;824.00000000;0E-8;1853.34997559;;417.60000610;1.84300000;39.18820000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-12;375.53799438;326.44000000;17.95999908;1020.20001221;1193.00000000;0E-8;0E-8;1193.00000000;0E-8;1891.93994141;;194.30999756;4.57000000;42.11360000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-12;555.61999512;361.25000000;;89.00000000;32.00000000;55.00000000;2.00000000;89.00000000;;84.95999908;;84.95999908;0.02000000;0.12210000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-12;496.62000000;330.64000000;56.85000000;194.00000000;52.00000000;0E-8;;52.00000000;;195.25000000;;195.25000000;1.01000000;0.24320000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-12;85.44000000;34.00000000;;121.63999939;136.33999634;0E-8;0E-8;136.33999634;0E-8;117.18000031;;117.18000031;0.07400000;0.84040000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-12;705.11999512;624.50000000;47.08000183;58.06999969;10.00000000;0E-8;0E-8;10.00000000;;62.24000168;;62.24000168;-0.13100000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-12;614.11000000;;42.17000000;23.54000000;33.00000000;0E-8;;33.00000000;;71.54000092;;9.05000019;0.05600000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-12;617.09000000;556.06000000;62.39000000;27.74000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;30.77000046;;30.77000046;-0.06000000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-12;462.23999023;395.00000000;74.79000092;195.75000000;216.00000000;0E-8;0E-8;216.00000000;0E-8;325.33999634;;158.60000610;-0.20600000;5.53360000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-12;352.92000000;;;297.00000000;;152.00000000;;152.00000000;145.00000000;404.08999634;;75.09999847;0.01800000;6.16250000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-12;658.95000000;526.32000000;;36.23000000;35.00000000;0E-8;1.00000000;36.00000000;;36.29000000;;36.29000000;-0.00100000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-12;437.60000610;356.10000000;;99.23000336;74.00000000;23.00000000;2.00000000;99.00000000;;96.86000061;;60.59999847;0E-8;0.78210000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-12;251.35000000;233.96000000;85.00000000;452.59000000;168.00000000;47.00000000;0E-8;215.00000000;228.00000000;727.15002441;549.66998291;249.17999268;;7.89210000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-12;247.80000000;139.57000000;;227.97000000;242.00000000;0E-8;0E-8;242.00000000;0E-8;0E-8;228.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-12;138.84000000;;;532.92000000;535.00000000;0E-8;;535.00000000;;808.96997070;631.50000000;101.27999878;0.05300000;8.04540000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-12;362.76000000;;55.58000000;13.15000000;;0E-8;;15.00000000;;17.46999931;165.55000305;5.55000019;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-12;398.20000000;;;148.08800000;;0E-8;;136.00000000;;74.00000000;165.55000305;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-12;;;;117.00000000;117.00000000;;;117.00000000;;5.61000013;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-12;443.04000000;;19.35000000;13.31000000;0E-8;0E-8;;14.00000000;14.00000000;11.92000008;;11.92000008;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-12;412.86000000;;85.86000000;20.12000000;;0E-8;;17.00000000;-14.00000000;5.61000013;17.53000069;5.61000013;-0.09900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-12;;;;20.12000000;47.00000000;;;47.00000000;;5.61000013;38.54999924;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-12;86.02000000;;;20.12000000;148.00000000;0E-8;;148.00000000;;5.61000013;182.55000305;;-0.00600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-12;151.06000000;126.57000000;;175.00000000;176.00000000;0E-8;;176.00000000;;180.16000366;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-12;795.57000732;756.00000000;60.40000153;241.88000488;144.00000000;0E-8;0E-8;144.00000000;0E-8;168.94000244;;168.94000244;0.98100000;1.70040000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-12;738.78000000;674.60000000;19.22000000;227.39000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;279.98001099;;105.76000214;0.84600000;2.27930000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-12;628.51000000;519.67000000;18.70000000;314.19000000;140.00000000;0E-8;;140.00000000;;542.88000488;;251.19999695;1.12100000;6.03790000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-12;785.92999268;695.57000000;15.80000019;212.94999695;144.19999695;0E-8;;144.19999695;;221.97000122;;221.97000122;1.48100000;2.15540000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-12;695.24000000;623.90000000;73.87000000;190.92000000;168.00000000;0E-8;;168.00000000;;240.32000732;;10.90999985;0.29000000;2.37710000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-12;623.66000000;565.30000000;50.93000000;189.10000000;160.00000000;0E-8;10.00000000;170.00000000;;244.16000366;;1.36000000;0.17700000;2.78540000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-12;564.84000000;517.74000000;;173.00000000;173.00000000;0E-8;;173.00000000;;251.97999573;;3.27000000;0.30800000;3.75860000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-12;841.71997070;771.14000000;83.01999664;93.69999695;0E-8;13.00000000;;13.00000000;0E-8;135.05999756;;135.05999756;1.13500000;0.92930000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-12;771.36000000;730.17000000;82.36000000;80.08000000;168.00000000;10.00000000;0E-8;178.00000000;0E-8;188.63999939;;43.24000000;0.49000000;1.16430000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-12;592.68000000;517.56000000;86.63000000;438.62000000;576.00000000;0E-8;0E-8;576.00000000;0E-8;619.71997070;;389.13000488;0.32100000;3.21040000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-12;505.65000000;433.75000000;30.63000000;1074.15000000;357.00000000;0E-8;0E-8;357.00000000;0E-8;1709.88000488;;257.11999512;2.59900000;20.38790000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-12;430.53000000;395.86000000;;418.81000000;357.00000000;0E-8;;357.00000000;;1771.30004883;;62.50000000;0.54500000;20.77360000;PRCDOU
