id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-12;394.24000000;326.40000000;31.38000000;1558.50000000;1721.00000000;0E-8;;1721.00000000;;2965.25000000;;1201.35998535;4.10300000;33.37210000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-12;476.92000000;448.90000000;95.81000000;206.32000732;191.00000000;0E-8;0E-8;191.00000000;0E-8;176.61999512;;176.61999512;0.11700000;0.41460000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-12;447.48000000;410.46000000;;217.36999512;137.00000000;66.00000000;0E-8;203.00000000;0E-8;188.16000366;;7.30999994;0.18000000;0.43460000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-12;353.82000732;326.77000000;;197.24000549;188.00000000;0E-8;0E-8;188.00000000;0E-8;213.11000061;;13.63000011;-0.00700000;0.48460000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-12;446.50000000;395.46000000;;150.78999329;154.33000183;0E-8;0E-8;154.33000183;0E-8;168.28999329;;168.28999329;0.61600000;0.25110000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-12;370.42000000;326.68000000;;201.88000488;212.00000000;0E-8;;212.00000000;0E-8;185.41999817;;14.03999996;0.34100000;0.29110000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-12;579.07000732;531.02000000;26.37000084;71.45999908;78.00000000;0E-8;0E-8;78.00000000;0E-8;70.23999786;;70.23999786;0.16500000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-12;562.52200000;531.54000000;30.40000000;176.53000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;177.55999756;;177.55999756;5.28200000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-12;531.43000000;505.60000000;;61.19000000;0E-8;64.00000000;1.00000000;65.00000000;0E-8;186.63999939;;4.90000010;0.19500000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-12;467.14801025;398.21000000;19.29999924;168.05999756;102.00000000;0E-8;0E-8;102.00000000;0E-8;297.57998657;;101.63999939;4.79800000;1.69570000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-12;398.07000000;385.56000000;;101.55000000;97.00000000;0E-8;2.00000000;99.00000000;0E-8;308.88000488;;4.30000019;0.06300000;1.71570000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-12;384.55999756;365.91000000;;206.05999756;188.00000000;0E-8;0E-8;188.00000000;0E-8;423.08999634;;108.01999664;0.16300000;2.64360000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-12;365.92000000;351.01000000;;200.32000000;195.00000000;0E-8;0E-8;195.00000000;0E-8;437.95001221;;8.47000027;0.33900000;2.76250000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-12;350.92000000;333.64000000;;214.64000000;218.00000000;0E-8;0E-8;218.00000000;0E-8;461.88000488;;18.04999924;0.41900000;2.99040000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-12;329.13400000;284.12000000;55.82000000;761.07000000;404.00000000;0E-8;0E-8;404.00000000;0E-8;1159.05004883;;245.16999817;6.20300000;7.43500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-12;283.79000000;257.93000000;;413.36000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;1243.39001465;;55.95000076;0.91100000;7.73610000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-12;257.52800000;235.73000000;;530.20000000;682.00000000;0E-8;0E-8;682.00000000;0E-8;1416.63000488;;131.17999268;2.28100000;9.64180000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-12;326.01998901;280.91000000;58.34999847;3566.41992188;3499.00000000;0E-8;0E-8;3499.00000000;-193.00000000;5603.91992188;;312.51998901;15.25200000;78.73460000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-12;279.83000000;258.10000000;;4146.70000000;3720.00000000;0E-8;12.00000000;3732.00000000;;6743.06982422;6698.50000000;321.01000977;4.98700000;134.94390000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-12;344.50000000;310.00000000;;104.75000000;101.00000000;6.00000000;0E-8;107.00000000;0E-8;107.12000000;;107.12000000;0.16300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-12;257.15000000;237.22000000;;4398.60000000;5349.00000000;0E-8;4.00000000;5353.00000000;;7275.12988281;7230.56982422;672.86999512;19.80900000;145.72320000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-12;218.81000000;100.40000000;;8339.00000000;8339.00000000;0E-8;;8339.00000000;;12463.05957031;12418.49023438;2910.26000977;23.72300000;164.56110000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-12;281.91000366;224.58000000;39.61999893;162.49000549;126.00000000;0E-8;0E-8;126.00000000;0E-8;285.70001221;;285.70001221;4.90700000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-12;395.42999268;150.96000000;;78.80999756;56.00000000;11.00000000;;67.00000000;;79.74000000;;79.74000000;0.14500000;0.28390000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-12;411.94000000;320.19000000;;78.00000000;76.00000000;0E-8;2.00000000;78.00000000;;87.04000092;;87.04000092;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-12;320.19000000;181.11000000;;78.00000000;78.00000000;0E-8;0E-8;78.00000000;;87.04000092;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-12;354.94000000;249.03000000;;74.00000000;73.00000000;0E-8;1.00000000;74.00000000;0E-8;72.12999725;;72.12999725;0.02100000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-12;616.19000244;577.76000000;110.18000031;168.32000732;84.91999817;86.00000000;0E-8;170.91999817;0E-8;163.16999817;;163.16999817;0.05000000;1.81180000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-12;567.52600000;515.60000000;70.24000000;968.11000000;307.00000000;0E-8;;307.00000000;;1028.83996582;;859.48999023;8.02000000;6.42320000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-12;825.92999268;630.24000000;73.90000153;67.79000092;12.00000000;0E-8;1.00000000;12.00000000;;69.86000061;;69.86000061;0.34100000;0.57500000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-12;766.95000000;;73.55000000;10.00000000;;0E-8;;10.00000000;;7.00000000;;7.00000000;0.01200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-12;743.66000000;;71.82000000;5.82999992;;0E-8;;16.36000061;;11.61000000;44.57000000;11.61000000;1.04200000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-12;735.01000000;;77.79000000;12.00000000;;0E-8;;13.60999966;;23.20000000;;23.20000000;0.31000000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-12;711.37000000;;40.51000000;148.87500000;;152.00000000;;152.00000000;;114.01000000;;148.88600000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-12;448.14001465;427.33000000;63.18999863;398.67999268;308.00000000;32.00000000;0E-8;340.00000000;0E-8;391.80999756;343.19000244;260.75000000;3.23100000;46.14890000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-12;426.79998779;404.54000000;;401.01998901;357.00000000;10.00000000;0E-8;367.00000000;0E-8;466.39001465;415.45001221;44.93999863;0.78900000;48.14070000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-12;403.72000122;382.11000000;;441.33999634;480.00000000;0E-8;0E-8;480.00000000;0E-8;586.71997070;530.98999023;86.45999908;1.41700000;50.41290000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-12;381.97800000;357.85000000;51.20000000;500.04998779;442.54998779;0E-8;0E-8;442.54998779;0E-8;769.79998779;703.67999268;48.96000000;6.26500000;51.71820000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-12;357.72000000;326.74000000;;492.70000000;539.00000000;0E-8;0E-8;539.00000000;0E-8;855.90997314;775.40997314;19.32000000;2.70100000;53.20290000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-12;326.17001343;279.76000000;61.13000107;604.84997559;248.00000000;0E-8;;248.00000000;193.00000000;863.82000732;105.26000214;19.95000076;10.05400000;54.65820000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-12;727.18000000;1.10000000;;3.00000000;8.93000031;0E-8;;9.00000000;;0E-8;47.06000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-12;436.92999268;334.65000000;30.20999908;1085.17004395;106.00000000;0E-8;0E-8;106.00000000;0E-8;972.94000244;;972.94000244;4.98200000;3.57750000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-12;332.94000000;287.71000000;;382.62000000;431.00000000;0E-8;;431.00000000;;1201.78002930;;224.64999390;0.85600000;3.67860000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-12;286.95000000;262.71000000;;507.68000000;396.00000000;0E-8;;396.00000000;;1428.68005371;;220.63000488;0.54000000;3.79960000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-12;262.70001221;234.63000000;83.95999908;1634.33996582;837.00000000;0E-8;0E-8;837.00000000;0E-8;3158.59008789;;1741.01000977;1.26400000;5.29540000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-12;212.25000000;177.97000000;;3268.92993164;2526.25000000;171.16000366;0E-8;2697.39990234;;4618.56982422;;1825.25000000;2.44500000;7.24960000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-12;841.23000000;;71.35000000;17.47000000;14.00000000;0E-8;0E-8;14.00000000;;17.15000000;;17.15000000;0.06700000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-12;318.49000000;112.95000000;;39.38000000;32.00000000;0E-8;8.00000000;40.00000000;0E-8;42.36000061;;42.36000061;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-12;736.02001953;604.93000000;80.01000214;672.22998047;497.00000000;0E-8;0E-8;497.00000000;;686.84002686;;686.84002686;1.72000000;5.91390000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-12;604.72998047;501.74000000;53.65000153;640.38000488;667.00000000;0E-8;0E-8;667.00000000;-99.00000000;755.02001953;809.03002930;48.88000107;1.43400000;5.98500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-12;800.59997559;706.79000000;68.83999634;49.75999832;58.95999908;0E-8;7.11999989;66.08000183;;51.27999878;;51.27999878;0.23000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-12;705.28000000;606.84000000;;65.73999786;58.11999893;0E-8;7.38999987;65.51000214;;54.06999969;;2.36999989;0.03600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-12;606.81000000;538.43000000;58.75000000;82.18000000;0E-8;0E-8;11.00000000;11.00000000;100.00000000;64.01000214;10.00000000;9.55000019;0.01900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-12;501.91000366;396.99000000;80.01000214;692.45001221;670.00000000;0E-8;;670.00000000;;856.50000000;;17.84000015;3.59100000;6.67390000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-12;396.46000000;324.95000000;;643.09997559;624.00000000;0E-8;;624.00000000;;876.34002686;;7.05000019;0.99900000;6.79500000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-12;323.64999390;258.79000000;;729.86999512;461.00000000;0E-8;0E-8;461.00000000;;930.28002930;;44.38000107;2.44000000;7.82500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-12;258.79000000;241.78000000;;494.72000000;555.00000000;0E-8;0E-8;555.00000000;0E-8;951.50000000;;17.75000000;0E-8;8.66820000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-12;486.86000000;;40.25000000;9.64000000;;13.00000000;;27.00000000;;11.26000000;;11.26000000;0.43500000;0.03210000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-12;313.49000000;279.01000000;31.53000000;48.36000000;145.00000000;0E-8;;145.00000000;;34.72000122;;25.05999947;-0.25500000;0.48140000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-12;278.39000000;183.71000000;;142.05000000;152.00000000;0E-8;;152.00000000;;35.20999908;;0.26000000;0.10000000;0.50250000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-12;180.71000000;95.19000000;;169.12000000;294.00000000;0E-8;;294.00000000;;42.27999878;;5.92000000;-0.04900000;0.68290000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-12;93.54000000;54.10000000;;295.86000000;105.00000000;0E-8;;105.00000000;;49.06000137;;6.59000000;-0.06600000;0.88180000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-12;239.25999451;147.43000000;;34.59999847;15.00000000;0E-8;18.00000000;33.00000000;0E-8;35.15999985;;35.15999985;-0.01000000;0.57040000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-12;147.00000000;105.74000000;;50.00000000;30.00000000;20.00000000;0E-8;50.00000000;0E-8;48.58000183;;13.11999989;0.02800000;1.72210000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-12;103.05000305;69.22000000;;46.36000061;20.00000000;0E-8;28.00000000;48.00000000;0E-8;51.56999969;;1.66999996;0.10400000;2.16210000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-12;632.82000732;512.76000000;73.43000031;391.86999512;254.00000000;0E-8;19.00000000;273.00000000;;391.60000610;;391.60000610;0.22500000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-12;703.96000000;659.41000000;56.68000000;90.08999634;85.29000092;0E-8;13.82999992;99.12000275;0E-8;104.80000305;;104.80000305;-0.12700000;1.07500000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-12;658.67999268;476.80000000;73.59999847;145.75999451;253.75000000;0E-8;0E-8;253.75000000;0E-8;117.48000336;;11.13000011;-0.12700000;1.14290000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-12;641.09997559;480.88000000;76.80999756;67.37000275;264.08999634;5.17999983;0E-8;269.26998901;0E-8;79.29000092;;79.29000092;-0.32700000;0.47110000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-12;474.54000000;375.31000000;60.84000000;549.46000000;302.00000000;0E-8;;302.00000000;;252.25999451;;41.11999893;1.43900000;2.02640000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-12;368.17999268;264.45000000;;315.98001099;426.00000000;0E-8;;426.00000000;;296.20999146;;29.68000031;-0.63200000;3.83430000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-12;591.26000977;335.02000000;39.75999832;11.92000000;0E-8;0E-8;;0E-8;;15.22000027;;15.22000027;1.28100000;0.45790000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-12;327.19000000;266.08000000;;8.70000000;12.00000000;0E-8;0E-8;12.00000000;0E-8;26.28000069;;10.89000034;-0.03000000;0.56110000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-12;264.47000122;211.10000000;;462.57998657;275.64999390;95.93000031;0E-8;371.57998657;0E-8;395.01000977;;38.99000168;-0.65300000;5.26960000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-12;546.79998779;426.16000000;53.86000061;25.62000084;18.95000076;0E-8;1.00000000;19.95000076;0E-8;28.03000069;;28.03000069;0.09300000;0.09110000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-12;154.25999451;132.13000000;;51.00000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;56.70000076;;56.70000076;0.46700000;1.02430000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-12;127.59999847;98.05000000;;56.65000153;44.00000000;19.00000000;0E-8;63.00000000;0E-8;59.34999847;;2.11999989;0.24900000;1.16570000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-13;109.85000000;26.35000000;;136.91000000;3.00000000;39.00000000;0E-8;42.00000000;0E-8;225.13000488;;87.25000000;-0.30700000;2.63860000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-13;113.27999878;3.23000000;83.87000275;11.30000019;12.18000031;0E-8;;12.18000031;;11.78999996;;11.78999996;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-13;302.72000122;256.42000000;75.09999847;452.76000977;256.00000000;0E-8;;256.00000000;;479.45001221;;479.45001221;8.49900000;0.62000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-13;389.85000000;361.79000000;66.25000000;2700.00000000;923.00000000;0E-8;;923.00000000;;3866.19995117;;2592.19995117;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-13;300.96000000;251.26000000;35.78000000;780.00000000;817.00000000;0E-8;;817.00000000;;4285.64013672;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-13;251.39000000;229.80000000;;788.28002930;0E-8;0E-8;;0E-8;821.00000000;4381.64013672;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-13;229.76000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;4381.64013672;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-13;251.26000000;137.88000000;;799.84997559;823.00000000;0E-8;;823.00000000;;4381.64013672;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-13;137.68000000;14.34000000;;823.00000000;872.00000000;0E-8;;872.00000000;;4310.56982422;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-13;57.60000000;42.87000000;;2577.55004883;1446.00000000;1097.00000000;;2543.00000000;;2556.98999023;;2556.98999023;0.41400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-13;42.00999832;22.00000000;;2603.52001953;393.00000000;2234.62988281;0E-8;2627.59008789;0E-8;2558.21997070;;7.76000023;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-13;20.27000046;4.69000000;;2285.16992188;1426.00000000;979.00000000;0E-8;2405.00000000;0E-8;2572.46997070;;20.68000031;0.20300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-13;47.91600037;25.38000000;32.97000122;1070.73999023;464.00000000;0E-8;0E-8;464.00000000;0E-8;1112.41003418;;1112.41003418;16.92400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-13;31.84000015;13.20000000;91.88000000;479.00000000;166.00000000;314.00000000;0E-8;479.00000000;0E-8;483.51000977;;483.51000977;0.37500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-13;30.30000000;4.38000000;;1921.29000000;1560.00000000;326.00000000;0E-8;1886.00000000;;1955.65002441;;1955.65002441;0.49200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-13;94.48000336;7.01000000;;0E-8;10823.00000000;0E-8;0E-8;11088.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-13;96.76000214;85.41000000;;19278.96093750;2189.00000000;5177.00000000;12.00000000;7381.00000000;11085.05000000;19075.50976563;5175.50976563;19075.50976563;0E-8;6.01930000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-13;154.55999756;134.49000000;;6172.93017578;3147.00000000;3521.00000000;;6668.00000000;;7298.22998047;;2562.63989258;0.99600000;8.35930000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-13;72.44000244;10.87000000;88.38999939;21113.83984375;10175.00000000;8990.00000000;0E-8;19165.00000000;0E-8;23873.67968750;;14951.03027344;4.44000000;24.68930000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-13;479.17000000;304.26000000;;36.42000000;34.00000000;0E-8;3.00000000;37.00000000;0E-8;37.22000000;;37.22000000;0.02400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-13;89.25000000;74.92000000;;35935.96875000;24610.02929688;11112.37988281;213.55999756;35935.96875000;0E-8;35859.35156250;;35859.35156250;-9.87800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-13;70.51000000;58.90000000;;35164.55859375;24036.00000000;10698.00000000;464.00000000;35198.00000000;0E-8;36480.66015625;;904.05999756;-9.55400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-13;86.23999786;56.89000000;74.55000305;1250.58996582;391.73001099;0E-8;0E-8;391.73001099;0E-8;1252.58996582;;1252.58996582;1.64400000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-13;268.13000488;205.47000000;103.52999878;132.02000427;71.00000000;58.00000000;12.00000000;141.00000000;0E-8;134.10000610;;134.10000610;0.18200000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-13;213.99000000;116.67000000;;861.99000000;289.00000000;573.00000000;0E-8;862.00000000;0E-8;862.16000000;;862.16000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-13;299.85000000;273.81000000;70.22000000;1496.60000000;1483.00000000;110.00000000;0E-8;1593.00000000;0E-8;1541.10998535;;1541.10998535;0E-8;10.47430000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-13;271.75000000;250.89000000;;1773.09997559;1515.32995605;164.17999268;8.00000000;1679.52001953;;1680.35998535;;143.16000366;0E-8;10.47430000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-13;220.44000244;166.73000000;;5194.64990234;3654.00000000;1592.00000000;0E-8;5246.00000000;0E-8;4988.10009766;;3260.95996094;2.62200000;11.26790000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-13;161.42000000;139.96000000;;5050.72000000;3580.00000000;1485.00000000;;5065.00000000;;5028.72021484;;29.62000084;0E-8;11.26790000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-13;313.01000000;278.22000000;;157.27000427;0E-8;161.88999939;;161.88999939;;174.17999268;;174.17999268;0.00300000;0.82860000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-13;494.00000000;377.15000000;;61.56000137;56.00000000;0E-8;0E-8;56.00000000;0E-8;64.76999664;;64.76999664;0.00100000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-13;372.49000000;256.36000000;;63.31000000;64.00000000;0E-8;;64.00000000;;67.23999786;;1.46000004;0.00100000;0.59930000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-13;361.21000000;;;154.00000000;;86.00000000;;86.00000000;63.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-13;355.24000000;;;86.25000000;105.00000000;0E-8;;105.00000000;;173.16999817;;173.16999817;0.02200000;0.24070000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-13;255.99000000;205.82000000;80.98000000;192.80000305;209.00000000;0E-8;0E-8;209.00000000;0E-8;178.97999573;;0E-8;0.02100000;0.26070000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-13;184.79000000;166.20000000;;754.79000000;740.00000000;24.00000000;;764.00000000;;772.80999756;;273.51998901;0.17900000;4.40000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-13;89.95000000;61.96000000;;870.48999023;807.00000000;13.00000000;16.00000000;836.00000000;;898.34997559;;116.97000122;0.24900000;6.31290000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-13;60.66000000;40.25000000;;1053.34000000;536.00000000;520.00000000;;1056.00000000;;1107.02001953;;209.33999634;-0.01400000;7.99140000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-13;909.89001465;885.74000000;69.48999786;155.25999451;96.00000000;0E-8;;96.00000000;;155.00999451;;155.00999451;0.64500000;0.39290000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-13;885.66000000;856.88000000;;106.24900000;107.00000000;0E-8;;107.00000000;;155.00999451;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-13;807.87000000;766.63000000;;269.00000000;269.00000000;0E-8;;269.00000000;;319.89001465;;177.69999695;0.41400000;2.03430000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-13;758.78000000;671.15000000;36.87000000;1155.37000000;410.00000000;0E-8;0E-8;410.00000000;0E-8;993.03002930;;639.56000000;8.06700000;8.18790000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-13;659.19000244;620.45000000;40.65999985;476.17001343;372.00000000;0E-8;0E-8;372.00000000;0E-8;1192.30004883;;84.13999939;1.22400000;9.26860000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-13;620.60000000;557.53000000;;353.33000000;270.00000000;0E-8;0E-8;270.00000000;0E-8;1252.54003906;;19.42000008;0.27600000;9.41290000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-13;557.86999512;512.30000000;;279.55999756;224.00000000;0E-8;;224.00000000;;1284.80004883;;8.02999973;0.21700000;9.56360000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-13;512.03002930;494.27000000;;279.54998779;288.00000000;0E-8;0E-8;288.00000000;;1346.98999023;;22.98999977;0.41200000;9.82140000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-13;494.19000000;393.24000000;;348.43000000;371.00000000;0E-8;;371.00000000;;1421.45996094;;51.33000183;1.55000000;11.16210000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-13;466.72000122;443.04000000;;608.21002197;464.00000000;0E-8;0E-8;464.00000000;0E-8;1503.10998535;;87.48999786;1.26100000;16.37790000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-13;842.40002441;750.40000000;38.88000107;32.00000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;32.59000015;;32.59000015;0.22100000;0.55710000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-13;664.11000000;575.40000000;;47.23000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;55.15000153;;20.56999969;0.00900000;1.65290000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-13;572.39000000;546.27000000;;45.27000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;56.90000153;;0.82999998;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-13;432.25000000;380.83000000;17.82000000;921.90000000;680.00000000;0E-8;0E-8;680.00000000;0E-8;1938.84997559;;399.30999756;1.90500000;40.24210000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-13;375.51599121;326.39000000;17.78000069;894.40002441;1006.00000000;0E-8;0E-8;1006.00000000;0E-8;2018.31005859;;187.46000671;4.61700000;43.18570000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-13;555.48999023;361.14000000;;77.91999817;32.00000000;46.00000000;2.00000000;80.00000000;;68.61000061;;68.61000061;0.02100000;0.12140000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-13;496.70999146;330.61000000;57.09999847;158.00000000;51.00000000;0E-8;;51.00000000;;159.27999878;;159.27999878;1.04400000;0.24210000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-13;85.34999847;34.00000000;;121.51000214;129.25999451;0E-8;0E-8;129.25999451;0E-8;127.41999817;;127.41999817;0.07700000;0.83360000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-13;705.15002441;624.50000000;47.24000168;58.11000061;10.00000000;0E-8;0E-8;10.00000000;;62.77999878;;62.77999878;-0.08600000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-13;614.05000000;;41.85000000;22.65000000;34.00000000;0E-8;;34.00000000;;71.77999878;;9.13000011;0.06300000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-13;617.13000488;556.00000000;62.61999893;32.95000076;1.00000000;3.00000000;0E-8;4.00000000;8.00000000;31.40999985;;31.40999985;-0.04700000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-13;462.38000488;394.20000000;75.59999847;210.71000671;154.00000000;0E-8;0E-8;154.00000000;0E-8;302.36999512;;161.94999695;-0.19100000;5.51570000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-13;352.88000000;;;300.84000000;;172.00000000;;172.00000000;130.00000000;401.45999146;;76.12000275;0.02000000;6.14500000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-13;659.06000000;506.77000000;;41.39000000;39.00000000;0E-8;1.00000000;40.00000000;;41.45000000;;41.45000000;0E-8;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-13;437.34000000;356.01000000;;88.87999725;79.00000000;8.00000000;2.00000000;89.00000000;;91.44000244;;51.06999969;0E-8;0.78140000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-13;251.29000000;234.07000000;79.00000000;534.18000000;185.00000000;42.00000000;0E-8;227.00000000;314.38000000;743.01000977;566.30999756;245.69999695;;7.87140000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-13;247.59000000;139.70000000;;314.31000000;316.00000000;0E-8;0E-8;316.00000000;0E-8;0E-8;314.38000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-13;139.21000000;;;657.38000000;645.00000000;0E-8;;645.00000000;;836.27001953;659.57000732;99.87000275;0.05300000;8.02360000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-13;362.66000000;;50.82000000;8.63000000;;0E-8;;15.00000000;;16.70000076;165.30999756;5.30999994;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-13;398.01000000;;;149.86800000;;0E-8;;157.00000000;;75.00000000;165.30999756;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-13;;;;117.00000000;117.00000000;;;117.00000000;;5.36000013;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-13;442.84000000;;17.74000000;13.65000000;0E-8;0E-8;;14.00000000;14.00000000;11.39000034;;11.39000034;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-13;412.86000000;;85.86000000;17.00000000;;0E-8;;17.00000000;-14.00000000;5.36000013;16.75000000;5.36000013;-0.08100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-13;;;;17.00000000;57.00000000;;;57.00000000;;5.36000013;38.06000137;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-13;86.28000000;;;17.00000000;141.00000000;0E-8;;141.00000000;;5.36000013;182.05999756;;-0.00500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-13;151.18000000;126.57000000;;194.00000000;175.00000000;0E-8;;175.00000000;;199.13000488;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-13;795.66998291;755.75000000;61.29000092;233.83999634;94.00000000;0E-8;0E-8;94.00000000;0E-8;162.66999817;;162.66999817;0.97000000;1.76360000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-13;738.84000000;674.60000000;19.43000000;172.28000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;267.64001465;;101.83000183;0.85500000;2.36290000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-13;628.58000000;519.67000000;18.82000000;315.27000000;139.00000000;0E-8;;139.00000000;;513.46002197;;237.08000183;1.15400000;6.23860000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-13;785.96002197;695.62000000;15.85999966;213.25000000;144.50000000;0E-8;;144.50000000;;222.64999390;;222.64999390;1.51800000;2.21360000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-13;695.26000000;623.94000000;74.55000000;191.57000000;180.00000000;0E-8;;180.00000000;;233.27000427;;10.93999958;0.29700000;2.44140000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-13;623.61000000;565.49000000;43.78000000;203.35000000;204.00000000;0E-8;10.00000000;214.00000000;;236.11000061;;1.37000000;0.18300000;2.85360000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-13;564.84000000;517.87000000;;225.00000000;225.00000000;0E-8;;225.00000000;;243.41000366;;3.27999997;0.31900000;3.83570000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-13;841.77001953;771.37000000;83.97000122;126.73999786;15.42000008;10.28999996;;25.70999908;0E-8;131.52000427;;131.52000427;1.14200000;0.94290000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-13;771.37000000;729.52000000;82.63000000;91.10000000;63.00000000;20.00000000;0E-8;83.00000000;0E-8;176.75999451;;43.47000122;0.48800000;1.18290000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-13;593.00000000;516.49000000;88.40000000;512.26000000;303.00000000;0E-8;0E-8;303.00000000;0E-8;579.86999512;;391.23001099;0.33700000;3.28360000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-13;505.75200000;433.70000000;31.00000000;896.07000000;366.00000000;0E-8;0E-8;366.00000000;0E-8;1649.69995117;;257.82000732;2.72600000;20.79860000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-13;430.77999878;395.61000000;;412.29998779;216.00000000;0E-8;;216.00000000;;1727.27001953;;57.50999832;0.56200000;21.18570000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-13;394.24000000;326.22000000;31.38000000;1457.00000000;1457.00000000;0E-8;;1457.00000000;;2918.78002930;;1163.98999023;4.18600000;34.03140000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-13;476.80999756;449.06000000;90.06999969;194.96000671;216.00000000;0E-8;0E-8;216.00000000;0E-8;166.44999695;;166.44999695;0.12000000;0.41640000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-13;447.50000000;410.61000000;;267.76000977;137.00000000;125.00000000;0E-8;262.00000000;0E-8;175.88999939;;6.88999987;0.18500000;0.43640000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-13;353.83999634;326.70000000;;170.85000610;169.00000000;0E-8;0E-8;169.00000000;0E-8;196.39999390;;12.85000038;-0.00700000;0.48640000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-13;446.48999023;395.45000000;;144.41999817;154.66999817;0E-8;0E-8;154.66999817;0E-8;163.86999512;;163.86999512;0.63100000;0.25070000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-13;370.37000000;326.59000000;;169.78000000;195.00000000;0E-8;;195.00000000;0E-8;183.27999878;;13.67000008;0.34500000;0.29070000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-13;579.03002930;531.02000000;25.81999969;69.28000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;70.36000061;;70.36000061;0.16900000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-13;562.55200000;531.52000000;30.74000000;184.99000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;186.78999329;;186.78999329;5.35500000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-13;531.42000000;504.87000000;;60.10000000;0E-8;61.00000000;1.00000000;62.00000000;0E-8;188.78999329;;3.96000004;0.19800000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-13;467.15800000;398.29000000;19.41000000;138.72000122;102.00000000;0E-8;0E-8;102.00000000;0E-8;269.95001221;;82.09999847;4.93400000;1.69710000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-13;398.07000000;385.56000000;;99.00000000;67.00000000;30.00000000;2.00000000;99.00000000;0E-8;277.29000854;;3.88000011;0.06400000;1.71710000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-13;384.49000000;365.97000000;;186.86000061;196.00000000;0E-8;0E-8;196.00000000;0E-8;378.67999268;;97.44000244;0.16600000;2.64570000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-13;365.98000000;351.01000000;;211.32000000;195.00000000;0E-8;0E-8;195.00000000;0E-8;391.50000000;;7.63999987;0.34400000;2.76500000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-13;350.92000000;333.62000000;;212.00000000;212.00000000;0E-8;0E-8;212.00000000;0E-8;413.20001221;;16.28000069;0.42500000;2.99360000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-13;329.20000000;284.12000000;56.37000000;738.07000000;380.00000000;0E-8;0E-8;380.00000000;0E-8;1053.06005859;;206.80999756;6.28500000;7.44000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-13;283.82000000;257.90000000;;394.58000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;1145.16003418;;51.02999878;0.91300000;7.74070000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-13;257.49200000;235.56000000;;519.14000000;607.00000000;0E-8;0E-8;607.00000000;0E-8;1321.68994141;;119.63999939;2.28200000;9.64790000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-13;326.02999878;280.81000000;58.56000137;2758.20996094;2854.00000000;0E-8;0E-8;2854.00000000;-226.00000000;5663.77001953;;297.10998535;15.33800000;80.46640000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-13;279.79000000;258.10000000;;3575.96000000;3715.00000000;0E-8;12.00000000;3727.00000000;;6853.66015625;6815.12011719;302.51000977;5.00800000;136.82930000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-13;344.49000000;310.00000000;;105.83000000;102.00000000;6.00000000;0E-8;108.00000000;0E-8;105.98000000;;105.98000000;0.16400000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-13;257.14000000;237.01000000;;4494.70000000;4729.00000000;0E-8;4.00000000;4733.00000000;;7364.54003906;7325.99023438;652.90997314;19.76800000;147.78210000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-13;218.86000000;99.60000000;;8374.70000000;7635.00000000;0E-8;;7635.00000000;;11945.65039063;11907.11035156;2711.97998047;24.04300000;166.69070000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-13;281.92001343;224.58000000;39.72000122;166.49000549;130.00000000;0E-8;0E-8;130.00000000;0E-8;295.82000732;;295.82000732;4.92100000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-13;395.50000000;151.00000000;;78.92000000;56.00000000;11.00000000;;67.00000000;;79.88999939;;79.88999939;0.14600000;0.28930000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-13;412.01000000;320.36000000;;76.81000000;67.00000000;6.00000000;3.00000000;76.00000000;;92.31999969;;92.31999969;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-13;320.31000000;181.00000000;;76.81000000;70.00000000;2.00000000;4.00000000;76.00000000;;92.31999969;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-13;354.96000000;249.04000000;;73.46000000;72.00000000;0E-8;1.00000000;73.00000000;0E-8;75.69000244;;75.69000244;0.02200000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-13;616.19000244;577.72000000;110.18000031;151.60000610;91.01999664;60.58000183;0E-8;151.60000610;0E-8;155.52999878;;155.52999878;0.05800000;1.77790000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-13;567.59400000;515.60000000;70.62000000;969.04000000;308.00000000;0E-8;;308.00000000;;996.90002441;;837.54998779;8.36000000;6.30210000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-13;826.09002686;630.24000000;75.15000153;68.37000275;12.00000000;0E-8;1.00000000;12.00000000;;70.47000122;;70.47000122;0.35200000;0.59000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-13;766.95000000;;73.55000000;10.00000000;;0E-8;;10.00000000;;4.00000000;;4.00000000;0.01200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-13;743.65997314;;71.81999969;7.36000013;;0E-8;;7.36000013;;11.47000000;38.54000000;11.47000000;1.06600000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-13;735.00000000;;77.66000366;9.00000000;;0E-8;;13.97999954;;22.20000000;;22.20000000;0.31500000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-13;711.28000000;;39.59000000;107.30600000;;108.00000000;;108.00000000;;68.01000000;;107.31700000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-13;448.20001221;427.10000000;63.79000092;417.61999512;209.00000000;32.00000000;0E-8;241.00000000;0E-8;403.20001221;355.39999390;254.36000061;3.31800000;46.17930000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-13;427.00000000;404.06000000;;364.30999756;227.00000000;0E-8;0E-8;227.00000000;0E-8;438.98001099;390.17999268;41.47000122;0.80900000;48.19710000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-13;403.70001221;382.02000000;;265.30999756;291.00000000;0E-8;0E-8;291.00000000;0E-8;532.46997070;483.83999634;79.79000092;1.44900000;50.48860000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-13;382.01000000;357.71000000;51.95000000;352.44000244;168.33000183;0E-8;0E-8;168.33000183;0E-8;653.89001465;596.14001465;45.47999954;6.37900000;51.81210000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-13;357.75000000;326.10000000;;273.44000000;204.00000000;0E-8;0E-8;204.00000000;0E-8;734.63000488;671.95001221;17.95000076;2.73600000;53.33860000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-13;326.20001221;279.79000000;61.75000000;736.00000000;264.00000000;0E-8;;264.00000000;226.00000000;914.69000244;106.33999634;18.95999908;10.13000000;54.81210000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-13;727.15000000;1.10000000;;7.00000000;7.69999981;0E-8;;8.00000000;;0E-8;41.00000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-13;437.00000000;334.57000000;30.36000061;871.57000732;110.00000000;0E-8;0E-8;110.00000000;0E-8;960.45001221;;960.45001221;5.16700000;3.39500000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-13;332.86000000;287.69000000;;267.41000000;396.00000000;0E-8;;396.00000000;;1168.85998535;;203.19999695;0.89200000;3.49570000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-13;286.94000000;262.91000000;;505.98000000;520.00000000;0E-8;;520.00000000;;1390.38000488;;199.57000732;0.56400000;3.61640000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-13;262.79000854;235.40000000;88.73000336;1701.96997070;1172.00000000;239.00000000;0E-8;1411.00000000;0E-8;2990.73999023;;1574.82995605;1.29200000;5.07360000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-13;212.28999329;177.83000000;;2933.76000977;2178.91992188;467.79998779;0E-8;2646.71997070;;4535.93017578;;1651.03002930;2.40100000;7.02640000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-13;841.34000000;;72.05000000;15.73000000;3.00000000;0E-8;0E-8;3.00000000;;17.20000000;;17.20000000;0.07100000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-13;318.76000000;112.85000000;;34.46000000;26.00000000;0E-8;8.00000000;34.00000000;0E-8;39.93999863;;39.93999863;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-13;736.27001953;604.86000000;80.79000092;625.33001709;281.00000000;0E-8;0E-8;281.00000000;;643.21002197;;643.21002197;1.76300000;5.90930000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-13;604.92999268;501.73000000;57.63999939;415.07998657;238.00000000;0E-8;0E-8;238.00000000;-79.00000000;713.69000244;762.47998047;47.38999939;1.46700000;5.98000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-13;800.72998047;706.35000000;69.70999908;46.16999817;12.80000019;0E-8;6.98000002;19.78000069;;46.47000122;;46.47000122;0.23500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-13;705.28000000;606.15000000;;22.04000092;14.52999973;0E-8;7.51000023;22.04000092;;49.16999817;;2.29999995;0.03600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-13;605.39001465;538.42000000;41.00999832;38.25999832;0E-8;0E-8;11.00000000;11.00000000;79.00000000;58.79000092;10.00000000;9.25000000;0.01900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-13;501.91000366;396.61000000;80.01000214;336.00000000;336.00000000;0E-8;;336.00000000;;814.05999756;;19.34000015;3.65800000;6.66930000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-13;396.33999634;324.16000000;;290.38000488;367.00000000;0E-8;;367.00000000;;839.39001465;;7.63999987;1.01500000;6.79000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-13;323.64001465;258.71000000;;435.14001465;451.00000000;0E-8;0E-8;451.00000000;;901.98999023;;48.13000107;2.47500000;7.82000000;IGSCAX
