id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-13;258.77000000;241.69000000;;476.96000000;484.00000000;0E-8;0E-8;484.00000000;0E-8;927.13000488;;19.25000000;0E-8;8.66210000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-13;486.83000000;;39.79000000;14.27000000;;13.00000000;;27.00000000;;11.27000000;;11.27000000;0.44700000;0.03140000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-13;313.44000000;278.99000000;31.35000000;55.13000000;124.00000000;0E-8;;124.00000000;;37.03000000;;25.77000000;-0.14500000;0.47430000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-13;278.71000000;183.47000000;;128.09000000;112.00000000;0E-8;;112.00000000;;37.13999939;;0.24000000;0.10300000;0.49500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-13;180.94000000;94.20000000;;126.38000000;92.00000000;0E-8;;92.00000000;;42.13000107;;5.48000000;-0.03300000;0.66860000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-13;93.47000000;54.10000000;;90.07000000;105.00000000;0E-8;;105.00000000;;48.22999954;;6.10000000;-0.04900000;0.85790000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-13;239.36000000;147.19000000;;35.33000183;12.00000000;0E-8;18.00000000;30.00000000;0E-8;35.88999939;;35.88999939;-0.00700000;0.57360000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-13;147.04000000;105.66000000;;40.69000000;20.00000000;20.00000000;0E-8;40.00000000;0E-8;48.68999863;;12.97999954;0.02800000;1.72140000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-13;103.18000031;69.05000000;;35.09000015;0E-8;0E-8;28.00000000;28.00000000;0E-8;50.31999969;;1.64999998;0.10700000;2.16140000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-13;632.91998291;512.83000000;74.61000061;378.44000244;269.00000000;0E-8;18.00000000;287.00000000;;373.26000977;;373.26000977;0.24600000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-13;703.95001221;646.95000000;56.27999878;91.98999786;81.08000183;0E-8;13.92000008;95.00000000;0E-8;98.01999664;;98.01999664;-0.11100000;1.07000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-13;658.71002197;475.18000000;74.19999695;101.02999878;92.00000000;0E-8;0E-8;92.00000000;0E-8;110.12000275;;10.40999985;-0.10500000;1.13860000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-13;641.07000732;480.25000000;76.69999695;74.93000031;92.76000214;10.97000027;0E-8;103.73000336;0E-8;76.55000305;;76.55000305;-0.27000000;0.47070000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-13;474.48000000;375.30000000;60.43000000;249.16000000;300.00000000;0E-8;;300.00000000;;232.96000671;;40.75999832;1.46700000;2.01430000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-13;368.19000244;264.46000000;;333.67999268;318.00000000;0E-8;;318.00000000;;273.75000000;;28.47999954;-0.53200000;3.81290000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-13;591.28002930;335.02000000;39.90000153;23.84000000;0E-8;0E-8;;0E-8;;14.87000000;;14.87000000;1.34300000;0.44860000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-13;327.30000000;266.07000000;;7.27000000;0E-8;0E-8;0E-8;0E-8;0E-8;25.62000084;;10.64000000;-0.02600000;0.55070000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-13;264.54000854;210.90000000;;349.95999146;131.66000366;154.44000244;0E-8;286.10000610;0E-8;359.07998657;;39.70999908;-0.59600000;5.23640000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-13;547.02001953;426.15000000;58.13000107;27.97999954;14.35999966;0E-8;1.00000000;15.35999966;0E-8;24.20999908;;24.20999908;0.09600000;0.09070000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-13;154.25999451;132.15000000;;55.00000000;32.00000000;23.00000000;0E-8;55.00000000;0E-8;55.84000015;;55.84000015;0.47600000;1.00290000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-13;127.55000305;98.06000000;;53.40999985;45.00000000;19.00000000;0E-8;64.00000000;0E-8;58.22999954;;2.08999991;0.26000000;1.13710000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-14;109.97000000;26.74000000;;173.79000000;55.00000000;24.00000000;0E-8;79.00000000;0E-8;278.85000610;;125.72000122;-0.29300000;2.61430000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-14;113.26000214;3.43000000;83.61000061;10.97999954;14.00000000;0E-8;;14.00000000;;11.31000042;;11.31000042;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-14;302.78000000;253.84000000;76.15000000;485.48001099;254.00000000;0E-8;;254.00000000;;507.01000977;;507.01000977;8.46000000;0.61000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-14;389.85000000;361.78000000;66.25000000;2550.00000000;915.00000000;0E-8;;915.00000000;;3680.50000000;;2408.50000000;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-14;300.92000000;251.24000000;35.02000000;820.00000000;835.00000000;0E-8;;835.00000000;;4127.99023438;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-14;251.40000000;229.61000000;;840.57000732;0E-8;0E-8;;0E-8;826.00000000;4373.02978516;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-14;229.57000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;4373.02978516;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-14;251.26000000;137.86000000;;829.00000000;829.00000000;0E-8;;829.00000000;;4373.02978516;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-14;137.72000000;14.24000000;;829.00000000;832.00000000;0E-8;;832.00000000;;4381.64013672;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-14;57.51000000;42.96000000;;2656.66992188;1332.00000000;1370.00000000;;2701.00000000;;2661.77001953;;2661.77001953;0.39700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-14;42.13000107;21.80000000;;2840.58007813;395.00000000;2409.37988281;0E-8;2804.46997070;0E-8;2661.11010742;;8.06999969;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-14;20.12000084;4.99000000;;2745.37988281;1541.00000000;1232.00000000;0E-8;2773.00000000;0E-8;2674.07006836;;21.53000069;0.19000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-14;47.94800186;24.78000000;33.56000137;1043.31994629;348.00000000;0E-8;0E-8;348.00000000;0E-8;1093.13000488;;1093.13000488;16.73200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-14;31.86000000;12.98000000;92.50000000;491.63000488;149.00000000;307.00000000;0E-8;458.00000000;0E-8;487.23999023;;487.23999023;0.37600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-14;30.38999939;4.50000000;;2128.29003906;1536.00000000;557.00000000;0E-8;2093.00000000;;2175.04003906;;2175.04003906;0.49000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-14;95.09000000;6.85000000;;0E-8;10350.00000000;0E-8;0E-8;10382.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-14;97.01999664;85.44000000;;19686.16992188;2135.00000000;5177.00000000;12.00000000;7328.00000000;11223.72000000;19482.76953125;5582.77001953;19482.76953125;0E-8;6.01960000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-14;154.59000000;134.20000000;;6065.27001953;3479.00000000;2401.00000000;;5880.00000000;;7327.37011719;;2667.83007813;0.97100000;8.13460000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-14;72.51000214;10.67000000;88.90000153;20939.27929688;9670.00000000;8990.00000000;0E-8;18660.00000000;0E-8;23292.66992188;;14938.80957031;4.52000000;24.35960000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-14;479.17000000;304.31000000;;39.00000000;36.00000000;0E-8;3.00000000;39.00000000;0E-8;38.38000000;;38.38000000;0.02500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-14;89.25000000;74.94000000;;35853.07812500;22943.64062500;12695.59960938;213.83999634;35853.07812500;0E-8;35707.30078125;;35707.30078125;-9.89600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-14;70.52000000;58.91000000;;35418.44140625;21922.00000000;13077.00000000;386.00000000;35385.00000000;0E-8;36741.28906250;;888.27001953;-9.58100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-14;86.41000366;55.75000000;77.94000244;1227.68994141;228.35000610;0E-8;0E-8;228.35000610;0E-8;1229.63000488;;1229.63000488;1.59300000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-14;268.13000000;205.18000000;103.53000000;124.00000000;60.00000000;51.00000000;13.00000000;124.00000000;;125.43000031;;125.43000031;0.17700000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-14;213.99000000;116.60000000;;860.00000000;291.00000000;569.00000000;0E-8;860.00000000;0E-8;860.17000000;;860.17000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-14;299.88000000;273.56000000;70.52000000;1490.30000000;1308.00000000;110.00000000;0E-8;1418.00000000;0E-8;1535.36999512;;1535.36999512;0E-8;10.74710000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-14;271.76998901;250.72000000;;1584.43005371;1249.04003906;297.95999146;8.00000000;1547.00000000;;1682.06005859;;142.63000488;0E-8;10.74710000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-14;220.44000244;166.59000000;;5138.00000000;3483.00000000;1655.00000000;0E-8;5138.00000000;0E-8;4977.58984375;;3218.36010742;2.59600000;11.56890000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-14;161.42000000;139.88000000;;4913.00000000;3103.00000000;1810.00000000;;4913.00000000;;5009.87988281;;29.22999954;0E-8;11.56890000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-14;313.15000000;278.26000000;;158.15000000;0E-8;156.00000000;;156.00000000;;181.82000732;;181.82000732;0.00300000;0.82930000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-14;494.45001221;377.38000000;;76.86000061;72.00000000;0E-8;0E-8;72.00000000;0E-8;80.05999756;;80.05999756;0.00100000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-14;372.86000000;256.55000000;;76.08000000;74.00000000;0E-8;;74.00000000;;79.30999756;;1.79999995;0.00200000;0.59960000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-14;361.86000000;;;121.00000000;;53.00000000;;53.00000000;64.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-14;355.21000000;;;84.91999817;87.00000000;0E-8;;87.00000000;;142.10000610;;142.10000610;0.02200000;0.24040000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-14;256.02000000;205.41000000;81.31000000;142.27000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;144.69000244;;0E-8;0.02200000;0.26040000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-14;184.61000000;166.05000000;;635.33000000;662.00000000;0E-8;;662.00000000;;651.67999268;;236.75000000;0.17500000;4.39000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-14;89.90000153;61.98000000;;891.75000000;893.00000000;0E-8;16.00000000;909.00000000;;813.48999023;;101.23999786;0.26500000;6.28640000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-14;60.59000000;40.28000000;;1043.22000000;589.00000000;457.00000000;;1046.00000000;;998.21997070;;181.19999695;-0.01200000;7.93570000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-14;909.97998047;885.71000000;70.34999847;163.67000000;97.00000000;0E-8;;97.00000000;;164.10000610;;164.10000610;0.66700000;0.40140000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-14;885.65000000;856.88000000;;105.81200000;106.00000000;0E-8;;106.00000000;;164.10000610;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-14;807.92999268;766.63000000;;274.60998535;251.00000000;0E-8;;251.00000000;;338.32998657;;179.15000000;0.42600000;2.08210000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-14;758.85000000;670.75000000;37.24000000;1116.37000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;943.40002441;;616.22000000;8.40400000;8.35890000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-14;659.20000000;620.58000000;40.74000000;390.82998657;370.00000000;0E-8;0E-8;370.00000000;0E-8;1081.19995117;;90.23999786;1.27300000;9.45930000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-14;620.89000000;557.68000000;;369.04000000;218.00000000;0E-8;0E-8;218.00000000;0E-8;1134.43005371;;20.81999969;0.28500000;9.60640000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-14;557.96002197;512.20000000;;234.25000000;203.00000000;0E-8;;203.00000000;;1167.65002441;;8.61999989;0.22600000;9.76180000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-14;512.03997803;494.23000000;;256.27999878;252.00000000;0E-8;0E-8;252.00000000;;1241.11999512;;24.64999962;0.42500000;10.02570000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-14;494.21000000;393.24000000;;312.14000000;267.00000000;0E-8;;267.00000000;;1349.10998535;;55.04999924;1.59800000;11.41110000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-14;466.77999878;442.84000000;;407.17999268;311.00000000;0E-8;0E-8;311.00000000;0E-8;1471.89001465;;89.62000275;1.29700000;16.77390000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-14;842.40002441;750.40000000;38.88000107;32.00000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;33.40000153;;33.40000153;0.22700000;0.56360000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-14;664.19000000;575.24000000;;46.93000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;54.08000183;;21.09000015;0.01000000;1.69140000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-14;572.40000000;546.25000000;;44.35000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;55.02999878;;0.81000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-14;432.36000000;380.60000000;18.22000000;756.90000000;515.00000000;0E-8;0E-8;515.00000000;0E-8;1943.18994141;;371.00000000;1.96800000;41.29610000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-14;375.47198486;326.32000000;17.39999962;722.27001953;945.00000000;0E-8;0E-8;945.00000000;0E-8;2097.59008789;;172.99000549;4.66200000;44.25790000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-14;555.42999268;361.13000000;;62.06999969;32.00000000;29.00000000;2.00000000;63.00000000;;61.56000137;;61.56000137;0.02100000;0.12070000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-14;496.79998779;330.55000000;57.34999847;155.00000000;49.00000000;0E-8;;49.00000000;;153.64999390;;153.64999390;1.07700000;0.24110000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-14;85.26000000;34.00000000;;113.37000275;121.01000214;0E-8;0E-8;121.01000214;0E-8;123.44999695;;123.44999695;0.08100000;0.82680000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-14;705.17999268;624.50000000;47.38999939;58.15000153;10.00000000;0E-8;0E-8;10.00000000;;61.90999985;;61.90999985;-0.04000000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-14;614.01000000;;41.63000000;26.44000000;34.00000000;0E-8;;34.00000000;;71.12999725;;9.01000023;0.07100000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-14;617.16998291;555.98000000;62.84999847;33.06000137;0E-8;4.00000000;0E-8;4.00000000;8.00000000;32.66999817;;32.66999817;-0.03300000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-14;462.55999756;394.20000000;76.63999939;229.91999817;157.00000000;0E-8;0E-8;157.00000000;0E-8;299.60000610;;185.46000671;-0.17800000;5.49790000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-14;352.78000000;;;261.11000000;;124.00000000;;124.00000000;140.00000000;372.82998657;;70.47000122;0.02200000;6.12750000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-14;658.98000000;526.47000000;;43.96000000;44.00000000;0E-8;1.00000000;45.00000000;;44.02000000;;44.02000000;0E-8;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-14;437.38000000;356.02000000;;98.00000000;74.00000000;22.00000000;2.00000000;98.00000000;;100.40000153;;56.91999817;0E-8;0.78070000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-14;251.34000000;233.53000000;84.00000000;462.12000000;140.00000000;0E-8;0E-8;140.00000000;316.12000000;754.83001709;579.16998291;236.42999268;;7.85070000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-14;247.61000000;139.70000000;;316.16000000;316.00000000;0E-8;0E-8;316.00000000;0E-8;0E-8;316.12000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-14;139.28000000;;;582.55000000;580.00000000;0E-8;;580.00000000;;846.01000977;670.34997559;96.09999847;0.05400000;8.00180000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-14;362.66000000;;50.82000000;14.00000000;;0E-8;;14.00000000;;15.65999985;164.97999573;4.98000002;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-14;397.81000000;;;138.92900000;;0E-8;;146.00000000;;76.00000000;164.97999573;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-14;;;;117.00000000;117.00000000;;;117.00000000;;5.03000021;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-14;442.79000000;;17.20000000;12.88000000;0E-8;0E-8;;13.00000000;13.00000000;10.68000031;;10.68000031;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-14;412.86000000;;85.86000000;17.00000000;;0E-8;;17.00000000;-13.00000000;5.03000021;15.71000004;5.03000021;-0.06400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-14;;;;17.00000000;47.00000000;;;47.00000000;;5.03000021;36.68000031;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-14;86.22000000;;;17.00000000;144.00000000;0E-8;;144.00000000;;5.03000021;180.67999268;;-0.00500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-14;151.19000000;126.56000000;;184.00000000;136.00000000;42.00000000;;178.00000000;;189.16999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-14;795.78997803;755.35000000;62.36999893;218.80000305;51.00000000;0E-8;0E-8;51.00000000;0E-8;159.85000610;;159.85000610;0.96000000;1.82680000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-14;738.87000000;674.60000000;19.53000000;130.71000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;261.32998657;;100.06999969;0.86300000;2.44640000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-14;628.64001465;519.66000000;18.92000008;291.16000366;140.00000000;0E-8;;140.00000000;;495.32998657;;229.52999878;1.18800000;6.43930000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-14;786.02001953;695.66000000;15.97000027;282.17001343;144.55000305;0E-8;;144.55000305;;248.82000732;;248.82000732;1.55600000;2.27180000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-14;695.38000000;623.80000000;78.65000000;199.10000000;130.00000000;0E-8;;130.00000000;;248.83000183;;12.00000000;0.30600000;2.50570000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-14;623.57000000;565.32000000;38.10000000;161.55000000;160.00000000;0E-8;10.00000000;170.00000000;;247.08999634;;1.50000000;0.18900000;2.92180000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-14;564.93000000;517.61000000;;185.85000000;140.00000000;0E-8;;140.00000000;;245.19999695;;3.59999990;0.33200000;3.91290000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-14;841.84002686;771.19000000;85.30000305;154.71000671;0E-8;13.00000000;;13.00000000;0E-8;147.55000305;;147.55000305;1.15000000;0.95640000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-14;771.50000000;729.24000000;86.16000000;142.25000000;14.00000000;22.00000000;0E-8;36.00000000;0E-8;182.52000427;;42.99000000;0.49000000;1.20140000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-14;593.35000000;516.20000000;90.40000000;364.04000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;563.64001465;;386.88000488;0.35300000;3.35680000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-14;505.80800000;433.70000000;31.20000000;657.02000000;366.00000000;0E-8;0E-8;366.00000000;0E-8;1610.18994141;;282.95001221;2.85000000;21.20930000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-14;430.84000000;395.75000000;;408.92001343;361.00000000;0E-8;;361.00000000;;1680.34997559;;56.99000168;0.58000000;21.59790000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-14;394.31000000;326.08000000;31.97000000;1392.17000000;1013.00000000;0E-8;;1013.00000000;;2873.89990234;;1164.21997070;4.28400000;34.69070000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-14;476.75000000;448.91000000;86.94999695;176.57000732;188.00000000;0E-8;0E-8;188.00000000;0E-8;162.38000488;;162.38000488;0.12400000;0.41820000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-14;447.49000000;410.61000000;;254.11999512;137.00000000;120.00000000;0E-8;257.00000000;0E-8;170.11999512;;6.71999979;0.18900000;0.43820000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-14;353.76998901;326.85000000;;214.52000427;221.00000000;0E-8;0E-8;221.00000000;0E-8;186.25999451;;12.52999973;-0.00600000;0.48820000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-14;446.55000000;395.12000000;;173.30000305;131.88000488;0E-8;0E-8;131.88000488;0E-8;162.72000122;;162.72000122;0.64600000;0.25040000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-14;370.45999146;326.28000000;;164.49000549;119.00000000;0E-8;;119.00000000;0E-8;179.28999329;;13.57999992;0.35000000;0.29040000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-14;578.98999023;531.02000000;25.29999924;69.62999725;78.00000000;0E-8;0E-8;78.00000000;0E-8;69.50000000;;69.50000000;0.17300000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-14;562.57600000;531.51000000;31.01000000;160.10000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;166.27999878;;166.27999878;5.43100000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-14;531.41000000;504.87000000;;59.10000000;0E-8;60.00000000;1.00000000;61.00000000;0E-8;174.14999390;;3.51000000;0.20100000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-14;467.16600000;398.26000000;19.49000000;131.38000000;102.00000000;0E-8;0E-8;102.00000000;0E-8;253.41999817;;72.86000061;5.06900000;1.69860000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-14;398.07000000;385.58000000;;110.00000000;0E-8;108.00000000;2.00000000;110.00000000;0E-8;258.92999268;;3.44000006;0.06600000;1.71860000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-14;384.50000000;365.92000000;;177.27000427;176.00000000;0E-8;0E-8;176.00000000;0E-8;347.45001221;;86.23000336;0.16800000;2.64790000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-14;365.98000000;351.03000000;;187.00000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;357.85000610;;6.76000023;0.34900000;2.76750000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-14;350.96000000;333.56000000;;204.43000000;191.00000000;0E-8;0E-8;191.00000000;0E-8;376.19000244;;14.40999985;0.43100000;2.99680000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-14;329.26000000;284.12000000;56.86000000;670.40000000;344.00000000;0E-8;0E-8;344.00000000;0E-8;964.72998047;;183.41000366;6.36600000;7.44500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-14;283.79000000;257.88000000;;341.42000000;367.00000000;0E-8;0E-8;367.00000000;0E-8;1046.45996094;;47.50000000;0.91400000;7.74540000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-14;257.46800000;235.47000000;;530.54000000;589.00000000;0E-8;0E-8;589.00000000;0E-8;1214.98999023;;111.37000275;2.28300000;9.65390000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-14;326.04000854;280.69000000;58.75999832;2549.20996094;2653.00000000;0E-8;0E-8;2653.00000000;-234.00000000;5700.24023438;;278.64001465;15.41400000;82.19820000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-14;279.68000000;258.08000000;;3321.23000000;3723.00000000;0E-8;12.00000000;3735.00000000;;6857.33984375;6821.54003906;300.51998901;5.03000000;138.71460000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-14;344.48000000;310.00000000;;105.83000000;102.00000000;6.00000000;0E-8;108.00000000;0E-8;106.01000000;;106.01000000;0.16400000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-14;257.13000000;237.00000000;;4497.82000000;4732.00000000;0E-8;4.00000000;4736.00000000;;7431.87988281;7396.08984375;582.45001221;19.70500000;149.84110000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-14;218.91000000;98.85000000;;8392.55000000;7651.00000000;0E-8;;7651.00000000;;11517.79003906;11481.99023438;2539.98999023;24.36100000;168.82040000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-14;281.93600464;224.58000000;39.90000153;182.38999939;124.00000000;0E-8;0E-8;124.00000000;0E-8;369.14999390;;369.14999390;4.93300000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-14;395.58000000;150.98000000;;80.66000366;56.00000000;11.00000000;;67.00000000;;81.18000031;;81.18000031;0.14800000;0.29460000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-14;412.17000000;320.22000000;;80.85000000;74.00000000;3.00000000;2.00000000;79.00000000;;91.41999817;;91.41999817;0.01200000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-14;320.32000000;181.20000000;;80.85000000;76.00000000;2.00000000;;78.00000000;;91.41999817;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-14;354.98001099;249.03000000;;75.45999908;74.00000000;0E-8;1.00000000;75.00000000;0E-8;79.91000366;;79.91000366;0.02200000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-14;616.17999268;577.67000000;109.63999939;127.00000000;90.69000244;38.90000153;0E-8;129.58999634;0E-8;143.61000061;;143.61000061;0.06500000;1.74390000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-14;567.65200000;515.60000000;70.94000000;871.96000000;308.00000000;0E-8;;308.00000000;;916.34997559;;766.78002930;8.69100000;6.18110000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-14;826.26000977;630.24000000;76.48999786;72.41999817;12.00000000;0E-8;1.00000000;12.00000000;;72.16999817;;72.16999817;0.36200000;0.60500000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-14;766.95000000;;73.55000000;10.00000000;;0E-8;;10.00000000;;7.00000000;;7.00000000;0.01200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-14;743.65997314;;71.81999969;7.34999990;;0E-8;;7.34999990;;11.16000000;35.80000000;11.16000000;1.08800000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-14;734.99000000;;77.53000000;9.00000000;;0E-8;;13.97000027;;20.01000000;;20.01000000;0.31800000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-14;711.65000000;;43.15000000;100.00900000;;97.00000000;;97.00000000;;63.01000000;;100.02000000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-14;448.27000000;427.18000000;64.48000000;412.82998657;174.00000000;32.00000000;0E-8;206.00000000;0E-8;360.00000000;316.92999268;240.11999512;3.40700000;46.20960000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-14;427.07998657;404.02000000;;237.53999329;182.00000000;0E-8;0E-8;182.00000000;0E-8;423.70001221;378.04998779;42.09999847;0.82900000;48.25360000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-14;403.79998779;381.96000000;;272.04998779;143.00000000;0E-8;0E-8;143.00000000;0E-8;512.33001709;464.52999878;81.00000000;1.48100000;50.56430000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-14;382.01400000;357.70000000;52.04000000;193.03000000;170.00000000;0E-8;0E-8;170.00000000;0E-8;587.03002930;538.89001465;43.25999832;6.49000000;51.90610000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-14;357.75000000;326.11000000;;202.00000000;202.00000000;0E-8;0E-8;202.00000000;0E-8;640.32000732;586.98999023;17.07999992;2.77200000;53.47430000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-14;326.19000244;279.80000000;61.54000092;399.97000122;248.00000000;0E-8;;248.00000000;234.00000000;843.38000488;106.33999634;17.79000092;10.19900000;54.96610000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-14;727.15000000;1.10000000;;6.00000000;6.15999985;0E-8;;6.00000000;;0E-8;38.18000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-14;437.07998657;334.49000000;30.53000069;983.36999512;113.00000000;0E-8;0E-8;113.00000000;0E-8;957.84002686;;957.84002686;5.34700000;3.21250000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-14;332.89001465;287.46000000;;315.14999390;267.00000000;0E-8;;267.00000000;;1167.18994141;;208.27000427;0.92700000;3.31290000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-14;286.93000000;262.85000000;;378.00000000;392.00000000;0E-8;;392.00000000;;1372.84997559;;204.55000305;0.58700000;3.43320000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-14;262.82000732;235.05000000;90.33000183;1080.44995117;788.00000000;195.00000000;0E-8;983.00000000;0E-8;2998.59008789;;1614.06005859;1.29600000;4.85180000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-14;212.24000549;178.93000000;;4001.47998047;1731.04003906;2629.12011719;0E-8;4360.16992188;;4818.62011719;;1692.16003418;2.35200000;6.80320000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-14;841.47000000;;72.88000000;18.05000000;3.00000000;0E-8;0E-8;3.00000000;;17.21000000;;17.21000000;0.07600000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-14;318.97000000;112.80000000;;32.38000000;24.00000000;0E-8;8.00000000;32.00000000;0E-8;39.09999847;;39.09999847;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-14;736.59997559;604.95000000;81.81999969;585.51000977;131.00000000;0E-8;0E-8;131.00000000;;605.58001709;;605.58001709;1.81100000;5.90460000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-14;605.03002930;501.68000000;59.63999939;208.11999512;119.00000000;0E-8;0E-8;119.00000000;-22.00000000;673.51000977;718.95001221;48.00999832;1.49700000;5.97500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-14;800.90002441;706.24000000;70.86000061;41.58000183;0E-8;0E-8;6.96999979;6.96999979;;43.22000122;;43.22000122;0.24100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-14;705.34000000;605.12000000;;9.13000011;0E-8;0E-8;7.51000023;7.51000023;;45.81999969;;2.32999992;0.03700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-14;604.95000000;538.42000000;35.57000000;17.13999939;0E-8;0E-8;10.00000000;10.00000000;23.00000000;55.43999863;10.00000000;9.38000011;0.01900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-14;501.82998657;396.54000000;79.62999725;110.94999695;290.00000000;0E-8;;290.00000000;;775.00000000;;25.12000084;3.72000000;6.66460000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-14;396.47000122;323.79000000;;288.98999023;206.00000000;0E-8;;206.00000000;;801.20001221;;9.92000008;1.03100000;6.78500000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-14;323.64001465;258.54000000;;313.00000000;206.00000000;107.00000000;0E-8;313.00000000;;878.65002441;;62.49000168;2.51100000;7.81500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-14;258.49000000;241.61000000;;336.73000000;434.00000000;0E-8;0E-8;434.00000000;0E-8;908.50000000;;25.00000000;0E-8;8.65610000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-14;486.79000000;;39.12000000;8.48000000;;13.00000000;;27.00000000;;11.27999973;;11.27999973;0.45900000;0.03070000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-14;313.41000000;279.07000000;31.24000000;53.91000000;95.00000000;0E-8;;95.00000000;;38.85000000;;27.58000000;-0.03400000;0.46710000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-14;279.38000000;183.18000000;;107.53000000;72.00000000;0E-8;;72.00000000;;38.98000000;;0.23000000;0.10500000;0.48750000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-14;181.23000000;93.89000000;;82.63000000;39.00000000;0E-8;;39.00000000;;43.79999924;;5.29000000;-0.01800000;0.65430000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-14;93.12000000;54.10000000;;31.16000000;105.00000000;0E-8;;105.00000000;;49.61000061;;5.88000000;-0.03200000;0.83390000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-14;239.47000122;147.38000000;;35.86000061;12.00000000;0E-8;18.00000000;30.00000000;0E-8;36.43999863;;36.43999863;-0.00300000;0.57680000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-14;147.08000000;105.75000000;;57.58000000;37.00000000;20.00000000;0E-8;57.00000000;0E-8;48.54999924;;12.25000000;0.02900000;1.72070000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-14;103.30000305;69.16000000;;49.54000092;15.00000000;0E-8;28.00000000;43.00000000;0E-8;50.13999939;;1.55999994;0.11000000;2.16070000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-14;633.09000000;512.36000000;76.64000000;344.48001099;170.00000000;0E-8;18.00000000;188.00000000;;352.52999878;;352.52999878;0.26800000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-14;703.97998047;659.40000000;57.49000168;103.91000366;81.08000183;0E-8;13.78999996;94.87999725;0E-8;98.66000366;;98.66000366;-0.09400000;1.06500000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-14;658.88000488;474.78000000;77.59999847;83.55999756;32.63000107;0E-8;0E-8;32.63000107;0E-8;108.98000336;;10.47999954;-0.08300000;1.13430000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-14;641.08001709;480.12000000;76.73999786;86.75000000;64.94000244;12.21000004;0E-8;77.15000153;0E-8;72.23999786;;72.23999786;-0.21300000;0.47040000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-14;474.30400000;375.30000000;59.21000000;151.83999634;301.00000000;0E-8;;301.00000000;;225.16000366;;40.45999908;1.49200000;2.00210000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-14;368.26000977;264.48000000;;335.07998657;225.00000000;0E-8;;225.00000000;;257.80999756;;27.68000031;-0.42800000;3.79140000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-14;591.28997803;335.02000000;39.97999954;11.92000000;0E-8;0E-8;;0E-8;;14.37000000;;14.37000000;1.40600000;0.43930000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-14;327.41000000;266.35000000;;7.26000000;0E-8;0E-8;0E-8;0E-8;0E-8;24.81000000;;10.28000000;-0.02100000;0.54040000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-14;264.55999756;210.85000000;;275.57000732;97.61000061;159.69000244;0E-8;257.29998779;0E-8;336.73999023;;39.72000122;-0.53600000;5.20320000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-14;547.29998779;426.00000000;64.05000305;18.45999908;-0.02000000;0E-8;1.00000000;0.98000002;0E-8;22.87000084;;22.87000084;0.09900000;0.09040000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-14;154.27000427;132.15000000;;53.61000061;51.00000000;0E-8;0E-8;51.00000000;0E-8;55.36000061;;55.36000061;0.48400000;0.98140000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-14;127.51999664;98.07000000;;55.65000153;43.00000000;19.00000000;0E-8;62.00000000;0E-8;57.59999847;;2.06999993;0.27100000;1.10860000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-15;109.81000000;28.14000000;;187.61000000;314.00000000;0E-8;0E-8;314.00000000;0E-8;314.51000977;;139.58999634;-0.27900000;2.59000000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-15;113.25000000;3.40000000;83.48000336;10.69999981;10.00000000;0E-8;;10.00000000;;10.77999973;;10.77999973;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-15;302.81000000;255.07000000;76.67000000;475.73999023;360.00000000;0E-8;;360.00000000;;530.92999268;;530.92999268;8.40900000;0.60000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-15;389.88000000;361.80000000;66.59000000;2400.00000000;940.00000000;0E-8;;940.00000000;;3538.06005859;;2273.06005859;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-15;300.99000000;251.29000000;36.38000000;820.00000000;826.00000000;0E-8;;826.00000000;;3946.62011719;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-15;251.41000000;229.58000000;;785.57000732;27.00000000;0E-8;;27.00000000;744.00000000;4295.20996094;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-15;229.94000000;168.54000000;;18.52000000;0E-8;0E-8;;0E-8;;4295.20996094;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-15;251.28000000;137.75000000;;770.15002441;747.00000000;0E-8;;747.00000000;;4295.20996094;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-15;137.56000000;14.37000000;;747.00000000;896.00000000;0E-8;;896.00000000;;4373.02978516;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-15;57.48000000;42.93000000;;2742.41992188;1489.00000000;1268.00000000;;2757.00000000;;2748.46997070;;2748.46997070;0.37900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-15;42.00000000;21.77000000;;2859.77001953;394.00000000;2504.87988281;0E-8;2898.88989258;0E-8;2749.58007813;;8.34000015;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-15;20.46999931;4.99000000;;2825.98999023;1530.00000000;1231.00000000;0E-8;2761.00000000;0E-8;2764.43994141;;22.22999954;0.18400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-15;47.95999908;25.78000000;33.86999893;1056.25000000;686.00000000;0E-8;0E-8;686.00000000;0E-8;1072.39001465;;1072.39001465;16.52600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-15;31.85000000;13.29000000;92.29000000;489.79000000;166.00000000;335.00000000;0E-8;501.00000000;0E-8;495.30999756;;495.30999756;0.37400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-15;30.39999962;4.60000000;;2220.91992188;1534.00000000;683.00000000;0E-8;2217.00000000;;2319.71997070;;2319.71997070;0.48500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-15;95.20999908;6.96000000;;0E-8;11146.00000000;0E-8;0E-8;11188.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-15;97.06999969;85.90000000;;19691.59960938;2191.00000000;5919.00000000;12.00000000;8114.00000000;11236.13000000;19736.34960938;5836.35009766;19736.34960938;0E-8;6.02000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-15;154.63999939;134.31000000;;5994.79980469;4558.00000000;1127.00000000;;5685.00000000;;7342.74023438;;2692.16992188;0.94400000;7.91000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-15;72.56999969;10.82000000;89.33000183;20651.80078125;10464.00000000;8229.00000000;0E-8;18693.00000000;0E-8;22980.90039063;;15071.99023438;4.58800000;24.03000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-15;479.16000000;304.35000000;;39.54000000;37.00000000;0E-8;3.00000000;40.00000000;0E-8;39.78000000;;39.78000000;0.02500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-15;89.50000000;74.85000000;;36184.23828125;25283.75976563;9854.83007813;220.88000488;35359.48046875;0E-8;35168.91015625;;35168.91015625;-10.26700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-15;70.50000000;58.94000000;;35156.12109375;25401.00000000;9365.00000000;457.00000000;35223.00000000;0E-8;36547.62890625;;862.76000977;-9.57300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-15;86.55999756;55.62000000;81.00000000;1185.26000977;280.02999878;0E-8;0E-8;280.02999878;0E-8;1187.16003418;;1187.16003418;1.53700000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-15;268.11000000;205.19000000;102.98000000;108.04000000;62.00000000;51.00000000;13.00000000;126.00000000;0E-8;121.23000336;;121.23000336;0.17100000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-15;213.98000000;116.58000000;;837.99000000;288.00000000;550.00000000;0E-8;838.00000000;0E-8;838.16000000;;838.16000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-15;299.89000000;273.56000000;70.63000000;1489.10000000;1355.00000000;110.00000000;0E-8;1465.00000000;0E-8;1529.98999023;;1529.98999023;0E-8;11.02000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-15;271.69000000;251.06000000;;1617.18994141;1507.20996094;259.69000244;8.00000000;1766.91003418;;1675.93005371;;142.13000488;0E-8;11.02000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-15;220.42000000;166.61000000;;5107.77978516;3654.00000000;1488.00000000;0E-8;5142.00000000;0E-8;4939.04980469;;3192.85009766;2.55600000;11.87000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-15;161.42000000;139.81000000;;4847.00000000;3294.00000000;1553.00000000;;4847.00000000;;4979.27978516;;29.00000000;0E-8;11.87000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-15;313.50000000;278.36000000;;200.44000000;0E-8;195.00000000;;195.00000000;;261.63000488;;261.63000488;0.00300000;0.83000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-15;494.43000000;377.22000000;;63.77000046;64.00000000;0E-8;0E-8;64.00000000;0E-8;70.19000244;;70.19000244;0.00200000;0.59000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-15;372.88000000;256.49000000;;73.12000000;73.00000000;0E-8;;73.00000000;;73.41000366;;1.58000004;0.00200000;0.60000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-15;361.81000000;;;98.00000000;;35.00000000;;35.00000000;64.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-15;355.14000000;;;78.13999939;83.00000000;0E-8;;83.00000000;;115.16000366;;115.16000366;0.02300000;0.24000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-15;256.60000000;205.10000000;87.77000000;123.76999664;99.00000000;0E-8;0E-8;99.00000000;0E-8;117.41000366;;0E-8;0.02300000;0.26000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-15;184.63000000;165.84000000;;539.89000000;537.00000000;0E-8;;537.00000000;;633.39001465;;223.71000671;0.17900000;4.38000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-15;89.81000000;61.75000000;;783.97998047;799.00000000;0E-8;16.00000000;815.00000000;;738.20001221;;95.66000366;0.28300000;6.26000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-15;60.59000000;39.91000000;;925.00000000;606.00000000;319.00000000;;925.00000000;;912.54998779;;171.22000122;-0.01100000;7.88000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-15;910.03997803;885.68000000;70.91999817;139.44000000;95.00000000;0E-8;;95.00000000;;141.72999573;;141.72999573;0.68700000;0.41000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-15;885.63000000;856.88000000;;105.62600000;106.00000000;0E-8;;106.00000000;;141.72999573;;0E-8;;;GRITUT
