id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-15;807.89000000;766.63000000;;281.26000977;297.00000000;0E-8;;297.00000000;;344.16000366;;190.31000000;0.43800000;2.13000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-15;758.91000000;670.89000000;37.56000000;1042.89000000;404.00000000;0E-8;0E-8;404.00000000;0E-8;980.73999023;;651.63000000;8.73200000;8.53000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-15;659.33000000;620.88000000;41.67000000;647.83000000;377.00000000;0E-8;0E-8;377.00000000;0E-8;1061.92004395;;116.95999908;1.32900000;9.65000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-15;620.90000000;557.82000000;;369.21000000;364.00000000;0E-8;0E-8;364.00000000;0E-8;1094.53002930;;26.98999977;0.29400000;9.80000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-15;558.01000977;512.20000000;;358.35998535;341.00000000;0E-8;;341.00000000;;1114.01000977;;11.17000008;0.23400000;9.96000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-15;512.03000000;494.48000000;;420.72000122;425.00000000;0E-8;0E-8;425.00000000;;1168.31994629;;31.95999908;0.43800000;10.23000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-15;494.24000000;393.24000000;;495.71000000;428.00000000;0E-8;;428.00000000;;1276.07995605;;71.36000061;1.64900000;11.66000000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-15;466.58999634;443.16000000;;278.36999512;583.00000000;0E-8;0E-8;583.00000000;0E-8;1414.48999023;;104.94999695;1.33600000;17.17000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-15;842.45001221;750.40000000;39.06000137;42.41999817;32.00000000;0E-8;0E-8;32.00000000;0E-8;38.25999832;;38.25999832;0.23400000;0.57000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-15;664.45000000;575.42000000;;53.12000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;59.99000168;;24.14999962;0.01000000;1.73000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-15;572.47000000;546.30000000;;48.20000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;60.15000153;;0.89999998;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-15;432.27000000;381.64000000;17.90000000;885.08000000;1083.00000000;0E-8;0E-8;1083.00000000;0E-8;1874.91003418;;347.92999268;2.00100000;42.35000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-15;375.34800000;326.68000000;16.36000000;1080.72998047;1705.00000000;0E-8;0E-8;1705.00000000;0E-8;2096.77001953;;154.30000305;4.69300000;45.33000000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-15;555.35998535;361.06000000;;59.95999908;32.00000000;27.00000000;2.00000000;61.00000000;;51.59000015;;51.59000015;0.02200000;0.12000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-15;496.88000488;330.55000000;57.56999969;144.00000000;49.00000000;0E-8;;49.00000000;;131.35000610;;131.35000610;1.11000000;0.24000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-15;85.00000000;34.00000000;;100.80999756;122.91999817;0E-8;0E-8;122.91999817;0E-8;100.59999847;;100.59999847;0.08400000;0.82000000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-15;705.21997070;624.50000000;47.59999847;74.26999664;10.00000000;0E-8;0E-8;10.00000000;;74.91999817;;74.91999817;0.00800000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-15;613.98000000;;41.47000000;28.33000000;34.00000000;0E-8;;34.00000000;;82.56999969;;10.89999962;0.07800000;0.15000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-15;617.21002197;556.02000000;63.08000183;33.06000000;0E-8;4.00000000;0E-8;4.00000000;8.00000000;34.34999847;;34.34999847;-0.01900000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-15;462.66000366;394.53000000;77.22000122;210.50999451;170.00000000;0E-8;0E-8;170.00000000;0E-8;270.27999878;;166.13000488;-0.16300000;5.48000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-15;352.90000000;;;300.47000000;;158.00000000;;158.00000000;139.00000000;364.70999146;;65.11000061;0.02300000;6.11000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-15;658.92000000;526.42000000;;42.31000000;42.00000000;0E-8;1.00000000;43.00000000;;42.37000000;;42.37000000;0.00100000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-15;437.55000000;355.94000000;;85.00000000;81.00000000;2.00000000;2.00000000;85.00000000;;89.18000031;;46.47000122;0E-8;0.78000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-15;251.29000000;233.10000000;79.00000000;412.88000000;103.00000000;0E-8;0E-8;103.00000000;315.88000000;677.38000488;500.83999634;177.38999939;;7.83000000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-15;247.60000000;139.70000000;;315.92000000;316.00000000;0E-8;0E-8;316.00000000;0E-8;0.02000000;315.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-15;139.25000000;;;547.96000000;549.00000000;0E-8;;549.00000000;;781.77001953;605.22998047;72.09999847;0.05500000;7.98000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-15;362.71000000;;53.16000000;17.13000000;;0E-8;;14.00000000;;16.54000092;165.25999451;5.26000023;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-15;397.95000000;;;151.93400000;;0E-8;;147.00000000;;77.00000000;165.25999451;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-15;;;;117.00000000;117.00000000;;;117.00000000;;5.30999994;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-15;442.78000000;;17.20000000;13.00000000;;0E-8;;13.00000000;13.00000000;11.27999973;;11.27999973;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-15;412.86000000;;85.86000000;17.00000000;;0E-8;;17.00000000;-13.00000000;5.30999994;16.59000015;5.30999994;-0.04600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-15;;;;17.00000000;38.00000000;;;38.00000000;;5.30999994;37.84999847;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-15;86.22000000;;;17.00000000;146.00000000;0E-8;;146.00000000;;5.30999994;181.85000610;;-0.00500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-15;150.85000000;126.53000000;;140.00000000;165.00000000;1.00000000;;166.00000000;;145.13999939;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-15;795.85998535;755.29000000;62.99000168;172.88000488;75.00000000;0E-8;0E-8;75.00000000;0E-8;149.94999695;;149.94999695;0.94900000;1.89000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-15;738.91000000;674.60000000;19.67000000;145.69000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;248.77000427;;93.87000275;0.87100000;2.53000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-15;628.71997070;519.66000000;19.04999924;341.50000000;140.00000000;0E-8;;140.00000000;;523.91998291;;266.25000000;1.22200000;6.64000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-15;786.07000732;695.72000000;16.06999969;259.13000488;144.55000305;0E-8;;144.55000305;;243.11999512;;243.11999512;1.59200000;2.33000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-15;695.45000000;623.88000000;81.05000000;201.39000000;161.00000000;0E-8;;161.00000000;;259.57000732;;13.84000015;0.31400000;2.57000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-15;623.51000000;565.46000000;29.55000000;179.27000000;182.00000000;0E-8;10.00000000;192.00000000;;259.07000732;;1.73000000;0.19500000;2.99000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-15;564.90000000;517.82000000;;203.72000000;219.00000000;0E-8;;219.00000000;;257.23001099;;4.15000010;0.34400000;3.99000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-15;841.89202881;771.93000000;86.30000305;171.55999756;57.18999863;8.88000011;;66.06999969;;158.47999573;;158.47999573;1.15700000;0.97000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-15;771.49000000;729.25000000;85.89000000;173.78000000;181.00000000;1.00000000;0E-8;182.00000000;0E-8;202.42999268;;49.41999817;0.48800000;1.22000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-15;593.54000000;516.77000000;91.48000000;468.59000000;340.00000000;0E-8;0E-8;340.00000000;0E-8;627.28997803;;444.76000977;0.36800000;3.43000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-15;505.85200000;434.44000000;31.36000000;871.66000000;643.00000000;0E-8;0E-8;643.00000000;0E-8;1660.88000488;;326.29998779;2.97300000;21.62000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-15;430.92000000;396.68000000;;797.24000000;733.00000000;0E-8;;733.00000000;;1707.76000977;;63.77999878;0.59800000;22.01000000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-15;394.27000000;326.46000000;31.63000000;1646.33000000;1863.00000000;0E-8;;1863.00000000;;2892.72998047;;1202.09997559;4.36400000;35.35000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-15;476.92001343;448.79000000;95.80999756;197.47000122;165.00000000;0E-8;0E-8;165.00000000;0E-8;172.02999878;;172.02999878;0.12800000;0.42000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-15;447.47000000;410.50000000;;186.24000000;138.00000000;54.00000000;0E-8;192.00000000;0E-8;176.74000549;;7.11999989;0.19400000;0.44000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-15;353.72000122;326.74000000;;168.38999939;173.00000000;0E-8;0E-8;173.00000000;0E-8;185.88000488;;13.27999973;-0.00400000;0.49000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-15;446.55000000;395.46000000;;156.00000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;169.52999878;;169.52999878;0.66100000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-15;370.52999878;326.32000000;;154.66999817;119.00000000;0E-8;;119.00000000;0E-8;177.35000610;;14.14000034;0.35400000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-15;578.94000244;531.02000000;24.72999954;68.87000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;69.98000336;;69.98000336;0.17700000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-15;562.59000000;531.51000000;31.17000000;118.43000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;131.75000000;;131.75000000;5.50700000;1.01000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-15;531.40000000;504.85000000;;59.10000000;0E-8;60.00000000;1.00000000;61.00000000;0E-8;142.00999451;;2.93000007;0.20500000;1.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-15;467.17000000;398.29000000;19.53000000;116.69000000;102.00000000;0E-8;0E-8;102.00000000;0E-8;216.77999878;;60.68000031;5.20900000;1.70000000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-15;398.15000000;385.58000000;;107.12000000;58.00000000;43.00000000;2.00000000;103.00000000;0E-8;224.41000366;;3.05999994;0.06700000;1.72000000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-15;384.42999268;365.90000000;;161.08999634;170.00000000;0E-8;0E-8;170.00000000;0E-8;305.41000366;;76.68000031;0.17100000;2.65000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-15;366.00000000;351.06000000;;186.44000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;316.32998657;;6.01000023;0.35500000;2.77000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-15;351.00000000;333.55000000;;200.43000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;333.98999023;;12.81000042;0.43700000;3.00000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-15;329.29800000;284.13000000;57.17000000;561.15000000;354.00000000;0E-8;0E-8;354.00000000;0E-8;904.17999268;;181.38000488;6.44700000;7.45000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-15;283.81000000;257.87000000;;386.01000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;974.54998779;;46.90000153;0.91600000;7.75000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-15;257.43400000;235.42000000;;481.35000000;564.00000000;0E-8;0E-8;564.00000000;0E-8;1126.16003418;;109.95999908;2.28300000;9.66000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-15;326.07000732;280.91000000;59.36999893;3279.09008789;3133.00000000;0E-8;0E-8;3133.00000000;-245.00000000;5684.02978516;;263.32998657;15.49900000;83.93000000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-15;279.65000000;258.08000000;;3632.73000000;3733.00000000;0E-8;12.00000000;3745.00000000;;6749.10009766;6709.66015625;300.14999390;5.05300000;140.60000000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-15;344.47000000;310.00000000;;104.83000000;101.00000000;6.00000000;0E-8;107.00000000;0E-8;105.67000000;;105.67000000;0.16500000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-15;257.11000000;237.00000000;;4293.99000000;4766.00000000;0E-8;4.00000000;4770.00000000;;7519.85009766;7480.41015625;560.19000244;19.59000000;151.90000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-15;218.88000000;100.01000000;;8248.86000000;8694.00000000;0E-8;;8694.00000000;;11276.88964844;11237.45019531;2447.55004883;24.56100000;170.95000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-15;282.01599121;224.58000000;40.75999832;415.33999634;121.00000000;0E-8;0E-8;121.00000000;0E-8;420.51000977;;420.51000977;4.95500000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-15;395.67001343;150.94000000;;82.62000275;56.00000000;11.00000000;;67.00000000;;83.06999969;;83.06999969;0.14900000;0.30000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-15;412.12000000;320.30000000;;94.42000000;67.00000000;17.00000000;11.00000000;95.00000000;;91.31999969;;91.31999969;0.01200000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-15;320.30000000;181.38000000;;94.42000000;77.00000000;0E-8;;77.00000000;;91.31999969;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-15;354.98001099;249.12000000;;84.00000000;83.00000000;0E-8;1.00000000;84.00000000;0E-8;80.75000000;;80.75000000;0.02200000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-15;616.19000244;577.62000000;110.18000031;115.73000336;90.45999908;22.68000031;0E-8;113.13999939;0E-8;125.48999786;;125.48999786;0.07200000;1.71000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-15;567.70200000;515.60000000;71.21000000;793.11000000;307.00000000;0E-8;;307.00000000;;825.04998779;;690.50000000;9.00500000;6.06000000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-15;826.40997314;630.24000000;77.68000031;72.81999969;19.00000000;0E-8;1.00000000;19.00000000;;69.81999969;;69.81999969;0.37300000;0.62000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-15;766.91000000;;73.22000000;-0.99500000;;0E-8;;10.00000000;;11.00000000;;11.00000000;0.01300000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-15;743.65002441;;71.73000336;6.36999989;;0E-8;;16.79000092;;11.34000000;39.44000000;11.34000000;1.11000000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-15;734.98000000;;77.39000000;10.00000000;;0E-8;;13.96000004;;20.21000000;;20.21000000;0.32200000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-15;711.59000000;;42.58000000;123.53700000;;124.00000000;;124.00000000;;93.01000000;;123.54800000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-15;448.24000000;427.30000000;64.18000000;282.23000000;339.00000000;32.00000000;0E-8;371.00000000;0E-8;299.77999878;261.92001343;218.63000488;3.49500000;46.24000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-15;427.00000000;404.55000000;;374.45999146;399.00000000;31.00000000;0E-8;430.00000000;0E-8;370.88000488;330.82998657;40.99000168;0.85000000;48.31000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-15;403.80000000;382.02000000;;473.00000000;473.00000000;0E-8;0E-8;473.00000000;0E-8;476.16000366;433.10000610;78.87000275;1.51500000;50.64000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-15;382.00400000;357.77000000;51.81000000;424.13000488;481.69000244;0E-8;0E-8;481.69000244;0E-8;557.80999756;508.92001343;41.27999878;6.59500000;52.00000000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-15;357.69000000;326.35000000;;421.11000000;560.00000000;0E-8;0E-8;560.00000000;0E-8;589.92999268;541.21997070;16.29000000;2.81100000;53.61000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-15;326.20001221;279.73000000;61.75000000;507.02999878;180.00000000;0E-8;;180.00000000;245.00000000;727.85998535;105.33999634;16.80999947;10.27300000;55.12000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-15;727.21000000;1.10000000;;12.00000000;6.15000010;0E-8;;6.00000000;;0E-8;41.87000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-15;437.16000366;334.48000000;30.70999908;981.36999512;111.00000000;0E-8;0E-8;111.00000000;0E-8;1064.95996094;;1064.95996094;5.52300000;3.03000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-15;332.85000610;287.49000000;;236.75999451;301.00000000;0E-8;;301.00000000;;1219.48999023;;199.16999817;0.96000000;3.13000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-15;286.93000000;262.90000000;;421.00000000;421.00000000;0E-8;;421.00000000;;1380.23999023;;195.61000061;0.60900000;3.25000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-15;262.73001099;235.62000000;85.55000305;1311.32995605;1603.00000000;0E-8;0E-8;1603.00000000;0E-8;2918.86010742;;1543.55004883;1.27200000;4.63000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-15;212.23000000;179.04000000;;3692.37988281;2432.98999023;1402.56005859;0E-8;3835.55004883;;4720.87988281;;1618.23999023;2.29900000;6.58000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-15;841.50000000;;73.08000000;17.47000000;14.00000000;0E-8;0E-8;14.00000000;;17.69000000;;17.69000000;0.08000000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-15;318.89000000;112.82000000;;36.85000000;29.00000000;0E-8;8.00000000;37.00000000;0E-8;47.38999939;;47.38999939;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-15;736.65997314;605.07000000;82.01000214;567.64000000;485.00000000;0E-8;0E-8;485.00000000;;583.08001709;;583.08001709;1.85000000;5.90000000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-15;604.83001709;501.63000000;55.63999939;552.34002686;730.00000000;0E-8;0E-8;730.00000000;-40.00000000;642.41998291;686.26000977;47.43999863;1.52000000;5.97000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-15;800.63000488;706.91000000;69.05000305;39.97999954;87.84999847;0E-8;6.98999977;94.83999634;;42.08000183;;42.08000183;0.24300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-15;705.28000000;605.58000000;;91.93000031;86.02999878;0E-8;7.51999998;93.55000305;;44.47999954;;2.29999995;0.03800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-15;606.35000000;538.42000000;52.96000000;101.69000000;0E-8;0E-8;10.00000000;10.00000000;41.00000000;53.84000015;10.00000000;9.26000023;0.02000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-15;501.73001099;397.49000000;79.16000366;758.61999512;982.00000000;0E-8;;982.00000000;;740.96002197;;28.89999962;3.77900000;6.66000000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-15;396.50000000;313.34000000;;926.21002197;907.00000000;0E-8;;907.00000000;;766.55999756;;11.42000008;1.04700000;6.78000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-15;323.98999023;258.47000000;;972.98000000;418.00000000;0E-8;0E-8;418.00000000;;852.02001953;;71.88999939;2.54700000;7.81000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-15;258.66000000;241.51000000;;433.78000000;375.00000000;0E-8;0E-8;375.00000000;0E-8;886.32000732;;28.76000023;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-15;486.75000000;;38.48000000;9.64000000;;12.00000000;;27.00000000;;10.14000000;;10.14000000;0.46700000;0.03000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-15;313.36000000;279.46000000;31.07000000;53.48000000;122.00000000;0E-8;;122.00000000;;39.30000000;;28.21000000;0.07800000;0.46000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-15;279.37000000;183.55000000;;122.54000000;123.00000000;0E-8;;123.00000000;;39.50000000;;0.23000000;0.10800000;0.48000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-15;181.32000000;94.38000000;;130.54000000;117.00000000;0E-8;;117.00000000;;44.70000000;;5.33000000;-0.00200000;0.64000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-15;93.08000000;54.27000000;;119.55000000;128.00000000;0E-8;;128.00000000;;50.58000183;;5.92000008;-0.01400000;0.81000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-15;239.51000000;147.34000000;;36.13000107;16.00000000;0E-8;18.00000000;34.00000000;0E-8;36.70999908;;36.70999908;0E-8;0.58000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-15;147.00000000;105.70000000;;45.73000000;27.00000000;20.00000000;0E-8;47.00000000;0E-8;51.04999924;;14.40999985;0.02900000;1.72000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-15;103.23999786;69.25000000;;45.72999954;21.00000000;0E-8;28.00000000;49.00000000;0E-8;52.41999817;;1.83000004;0.11200000;2.16000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-15;633.15002441;512.73000000;77.36000061;329.55999756;256.00000000;0E-8;18.00000000;274.00000000;;334.70999146;;334.70999146;0.29200000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-15;703.90997314;659.40000000;54.65999985;73.83000183;81.08000183;0E-8;13.78999996;94.87999725;0E-8;101.98999786;;101.98999786;-0.07600000;1.06000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-15;658.54998779;476.52000000;71.00000000;155.16999817;254.13000488;0E-8;0E-8;254.13000488;0E-8;111.98999786;;10.82999992;-0.06000000;1.13000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-15;640.84002686;480.92000000;75.83000183;54.25999832;279.29998779;4.94999981;0E-8;284.25000000;0E-8;77.62000275;;77.62000275;-0.15400000;0.47000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-15;474.60600000;375.31000000;61.30000000;557.94000244;302.00000000;0E-8;;302.00000000;;222.83999634;;38.36999893;1.52800000;1.99000000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-15;368.08999634;264.68000000;;313.19000244;580.00000000;0E-8;;580.00000000;;247.86000061;;23.54999924;-0.32100000;3.77000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-15;591.29998779;335.03000000;40.04999924;11.92000000;0E-8;0E-8;;0E-8;;16.61000061;;16.61000061;1.47000000;0.43000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-15;327.50000000;266.58000000;;5.95000000;0E-8;0E-8;0E-8;0E-8;0E-8;27.77000046;;11.88000011;-0.01700000;0.53000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-15;264.57000732;211.41000000;;628.88000488;506.02999878;113.70999908;0E-8;619.73999023;0E-8;322.07000732;;39.61000061;-0.47200000;5.17000000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-15;547.25000000;426.21000000;62.99000168;21.62000084;23.75000000;0E-8;1.00000000;24.75000000;0E-8;19.70999908;;19.70999908;0.10000000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-15;154.27999878;132.12000000;;53.61000061;51.00000000;0E-8;0E-8;51.00000000;0E-8;57.18000031;;57.18000031;0.49300000;0.96000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-15;127.47000122;98.10000000;;52.40999985;44.00000000;19.00000000;0E-8;63.00000000;0E-8;58.66999817;;2.14000010;0.28200000;1.08000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-16;109.73999786;27.77000000;;174.67999268;221.00000000;9.00000000;0E-8;230.00000000;0E-8;315.82998657;;126.18000031;-0.26300000;2.62680000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-16;113.23000000;3.43000000;83.22000000;9.56000042;13.00000000;0E-8;;13.00000000;;10.21000004;;10.21000004;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-16;302.83000000;257.27000000;77.04000000;495.01998901;414.00000000;0E-8;;414.00000000;;526.41998291;;526.41998291;8.35200000;0.63450000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-16;389.94000000;361.80000000;67.27000000;2250.00000000;944.00000000;0E-8;;944.00000000;;3352.68994141;;2101.68994141;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-16;300.99000000;251.25000000;36.38000000;820.00000000;815.00000000;0E-8;;815.00000000;;3765.19995117;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-16;251.39000000;229.73000000;;793.84997559;0E-8;0E-8;;0E-8;816.00000000;4166.87988281;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-16;229.66000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;4166.87988281;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-16;251.24000000;137.76000000;;759.13000488;817.00000000;0E-8;;817.00000000;;4166.87988281;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-16;137.62000000;14.20000000;;817.00000000;826.00000000;0E-8;;826.00000000;;4295.20996094;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-16;57.46000000;42.77000000;;2689.33000000;1145.00000000;1554.00000000;;2699.00000000;;2740.85009766;;2740.85009766;0.34900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-16;42.09000015;21.77000000;;2865.60009766;391.00000000;2447.70996094;0E-8;2838.52001953;0E-8;2749.80004883;;8.31000042;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-16;20.32999992;4.90000000;;2594.78002930;1533.00000000;1088.00000000;0E-8;2621.00000000;0E-8;2771.95996094;;22.17000008;0.18600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-16;47.96599960;26.33000000;34.04000092;1049.18005371;853.00000000;0E-8;0E-8;853.00000000;0E-8;1056.32995605;;1056.32995605;16.33700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-16;31.86000000;13.21000000;92.50000000;503.21000000;157.00000000;335.00000000;0E-8;492.00000000;0E-8;498.77000000;;498.77000000;0.37400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-16;30.51000023;4.59000000;;2270.12988281;1324.00000000;903.00000000;0E-8;2227.00000000;;2354.18994141;;2354.18994141;0.47500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-16;94.29000092;7.27000000;;0E-8;12459.00000000;0E-8;0E-8;12460.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-16;96.87999725;85.94000000;;19547.31054688;2256.00000000;6968.00000000;12.00000000;9237.00000000;11088.42000000;19851.97070313;5951.97021484;19851.97070313;0E-8;6.03650000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-16;154.70000000;134.37000000;;6349.43017578;5159.00000000;817.00000000;;5976.00000000;;7394.91015625;;2719.19995117;0.91700000;8.55550000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-16;72.72000000;9.94000000;90.42000000;20831.90039063;9741.00000000;6174.00000000;0E-8;15915.00000000;0E-8;23047.98046875;;15429.87011719;4.66300000;25.56940000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-16;479.13000000;304.40000000;;40.61000000;39.00000000;0E-8;3.00000000;42.00000000;0E-8;40.12000000;;40.12000000;0.02600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-16;89.70000000;74.67000000;;34551.30078125;24905.59960938;8746.61035156;239.27000427;33891.48046875;0E-8;34332.50000000;;34332.50000000;-10.57000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-16;70.50000000;58.68000000;;34116.00000000;25693.00000000;7961.00000000;462.00000000;34116.00000000;0E-8;35971.44140625;;837.36999512;-9.57700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-16;86.66999817;56.18000000;83.30000305;1083.11999512;405.00000000;0E-8;0E-8;405.00000000;0E-8;1084.94995117;;1084.94995117;1.47600000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-16;268.10000000;205.22000000;102.71000000;116.02000000;69.00000000;44.00000000;12.00000000;125.00000000;0E-8;124.62000275;;124.62000275;0.16700000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-16;213.97000000;116.52000000;;817.99000000;289.00000000;529.00000000;0E-8;818.00000000;0E-8;818.16000000;;818.16000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-16;299.86000000;273.79000000;70.32000000;1520.70000000;1483.00000000;110.00000000;0E-8;1593.00000000;0E-8;1540.65002441;;1540.65002441;0E-8;11.16740000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-16;271.66000366;251.11000000;;1724.76000977;1531.41003418;249.50000000;8.00000000;1780.91003418;;1676.21997070;;143.11999512;0E-8;11.16740000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-16;220.46000671;166.52000000;;5128.45996094;3680.00000000;1380.00000000;0E-8;5060.00000000;0E-8;4864.54980469;;3155.95996094;2.52400000;12.04420000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-16;161.42000000;139.72000000;;4771.00000000;3532.00000000;1239.00000000;;4771.00000000;;4914.93994141;;28.65999985;0E-8;12.04420000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-16;312.96000000;278.30000000;;166.65000000;0E-8;175.00000000;;175.00000000;;201.94000244;;201.94000244;0.00400000;0.84480000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-16;493.99000000;377.18000000;;56.25000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;61.75000000;;61.75000000;0.00200000;0.59230000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-16;372.88000000;256.44000000;;67.00000000;67.00000000;0E-8;;67.00000000;;64.54000092;;1.38999999;0.00200000;0.60230000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-16;361.77000000;;;84.00000000;;18.00000000;;18.00000000;65.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-16;355.11000000;;;79.91999817;82.00000000;0E-8;;82.00000000;;99.91000366;;99.91000366;0.02300000;0.24290000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-16;256.87000000;205.04000000;90.76000000;103.46000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;101.18000031;;0E-8;0.02400000;0.26320000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-16;184.71000000;165.77000000;;500.75000000;489.00000000;0E-8;;489.00000000;;648.78002930;;215.52000427;0.18700000;4.43550000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-16;89.82000000;61.47000000;;665.47000000;646.00000000;0E-8;16.00000000;662.00000000;;733.25000000;;92.16000366;0.30100000;6.34610000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-16;60.60000000;39.50000000;;780.46000000;628.00000000;152.00000000;;780.00000000;;898.40002441;;164.94999695;-0.00900000;7.99770000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-16;910.10998535;885.70000000;71.58000183;120.85000000;69.00000000;0E-8;;69.00000000;;125.58000183;;125.58000183;0.70800000;0.41290000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-16;885.65000000;856.55000000;;76.37400000;76.00000000;0E-8;;76.00000000;;125.58000183;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-16;807.85000000;766.63000000;;250.26000000;266.00000000;0E-8;;266.00000000;;308.92999268;;174.60000000;0.44900000;2.18680000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-16;758.96000000;671.03000000;37.83000000;976.41000000;444.00000000;0E-8;0E-8;444.00000000;0E-8;1033.44995117;;692.20001221;9.04900000;8.70000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-16;659.37000000;620.87000000;41.96000000;460.33000000;377.00000000;0E-8;0E-8;377.00000000;0E-8;1117.50000000;;134.57000732;1.38000000;9.81550000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-16;620.80000000;557.74000000;;371.92000000;424.00000000;0E-8;0E-8;424.00000000;0E-8;1132.34997559;;31.04999924;0.30300000;9.96550000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-16;557.84997559;512.20000000;;443.44000244;499.00000000;0E-8;;499.00000000;;1137.31994629;;12.85000038;0.24300000;10.12580000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-16;512.02000000;494.65000000;;558.72000000;563.00000000;0E-8;0E-8;563.00000000;;1164.36999512;;36.75999832;0.45200000;10.39480000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-16;494.23000000;393.24000000;;615.43000000;638.00000000;0E-8;;638.00000000;;1248.43994141;;82.09999847;1.70200000;11.84770000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-16;466.64999390;443.19000000;;675.29998779;579.00000000;0E-8;0E-8;579.00000000;0E-8;1378.14001465;;117.02999878;1.37700000;17.45060000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-16;842.47998047;750.40000000;39.16999817;38.36999893;32.00000000;0E-8;0E-8;32.00000000;0E-8;41.81999969;;41.81999969;0.24100000;0.58650000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-16;664.33000000;576.12000000;;64.50000000;66.00000000;0E-8;0E-8;66.00000000;0E-8;66.44000244;;26.39999962;0.01000000;1.76970000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-16;572.70000000;546.38000000;;60.64000000;53.00000000;0E-8;0E-8;53.00000000;0E-8;66.62999725;;1.00000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-16;432.26000000;381.24000000;17.86000000;918.01000000;940.00000000;0E-8;0E-8;940.00000000;0E-8;1795.64001465;;330.30999756;2.05300000;43.51290000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-16;375.32400000;326.49000000;16.16000000;1109.76000000;1230.00000000;0E-8;0E-8;1230.00000000;0E-8;2032.41003418;;146.11000061;4.75200000;46.67970000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-16;555.23999023;361.02000000;;48.02999878;32.00000000;16.00000000;2.00000000;50.00000000;;44.93000031;;44.93000031;0.02200000;0.12130000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-16;496.92999268;330.55000000;57.70999908;108.00000000;49.00000000;0E-8;;49.00000000;;114.38999939;;114.38999939;1.14400000;0.24480000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-16;85.04000000;34.00000000;;80.36000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;81.40000153;;81.40000153;0.08700000;0.82810000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-16;705.27001953;624.50000000;47.86999893;90.44000244;10.00000000;0E-8;0E-8;10.00000000;;102.23999786;;102.23999786;0.05700000;0.13190000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-16;613.93000000;575.82000000;41.21000000;24.54000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;110.29000092;;14.86999989;0.08500000;0.15260000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-16;617.25000000;556.11000000;63.31000137;36.18000031;5.00000000;2.00000000;0E-8;7.00000000;8.00000000;34.40999985;;34.40999985;-0.00500000;0.10060000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-16;462.73999023;394.60000000;77.68000031;212.41000366;180.00000000;0E-8;0E-8;180.00000000;0E-8;271.82998657;;168.75999451;-0.14800000;5.58840000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-16;352.79000000;349.32000000;;253.88000000;;128.00000000;0E-8;128.00000000;129.00000000;335.98999023;;65.69999695;0.02500000;6.22320000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-16;658.86000000;526.28000000;;34.19000000;34.00000000;0E-8;1.00000000;35.00000000;;34.25000000;;34.25000000;0.00200000;0.06100000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-16;437.50000000;355.80000000;;75.00000000;56.00000000;17.00000000;2.00000000;75.00000000;;78.18000031;;42.22999954;0E-8;0.78130000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-16;251.07000000;233.00000000;57.00000000;332.71000000;95.00000000;0E-8;0E-8;95.00000000;264.09000000;606.09002686;430.67001343;138.86999512;;7.96350000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-16;249.50000000;139.40000000;;264.06000000;248.00000000;0E-8;0E-8;248.00000000;0E-8;0E-8;264.09000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-16;137.76000000;105.91000000;;456.37000000;500.00000000;0E-8;0E-8;500.00000000;0E-8;692.25000000;516.82000732;56.45000076;0.05500000;8.13450000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-16;362.53000000;;44.68000000;2.66000000;;0E-8;0E-8;14.00000000;133.00000000;15.43000031;164.89999390;4.90000010;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-16;398.02000000;362.06000000;;149.51300000;;0E-8;0E-8;147.00000000;;78.00000000;164.89999390;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-16;398.00000000;86.76000000;;117.00000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;4.94999981;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-16;442.95000000;;18.82000000;12.35000000;;0E-8;;12.00000000;12.00000000;10.52000046;;10.52000046;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-16;412.85000000;;85.80000000;13.88000000;;0E-8;0E-8;17.00000000;-12.00000000;4.94999981;15.47999954;4.94999981;-0.03000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-16;398.00000000;;;13.88000000;40.00000000;;0E-8;40.00000000;;4.94999981;36.38000107;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-16;85.98000000;48.07000000;;13.88000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;4.94999981;180.38000488;;-0.00400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-16;150.76000000;126.38000000;;106.00000000;116.00000000;0E-8;;116.00000000;;111.05999756;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-16;795.94000244;755.40000000;63.70999908;192.86000061;81.00000000;0E-8;0E-8;81.00000000;0E-8;139.44000244;;139.44000244;0.93800000;1.94350000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-16;738.93200000;674.60000000;19.74000000;119.66000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;231.99000549;;87.29000092;0.87900000;2.60060000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-16;628.82000000;519.66000000;19.22000000;389.85000610;138.00000000;0E-8;;138.00000000;;526.96997070;;283.08999634;1.25800000;6.94290000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-16;786.10998535;695.76000000;16.13999939;235.91000366;144.13000488;0E-8;;144.13000488;;247.69999695;;247.69999695;1.62900000;2.31680000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-16;695.53000000;623.85000000;83.80000000;208.30000000;162.00000000;0E-8;;162.00000000;;259.35998535;;13.76000023;0.32300000;2.59000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-16;623.55000000;565.35000000;35.23000000;178.45000000;160.00000000;0E-8;10.00000000;170.00000000;;261.11999512;;1.72000000;0.20200000;3.01350000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-16;564.92000000;517.70000000;;175.19000000;165.00000000;0E-8;;165.00000000;;264.22000122;;4.13000011;0.35700000;4.02190000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-16;841.90000000;772.92000000;86.45000000;162.52999878;146.28999329;0E-8;;146.28999329;0E-8;163.36000061;;163.36000061;1.16100000;1.02680000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-16;771.58000000;730.09000000;88.35000000;239.96000000;155.00000000;11.00000000;0E-8;166.00000000;0E-8;228.63000488;;67.70999908;0.48900000;1.28420000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-16;594.15000000;516.49000000;94.99000000;743.32000000;327.00000000;0E-8;0E-8;327.00000000;0E-8;811.79998779;;609.36999512;0.38900000;3.58680000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-16;505.95200000;433.93000000;31.72000000;879.68000000;360.00000000;0E-8;0E-8;360.00000000;0E-8;1789.48999023;;324.30999756;3.10500000;22.24680000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-16;430.83000000;396.30000000;;447.78000000;520.00000000;0E-8;;520.00000000;;1815.88000488;;69.26000214;0.61500000;22.67060000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-16;394.28000000;326.40000000;31.72000000;1782.17000000;1728.00000000;0E-8;;1728.00000000;;2968.10009766;;1219.79003906;4.45800000;36.31610000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-16;476.94000000;449.08000000;96.85000000;220.83999634;217.00000000;0E-8;0E-8;217.00000000;0E-8;204.80000305;;204.80000305;0.13200000;0.41940000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-16;447.50000000;410.58000000;;251.63999939;137.00000000;106.00000000;0E-8;243.00000000;0E-8;205.08999634;;8.47999954;0.20000000;0.43940000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-16;353.63000488;326.79000000;;174.75000000;183.00000000;0E-8;0E-8;183.00000000;0E-8;203.17999268;;15.81000042;-0.00200000;0.48940000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-16;446.55000000;395.49000000;;165.96000671;165.96000671;0E-8;0E-8;165.96000671;0E-8;185.22000122;;185.22000122;0.67600000;0.25480000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-16;370.49000000;326.49000000;;174.58999634;195.00000000;0E-8;;195.00000000;0E-8;182.14999390;;15.44999981;0.35900000;0.29480000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-16;578.90002441;531.02000000;24.27000046;70.69000244;78.00000000;0E-8;0E-8;78.00000000;0E-8;70.58999634;;70.58999634;0.18000000;0.07100000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-16;562.60000000;531.50000000;31.29000000;101.76000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;111.70000000;;111.70000000;5.58900000;1.17740000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-16;531.39000000;504.87000000;;59.10000000;0E-8;60.00000000;1.00000000;61.00000000;0E-8;119.11000061;;3.14000010;0.20800000;1.23810000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-16;467.17600000;398.33000000;19.59000000;121.05000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;194.36000061;;65.20999908;5.34500000;1.87260000;PPCHAV
