id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-16;398.16000000;385.59000000;;103.52000000;100.00000000;0E-8;3.00000000;103.00000000;0E-8;200.00000000;;2.84000000;0.06800000;1.89290000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-16;384.32000732;365.86000000;;150.11000061;164.00000000;0E-8;0E-8;164.00000000;0E-8;274.26000977;;71.20999908;0.17300000;2.87420000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-16;365.89000000;351.08000000;;183.14000000;151.00000000;62.00000000;0E-8;213.00000000;0E-8;283.48001099;;5.58000000;0.36000000;2.99680000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-16;350.95999146;333.57000000;;234.57000732;183.00000000;65.00000000;0E-8;248.00000000;0E-8;299.20999146;;11.89999962;0.44300000;3.22770000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-16;329.35800000;284.10000000;57.67000000;679.76000000;352.00000000;0E-8;0E-8;352.00000000;0E-8;847.53002930;;183.47999573;6.52500000;7.68900000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-16;283.82000000;257.87000000;;388.56000000;380.00000000;0E-8;0E-8;380.00000000;0E-8;918.85998535;;49.38000107;0.91800000;7.99000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-16;257.44200000;235.22000000;;500.43000000;481.00000000;0E-8;0E-8;481.00000000;0E-8;1066.88000488;;115.76999664;2.28200000;9.90100000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-16;326.07000732;281.16000000;59.36999893;3696.00000000;3880.00000000;0E-8;0E-8;3880.00000000;-184.00000000;5656.85009766;;254.99000549;15.58800000;86.29770000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-16;279.83000000;258.17000000;;4410.08000000;3721.00000000;0E-8;12.00000000;3733.00000000;;6629.29980469;6587.39990234;298.32000732;5.07700000;143.64390000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-16;344.46000000;310.00000000;;104.83000000;101.00000000;6.00000000;0E-8;107.00000000;0E-8;105.68000000;;105.68000000;0.16500000;0.35030000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-16;257.09000000;237.02000000;;4265.47000000;4737.00000000;0E-8;4.00000000;4741.00000000;;7504.43017578;7462.52978516;541.29998779;19.50300000;155.11520000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-16;218.81000000;100.67000000;;7947.89000000;8984.00000000;0E-8;;8984.00000000;;11081.40039063;11039.50976563;2348.51000977;24.68400000;174.60810000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-16;282.10598755;224.58000000;41.75999832;464.95999146;123.00000000;0E-8;0E-8;123.00000000;0E-8;470.13000488;;470.13000488;4.96300000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-16;395.76998901;150.95000000;;84.58999634;55.00000000;12.00000000;;67.00000000;;85.55999756;;85.55999756;0.15000000;0.31160000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-16;412.01000000;320.34000000;;104.73000000;80.00000000;4.00000000;22.00000000;106.00000000;;95.34999847;;95.34999847;0.01200000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-16;320.31000000;181.58000000;;104.73000000;80.00000000;1.00000000;;81.00000000;;95.34999847;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-16;354.85000610;249.22000000;;92.11000061;94.00000000;0E-8;1.00000000;95.00000000;0E-8;80.61000061;;80.61000061;0.02300000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-16;616.16998291;577.62000000;109.09999847;106.12000275;90.23999786;21.06999969;0E-8;111.30999756;0E-8;110.80000305;;110.80000305;0.07900000;1.75450000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-16;567.74000000;515.60000000;71.42000000;676.33000000;307.00000000;0E-8;;307.00000000;;722.63000488;;604.47998047;9.31100000;6.21770000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-16;826.47998047;630.24000000;78.23999786;61.22999954;36.00000000;0E-8;1.00000000;36.00000000;;66.15000153;;66.15000153;0.38000000;0.64230000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-16;766.91000000;;73.22000000;11.00000000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.01300000;3.81060000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-16;743.65002441;;71.73000336;7.03000021;;0E-8;;7.03000021;;16.71000000;41.90000000;16.71000000;1.13100000;7.86030000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-16;734.96000000;;77.12000000;7.00000000;;0E-8;;13.89000034;;21.02000000;;21.02000000;0.32500000;10.29030000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-16;711.03000000;;37.42000000;108.37000000;;113.00000000;;113.00000000;;67.01000000;;108.38100000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-16;448.20000000;427.38000000;63.79000000;227.94000000;311.00000000;35.00000000;0E-8;346.00000000;0E-8;285.08999634;248.38999939;199.41999817;3.55800000;46.44520000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-16;426.94000000;404.57000000;;366.60000610;396.00000000;12.00000000;0E-8;408.00000000;0E-8;331.98001099;295.50000000;39.54999924;0.87100000;48.67520000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-16;403.78000000;382.05000000;;500.07000000;526.00000000;0E-8;0E-8;526.00000000;0E-8;427.51998901;389.66000366;76.08000183;1.54900000;51.09030000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-16;382.01200000;357.76000000;51.99000000;523.26000977;477.20999146;0E-8;0E-8;477.20999146;0E-8;523.28997803;478.91000366;39.59999847;6.71700000;52.51450000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-16;357.67000000;326.39000000;;508.70000000;555.00000000;0E-8;0E-8;555.00000000;0E-8;557.61999512;510.89999390;15.63000011;2.85100000;54.20060000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-16;326.22000122;279.80000000;62.15999985;598.15002441;249.00000000;0E-8;;249.00000000;184.00000000;644.00000000;105.33999634;16.28000069;10.36800000;55.79030000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-16;727.21000000;1.09000000;;6.00000000;6.13999987;0E-8;;6.00000000;;0E-8;45.58000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-16;437.26000977;334.26000000;30.92000008;1193.95996094;106.00000000;0E-8;0E-8;106.00000000;0E-8;1229.75000000;;1229.75000000;5.69600000;3.52970000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-16;332.85000610;287.45000000;;267.00000000;267.00000000;0E-8;;267.00000000;;1360.83996582;;199.75000000;0.99200000;3.63060000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-16;286.95000000;262.73000000;;366.02000000;338.00000000;0E-8;;338.00000000;;1462.80004883;;196.19000244;0.63000000;3.75160000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-16;262.54000854;235.78000000;75.55999756;1082.08996582;1691.00000000;0E-8;0E-8;1691.00000000;0E-8;2955.85009766;;1548.08996582;1.25600000;5.24580000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-16;212.22000000;178.59000000;;3658.69995117;2654.85009766;1003.84997559;0E-8;3658.69995117;;4616.35986328;;1623.00000000;2.24200000;7.20680000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-16;841.51000000;;73.14000000;17.16000000;16.00000000;0E-8;0E-8;16.00000000;;17.63000000;;17.63000000;0.08400000;0.05130000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-16;318.56000000;112.93000000;;46.42000000;39.00000000;0E-8;8.00000000;47.00000000;0E-8;49.04000092;;49.04000092;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-16;736.71002197;604.89000000;82.16999817;563.87000000;495.00000000;0E-8;0E-8;495.00000000;;575.59002686;;575.59002686;1.88900000;5.91480000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-16;604.61999512;501.52000000;51.45999908;623.11999512;809.00000000;0E-8;0E-8;809.00000000;-87.00000000;629.09002686;674.42999268;49.54000092;1.54400000;5.98480000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-16;800.46002197;706.72000000;67.91000366;42.75999832;70.36000061;0E-8;7.01000023;77.37000275;;43.47999954;;43.47999954;0.24600000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-16;705.15002441;606.34000000;;82.51000214;78.48000336;0E-8;7.50000000;85.98000336;;45.77000046;;2.40000010;0.03800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-16;606.35998535;538.43000000;53.08000183;98.34999847;0E-8;0E-8;10.00000000;10.00000000;88.00000000;55.34000015;10.00000000;9.67000008;0.02000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-16;501.67001343;397.47000000;78.87999725;834.09002686;968.00000000;0E-8;;968.00000000;;719.07000732;;28.73999977;3.84500000;6.67480000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-16;396.47000000;325.74000000;;944.78997803;964.00000000;0E-8;;964.00000000;;739.54998779;;11.35999966;1.06300000;6.79480000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-16;324.00000000;258.80000000;;1079.85998535;1064.00000000;0E-8;0E-8;1064.00000000;;821.63000488;;71.50000000;2.58300000;7.82480000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-16;258.75000000;242.52000000;;1044.46000000;1013.00000000;0E-8;0E-8;1013.00000000;0E-8;856.55999756;;28.60000038;0E-8;8.66680000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-16;486.71000000;;37.89000000;10.80000000;;12.00000000;;27.00000000;;11.31000000;;11.31000000;0.47800000;0.02970000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-16;313.31000000;279.40000000;30.89000000;56.71000000;125.00000000;0E-8;;125.00000000;;41.23000000;;30.88000000;0.19000000;0.45580000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-16;279.20000000;183.58000000;;124.74000000;134.00000000;0E-8;;134.00000000;;41.45000000;;0.33000000;0.11100000;0.47550000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-16;181.31000000;94.48000000;;143.50000000;145.00000000;0E-8;;145.00000000;;48.65000000;;7.70000000;0.01400000;0.63190000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-16;93.25000000;54.12000000;;139.76000000;104.00000000;0E-8;;104.00000000;;57.06000000;;8.57000000;0.00300000;0.79770000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-16;239.48000000;147.48000000;;40.40000000;24.00000000;0E-8;18.00000000;42.00000000;0E-8;40.98000000;;40.98000000;0.00400000;0.57390000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-16;147.02000000;105.80000000;;57.35000000;37.00000000;20.00000000;0E-8;57.00000000;0E-8;59.75000000;;19.84000015;0.03000000;1.70390000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-16;103.23000336;69.33000000;;53.45000076;26.00000000;0E-8;28.00000000;54.00000000;0E-8;60.63999939;;2.52999997;0.11400000;2.14350000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-16;633.19000000;512.77000000;77.84000000;317.04000854;262.00000000;0E-8;18.00000000;280.00000000;;323.58999634;;323.58999634;0.31800000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-16;703.85998535;659.43000000;52.63999939;79.55999756;81.04000092;0E-8;13.50000000;94.54000092;0E-8;106.33999634;;106.33999634;-0.05900000;1.05230000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-16;658.32000732;476.27000000;66.40000153;123.76999664;192.75000000;0E-8;0E-8;192.75000000;0E-8;116.55000305;;11.28999996;-0.03700000;1.12190000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-16;640.65002441;480.92000000;75.11000061;90.90000153;267.36999512;5.09000015;0E-8;272.45999146;0E-8;76.26999664;;76.26999664;-0.09400000;0.46580000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-16;474.84400000;375.29000000;62.95000000;501.70000000;300.00000000;0E-8;;300.00000000;;228.33000183;;36.88999939;1.56300000;1.97190000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-16;368.01000977;264.53000000;;321.00000000;446.00000000;0E-8;;446.00000000;;246.36000061;;21.53000069;-0.21100000;3.74350000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-16;591.33001709;335.03000000;40.27000046;35.88000107;0E-8;0E-8;;0E-8;;19.17000008;;19.17000008;1.53300000;0.42650000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-16;327.60000610;265.85000000;;6.59999990;0E-8;0E-8;0E-8;0E-8;0E-8;32.06000137;;13.71000004;-0.01200000;0.52520000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-16;264.48999023;211.32000000;;478.01998901;441.33999634;109.70999908;0E-8;551.04998779;0E-8;317.17001343;;40.11000061;-0.40500000;5.13610000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-16;547.29998779;426.13000000;64.05000305;18.48999977;14.36999989;0E-8;1.00000000;15.36999989;0E-8;18.80999947;;18.80999947;0.10200000;0.08970000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-16;154.30999756;132.12000000;;58.84000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;54.13999939;;54.13999939;0.50200000;0.94580000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-16;127.41999817;98.09000000;;51.40999985;43.00000000;19.00000000;0E-8;62.00000000;0E-8;57.22999954;;2.01999998;0.29300000;1.06230000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-17;109.83000183;26.85000000;;162.05999756;72.00000000;19.00000000;0E-8;91.00000000;0E-8;297.04000854;;113.41999817;-0.24700000;2.66350000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-17;113.23000000;3.43000000;83.22000000;9.09000015;13.00000000;0E-8;;13.00000000;;9.86999989;;9.86999989;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-17;302.85000610;256.94000000;77.41000366;495.01998901;414.00000000;0E-8;;414.00000000;;513.72998047;;513.72998047;8.29400000;0.66900000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-17;389.95000000;361.80000000;67.38000000;2150.00000000;940.00000000;0E-8;;940.00000000;;3180.01000977;;1950.01000977;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-17;300.97000000;251.21000000;35.98000000;790.00000000;815.00000000;0E-8;;815.00000000;;3593.00000000;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-17;251.34000000;229.71000000;;778.13000000;21.00000000;0E-8;;21.00000000;813.00000000;4007.94995117;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-17;229.95000000;168.54000000;;13.89000000;0E-8;0E-8;;0E-8;;4007.94995117;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-17;251.20000000;137.83000000;;768.70001221;815.00000000;0E-8;;815.00000000;;4007.94995117;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-17;137.61000000;14.37000000;;815.00000000;850.00000000;0E-8;;850.00000000;;4166.87988281;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-17;57.42000000;42.94000000;;2645.79003906;1457.00000000;1208.00000000;;2665.00000000;;2659.59008789;;2659.59008789;0.35900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-17;41.93000031;21.82000000;;2752.55004883;392.00000000;2408.33007813;0E-8;2800.69995117;0E-8;2674.42993164;;8.06999969;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-17;20.33000000;4.94000000;;2696.00000000;1534.00000000;1162.00000000;0E-8;2696.00000000;0E-8;2702.21997070;;21.51000023;0.18100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-17;47.97399902;26.29000000;34.22000122;1041.15002441;823.00000000;0E-8;0E-8;823.00000000;0E-8;1051.18005371;;1051.18005371;16.15100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-17;31.86000000;13.35000000;92.50000000;502.00000000;167.00000000;335.00000000;0E-8;502.00000000;0E-8;502.83999634;;502.83999634;0.37300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-17;30.37999916;4.66000000;;2211.02001953;1534.00000000;702.00000000;26.00000000;2262.00000000;;2289.80004883;;2289.80004883;0.46600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-17;94.28000000;7.36000000;;0E-8;11170.00000000;0E-8;0E-8;11495.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-17;96.66999817;85.88000000;;19565.17968750;2228.00000000;6708.00000000;12.00000000;8943.00000000;11256.73000000;19933.16015625;6033.16015625;19933.16015625;0E-8;6.05290000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-17;154.76000000;134.34000000;;6370.27000000;4771.00000000;1224.00000000;;5995.00000000;;7600.89990234;;2919.32006836;0.89000000;9.20100000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-17;72.91999817;9.37000000;91.87999725;21069.68945313;10231.00000000;4238.00000000;0E-8;14469.00000000;0E-8;23349.36914063;;15886.04003906;4.74000000;27.10870000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-17;479.13000000;304.33000000;;40.00000000;37.00000000;0E-8;3.00000000;40.00000000;0E-8;40.10000000;;40.10000000;0.02600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-17;89.90000000;74.52000000;;33073.94921875;24401.39062500;7755.60009766;257.14999390;32414.14062500;0E-8;33501.30859375;;33501.30859375;-10.87700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-17;70.50000000;58.41000000;;33059.00000000;26218.00000000;6378.00000000;463.00000000;33059.00000000;0E-8;35108.28125000;;810.40997314;-9.57300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-17;86.77999878;56.43000000;85.63999939;1095.50000000;405.05999756;0E-8;0E-8;405.05999756;0E-8;1097.27001953;;1097.27001953;1.41400000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-17;268.09000000;205.29000000;102.44000000;124.02000000;84.00000000;36.00000000;13.00000000;133.00000000;0E-8;130.07000000;;130.07000000;0.16300000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-17;213.97000000;116.46000000;;805.00000000;287.00000000;518.00000000;0E-8;805.00000000;0E-8;805.17000000;;805.17000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-17;299.83000000;273.80000000;70.01000000;1522.70000000;1485.00000000;110.00000000;0E-8;1595.00000000;0E-8;1554.13000488;;1554.13000488;0E-8;11.31480000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-17;271.64001465;251.15000000;;1755.50000000;1529.93005371;262.98999023;8.00000000;1792.93005371;;1688.95996094;;144.36999512;0E-8;11.31480000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-17;220.47000122;166.50000000;;5047.12011719;3737.00000000;1293.00000000;0E-8;5030.00000000;0E-8;4809.81982422;;3126.83007813;2.49400000;12.21840000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-17;161.43000000;139.64000000;;4734.14000000;3590.00000000;1137.00000000;;4727.00000000;;4854.18017578;;28.39999962;0E-8;12.21840000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-17;312.92001343;278.17000000;;132.38999939;0E-8;133.00000000;;133.00000000;;142.91000366;;142.91000366;0.00400000;0.85970000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-17;493.53000000;264.61000000;;52.02000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;55.74000168;;55.74000168;0.00200000;0.59450000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-17;371.91000000;256.44000000;;63.37000000;68.00000000;0E-8;;68.00000000;;57.99000168;;1.25000000;0.00200000;0.60450000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-17;361.37000000;;;76.00000000;;13.00000000;;13.00000000;66.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-17;355.03000000;;;76.44000244;82.00000000;0E-8;;82.00000000;;93.00000000;;93.00000000;0.02400000;0.24580000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-17;257.03000000;204.99000000;92.54000000;96.83000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;93.58000183;;0E-8;0.02500000;0.26650000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-17;184.70000000;165.81000000;;513.52000000;515.00000000;0E-8;;515.00000000;;551.84997559;;199.69000244;0.19000000;4.49100000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-17;89.95999908;61.26000000;;635.26000977;538.00000000;33.00000000;16.00000000;587.00000000;;685.71002197;;85.38999939;0.32100000;6.43230000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-17;60.63000000;39.28000000;;685.16000000;603.00000000;81.00000000;;684.00000000;;840.52001953;;152.83000183;-0.00700000;8.11550000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-17;910.15997314;885.72000000;72.05999756;106.04000000;69.00000000;0E-8;;69.00000000;;112.87999725;;112.87999725;0.72700000;0.41580000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-17;885.71000000;856.54000000;;77.12600000;76.00000000;0E-8;;76.00000000;;112.87999725;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-17;807.93000000;766.63000000;;211.48000000;180.00000000;0E-8;;180.00000000;;268.42999268;;148.66999817;0.46000000;2.24350000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-17;759.00000000;671.03000000;38.04000000;786.93000000;361.00000000;0E-8;0E-8;361.00000000;0E-8;1013.47998047;;686.93000000;9.35600000;8.87000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-17;659.41000000;620.85000000;42.25000000;461.33000000;378.00000000;0E-8;0E-8;378.00000000;0E-8;1139.58996582;;106.97000122;1.43200000;9.98100000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-17;620.67000000;557.65000000;;360.29000000;428.00000000;0E-8;0E-8;428.00000000;0E-8;1157.82995605;;24.68000031;0.31300000;10.13100000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-17;557.72998047;512.20000000;;461.32998657;503.00000000;0E-8;;503.00000000;;1162.73999023;;10.21000004;0.25300000;10.29160000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-17;512.01000000;494.64000000;;560.83000000;565.00000000;0E-8;0E-8;565.00000000;;1181.36999512;;29.21999931;0.46500000;10.55970000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-17;494.21000000;393.24000000;;613.86000000;659.00000000;0E-8;;659.00000000;;1238.13000488;;65.26000214;1.75900000;12.03550000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-17;466.64999390;443.33000000;;719.00000000;719.00000000;0E-8;0E-8;719.00000000;0E-8;1348.51000977;;105.66000000;1.42000000;17.73130000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-17;842.50000000;750.40000000;39.24000168;36.27999878;32.00000000;0E-8;0E-8;32.00000000;0E-8;42.81999969;;42.81999969;0.24700000;0.60290000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-17;664.40000000;575.86000000;;59.93000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;69.34999847;;27.03000069;0.01000000;1.80940000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-17;572.40000000;546.58000000;;54.16000000;64.00000000;0E-8;0E-8;64.00000000;0E-8;70.02999878;;1.03999996;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-17;432.31000000;381.18000000;18.04000000;1001.95000000;892.00000000;0E-8;0E-8;892.00000000;0E-8;1742.17004395;;313.94000244;2.11900000;44.67580000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-17;375.25200000;326.64000000;15.56000000;1030.42000000;1390.00000000;0E-8;0E-8;1390.00000000;0E-8;1946.46997070;;137.61999512;4.79900000;48.02940000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-17;555.20001221;361.02000000;;43.31000137;32.00000000;10.00000000;2.00000000;44.00000000;;42.31999969;;42.31999969;0.02200000;0.12260000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-17;496.95999146;330.55000000;57.79000092;85.00000000;49.00000000;0E-8;;49.00000000;;98.02999878;;98.02999878;1.17700000;0.24970000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-17;85.08000000;34.00000000;;66.08999634;62.72999954;0E-8;0E-8;62.72999954;0E-8;61.63000107;;61.63000107;0.09000000;0.83610000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-17;705.35998535;624.50000000;48.34000015;155.08999634;10.00000000;0E-8;0E-8;10.00000000;;163.88000488;;163.88000488;0.10700000;0.13390000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-17;613.92000000;575.81000000;41.16000000;29.11000000;31.00000000;0E-8;0E-8;31.00000000;0E-8;172.30999756;;23.84000015;0.09300000;0.15520000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-17;617.28997803;556.12000000;63.54000092;36.06000137;7.00000000;0E-8;0E-8;7.00000000;8.00000000;33.38000107;;33.38000107;0.01100000;0.10130000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-17;462.79998779;394.98000000;78.02999878;253.31000000;229.00000000;0E-8;0E-8;229.00000000;0E-8;304.30999756;;200.19000244;-0.13200000;5.69680000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-17;352.86999512;349.40000000;;277.30999756;;145.00000000;0E-8;145.00000000;130.00000000;339.39999390;;67.56999969;0.02700000;6.33650000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-17;658.81000000;526.23000000;;30.42000000;30.00000000;0E-8;1.00000000;31.00000000;;30.49000000;;30.49000000;0.00200000;0.06190000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-17;437.11000000;355.76000000;;66.88000000;60.00000000;5.00000000;2.00000000;67.00000000;;68.84999847;;37.58000183;0E-8;0.78260000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-17;251.50000000;233.34000000;100.00000000;329.35000000;126.00000000;19.00000000;0E-8;145.00000000;132.79000000;584.51000977;409.32998657;142.30000305;;8.09710000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-17;250.16000000;138.73000000;;132.73000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;0E-8;132.79000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-17;140.00000000;103.74000000;;305.95000000;235.00000000;0E-8;0E-8;235.00000000;0E-8;651.34997559;476.17001343;57.84000015;0.05600000;8.28900000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-17;362.71000000;;53.16000000;11.34000000;;0E-8;0E-8;0E-8;128.00000000;15.18000031;164.83000183;4.82999992;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-17;397.99000000;362.11000000;;145.89700000;;0E-8;0E-8;147.00000000;;79.00000000;164.83000183;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-17;397.97000000;86.78000000;;116.00000000;116.00000000;0E-8;0E-8;116.00000000;0E-8;4.86999989;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-17;442.78000000;;17.20000000;12.65000000;;0E-8;;13.00000000;13.00000000;10.35000038;;10.35000038;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-17;412.86000000;;85.86000000;16.12000000;;0E-8;0E-8;13.00000000;-13.00000000;4.86999989;15.22999954;4.86999989;-0.01300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-17;397.97000000;;;16.12000000;34.00000000;;0E-8;34.00000000;;4.86999989;36.04999924;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-17;86.37000000;47.85000000;;16.12000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;4.86999989;180.05000305;;-0.00400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-17;150.73000000;126.30000000;;92.00000000;98.00000000;0E-8;;98.00000000;;97.05000305;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-17;795.96997070;756.01000000;63.97999954;186.96000671;145.00000000;0E-8;0E-8;145.00000000;0E-8;132.83000183;;132.83000183;0.92700000;1.99710000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-17;738.97000000;674.60000000;19.88000000;142.02000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;219.28999329;;83.15000153;0.88900000;2.67130000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-17;628.91998291;519.66000000;19.38999939;387.73999023;136.00000000;0E-8;;136.00000000;;493.72000122;;265.42999268;1.29600000;7.24580000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-17;786.14001465;695.89000000;16.20000076;226.41999817;157.66999817;0E-8;;157.66999817;;231.14999390;;231.14999390;1.66600000;2.30350000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-17;695.52000000;624.04000000;83.45000000;205.21000000;211.00000000;0E-8;;211.00000000;;251.75999451;;13.02000000;0.33100000;2.61000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-17;623.62000000;565.49000000;45.18000000;223.81000000;199.00000000;0E-8;10.00000000;209.00000000;;254.97000122;;1.63000000;0.20900000;3.03710000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-17;564.92000000;517.82000000;;220.00000000;220.00000000;0E-8;;220.00000000;;261.95001221;;3.91000009;0.37000000;4.05390000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-17;841.90997314;773.04000000;86.63999939;172.33000183;152.00999451;0E-8;;152.00999451;0E-8;165.38000488;;165.38000488;1.16700000;1.08350000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-17;771.55000000;730.66000000;87.53000000;215.23000000;239.00000000;1.00000000;0E-8;240.00000000;0E-8;225.61999512;;61.25000000;0.48800000;1.34840000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-17;594.43000000;516.81000000;96.64000000;730.72000000;440.00000000;95.00000000;0E-8;535.00000000;0E-8;779.90002441;;551.28002930;0.40600000;3.74350000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-17;506.08400000;433.87000000;32.21000000;1050.47000000;347.00000000;0E-8;0E-8;347.00000000;0E-8;1890.33996582;;307.01000977;3.24400000;22.87350000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-17;430.83000000;396.12000000;;425.00000000;425.00000000;0E-8;;425.00000000;;1929.06005859;;72.33999634;0.63300000;23.33130000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-17;394.29000000;326.38000000;31.80000000;1677.17000000;1623.00000000;0E-8;;1623.00000000;;3085.62988281;;1227.31005859;4.54600000;37.28230000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-17;476.85000610;449.30000000;92.15000153;242.75999451;260.00000000;0E-8;0E-8;260.00000000;0E-8;215.44000244;;215.44000244;0.13500000;0.41870000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-17;447.48000000;410.88000000;;379.23999023;137.00000000;248.00000000;0E-8;385.00000000;0E-8;221.69999695;;8.92000008;0.20400000;0.43870000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-17;353.85000610;326.99000000;;275.26998901;255.00000000;0E-8;0E-8;255.00000000;0E-8;227.94999695;;16.62999916;-0.00100000;0.48870000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-17;446.56000000;395.57000000;;192.61999512;185.71000671;0E-8;0E-8;185.71000671;0E-8;189.52000427;;189.52000427;0.69100000;0.25970000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-17;370.45000000;326.63000000;;186.67000000;207.00000000;0E-8;;207.00000000;0E-8;194.49000549;;15.81000042;0.36500000;0.29970000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-17;579.01000977;530.82000000;25.54999924;71.44999695;51.00000000;0E-8;0E-8;51.00000000;0E-8;73.30000305;;73.30000305;0.18600000;0.07190000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-17;562.60797119;531.50000000;31.37999916;93.41999817;60.00000000;0E-8;0E-8;60.00000000;0E-8;102.24000000;;102.24000000;5.67200000;1.34480000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-17;531.40000000;504.86000000;;60.90000000;0E-8;58.00000000;1.00000000;59.00000000;0E-8;107.48999786;;3.24000001;0.21100000;1.40610000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-17;467.18400000;398.31000000;19.68000000;126.40000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;179.69000244;;67.11000061;5.47700000;2.04520000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-17;398.11000000;385.58000000;;100.42000000;100.00000000;0E-8;3.00000000;103.00000000;0E-8;184.27999878;;2.76000000;0.06900000;2.06580000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-17;384.27999878;365.85000000;;154.02000427;159.00000000;0E-8;0E-8;159.00000000;0E-8;255.55000305;;69.30000305;0.17600000;3.09840000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-17;366.01000000;351.01000000;;179.64000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;263.17001343;;5.42999983;0.36500000;3.22350000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-17;350.91000366;333.50000000;;163.22000122;180.00000000;0E-8;0E-8;180.00000000;0E-8;277.11999512;;11.58000000;0.45000000;3.45550000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-17;329.40800000;284.15000000;58.08000000;644.77000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;801.35998535;;181.57000732;6.60400000;7.92810000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-17;283.84000000;257.86000000;;381.01000000;364.00000000;0E-8;0E-8;364.00000000;0E-8;868.61999512;;49.36999893;0.91900000;8.23000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-17;257.46800000;235.13000000;;510.22000000;447.00000000;0E-8;0E-8;447.00000000;0E-8;1013.46997070;;115.75000000;2.28100000;10.14190000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-17;326.11999512;280.92000000;60.38999939;3561.65991211;3090.00000000;0E-8;0E-8;3090.00000000;-181.00000000;5671.37988281;;259.52999878;15.72000000;88.66550000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-17;279.85000000;258.15000000;;3798.69000000;3709.00000000;0E-8;14.00000000;3723.00000000;;6578.60986328;6534.02001953;298.54000854;5.10200000;146.68770000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-17;344.45000000;310.00000000;;105.83000000;102.00000000;6.00000000;0E-8;108.00000000;0E-8;106.39000000;;106.39000000;0.16600000;0.35060000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-17;257.07000000;237.00000000;;4265.94000000;4737.00000000;0E-8;4.00000000;4741.00000000;;7378.62011719;7334.04003906;523.84997559;19.46000000;158.33030000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-17;218.76000000;100.52000000;;7740.04000000;8478.00000000;0E-8;;8478.00000000;;11036.36035156;10991.78027344;2345.13989258;24.84800000;178.26610000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-17;282.18798828;224.57000000;42.66999817;435.55999756;124.00000000;0E-8;0E-8;124.00000000;0E-8;440.73001099;;440.73001099;4.97000000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-17;395.85998535;151.16000000;;88.09000000;60.00000000;12.00000000;;72.00000000;;88.51999664;;88.51999664;0.15000000;0.32320000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-17;411.97000000;320.35000000;;94.54000000;81.00000000;0E-8;14.00000000;95.00000000;;102.43000031;;102.43000031;0.01200000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-17;320.30000000;181.41000000;;94.54000000;80.00000000;1.00000000;;81.00000000;;102.43000031;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-17;354.95000000;249.07000000;;78.19999695;75.00000000;0E-8;1.00000000;76.00000000;0E-8;80.36000061;;80.36000061;0.02300000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-17;616.17999268;577.55000000;109.63999939;99.72000122;90.37000275;6.76000023;0E-8;97.12999725;0E-8;104.66999817;;104.66999817;0.08600000;1.79900000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-17;567.77200000;515.61000000;71.60000000;618.23000000;307.00000000;0E-8;;307.00000000;;650.91998291;;543.17999268;9.61000000;6.37550000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-17;826.54998779;630.24000000;78.80000305;61.34999847;36.00000000;0E-8;1.00000000;36.00000000;;61.11000061;;61.11000061;0.38700000;0.66450000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-17;766.89000000;;73.06000000;5.50900000;;0E-8;;11.00000000;;19.00000000;;19.00000000;0.01300000;3.81130000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-17;743.65002441;;71.73000336;7.26000023;;0E-8;;7.26000023;;17.37000000;44.58000000;17.37000000;1.15400000;7.86060000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-17;734.96002197;;77.12000275;13.00000000;;0E-8;;13.77999973;;21.22000000;;21.22000000;0.32900000;10.29060000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-17;711.72000000;;43.82000000;99.78700000;;94.00000000;;94.00000000;;78.01000000;;99.79800000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-17;448.14000000;427.41000000;63.19000000;231.38000000;373.00000000;35.00000000;0E-8;408.00000000;0E-8;281.67999268;241.61999512;178.97999573;3.63200000;46.65030000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-17;426.92999268;404.63000000;;423.11999512;430.00000000;0E-8;0E-8;430.00000000;0E-8;321.51000977;282.98001099;38.13000107;0.89200000;49.04030000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-17;403.76000000;382.06000000;;494.19000000;520.00000000;0E-8;0E-8;520.00000000;0E-8;400.10000610;363.39999390;73.36000061;1.58500000;51.54060000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-17;382.02000000;357.76000000;52.18000000;524.90002441;478.83999634;0E-8;0E-8;478.83999634;0E-8;475.57998657;437.27999878;37.93000031;6.84000000;53.02900000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-17;357.65000000;326.45000000;;512.70000000;559.00000000;0E-8;0E-8;559.00000000;0E-8;516.39001465;474.83999634;14.97000000;2.89300000;54.79130000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-17;326.23999023;279.91000000;62.56999969;582.28002930;237.00000000;0E-8;;237.00000000;181.00000000;598.41998291;106.33999634;16.56999969;10.46300000;56.46060000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-17;727.22000000;1.11000000;;7.00000000;6.17000008;0E-8;;6.00000000;;0E-8;48.42000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-17;437.36999512;334.41000000;31.15999985;1308.76000977;112.00000000;0E-8;0E-8;112.00000000;0E-8;1315.51000977;;1315.51000977;5.86900000;4.02940000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-17;332.83999634;287.43000000;;249.91000366;266.00000000;0E-8;;266.00000000;;1472.14001465;;192.36000061;1.02100000;4.13130000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-17;286.91000000;262.58000000;;353.01998901;409.00000000;0E-8;;409.00000000;;1586.86999512;;188.92999268;0.64900000;4.25320000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-17;262.41000366;235.62000000;68.81999969;1181.66003418;1593.00000000;0E-8;0E-8;1593.00000000;0E-8;2994.97998047;;1490.82995605;1.24800000;5.86160000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-17;212.30000000;178.12000000;;3775.14990234;2364.00000000;837.42999268;0E-8;3201.41992188;;4534.97998047;;1562.95996094;2.18100000;7.83350000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-17;841.50000000;;73.08000000;17.84000000;19.00000000;0E-8;0E-8;19.00000000;;17.19000000;;17.19000000;0.08800000;0.05260000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-17;318.75000000;112.85000000;;39.32000000;31.00000000;0E-8;8.00000000;39.00000000;0E-8;42.81999969;;42.81999969;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-17;736.73999023;604.79000000;82.26000214;550.32000000;509.00000000;0E-8;0E-8;509.00000000;;562.48999023;;562.48999023;1.92800000;5.92970000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-17;604.63000488;501.45000000;51.65999985;651.79998779;643.00000000;0E-8;0E-8;643.00000000;-85.00000000;622.25000000;670.75000000;52.83000183;1.57400000;5.99970000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-17;800.17999268;706.94000000;66.02999878;45.75999832;95.62999725;0E-8;7.07000017;102.69999695;;46.04000092;;46.04000092;0.24800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-17;705.34000000;606.22000000;;95.83999634;83.30999756;0E-8;7.44000006;90.75000000;;48.38999939;;2.55999994;0.03900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-17;606.58000000;538.42000000;55.86000000;104.09999847;0E-8;0E-8;10.00000000;10.00000000;86.00000000;58.50999832;10.00000000;10.31999969;0.02000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-17;501.58999634;397.22000000;78.51000214;684.88000488;863.00000000;0E-8;;863.00000000;;704.78002930;;21.95999908;3.90700000;6.68970000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-17;396.55999756;325.35000000;;834.64001465;777.00000000;0E-8;;777.00000000;;719.40997314;;8.68000031;1.08000000;6.80970000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-17;323.83999634;258.89000000;;896.29998779;1150.00000000;0E-8;0E-8;1150.00000000;;781.92999268;;54.63999939;2.61900000;7.83970000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-17;258.75000000;242.65000000;;1123.00000000;1123.00000000;0E-8;0E-8;1123.00000000;0E-8;812.05999756;;21.85000038;0E-8;8.68350000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-17;486.73000000;;38.19000000;35.10000000;;12.00000000;;27.00000000;;35.63000000;;35.63000000;0.49500000;0.02940000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-17;313.27000000;279.24000000;30.75000000;61.60000000;116.00000000;0E-8;;116.00000000;;52.99000168;;37.43000031;0.30300000;0.45160000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-17;278.82000000;183.60000000;;115.86000000;136.00000000;0E-8;;136.00000000;;52.77000046;;0.41000000;0.11300000;0.47100000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-17;181.49000000;94.35000000;;149.20000000;122.00000000;0E-8;;122.00000000;;59.31000137;;9.47000000;0.03000000;0.62390000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-17;93.40000000;54.10000000;;135.71000000;104.00000000;0E-8;;104.00000000;;69.40000153;;10.53000000;0.02100000;0.78550000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-17;239.30000000;147.51000000;;47.41000000;39.00000000;0E-8;18.00000000;57.00000000;0E-8;47.98000000;;47.98000000;0.00700000;0.56770000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-17;147.32000000;105.95000000;;89.86000000;65.00000000;20.00000000;0E-8;85.00000000;0E-8;68.94999695;;22.71999931;0.03100000;1.68770000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-17;103.34999847;69.54000000;;89.54000092;55.00000000;0E-8;28.00000000;83.00000000;0E-8;70.11000061;;2.89000010;0.11800000;2.12710000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-17;633.16000000;513.00000000;77.48000000;303.22000000;313.00000000;0E-8;18.00000000;331.00000000;;312.58999634;;312.58999634;0.34400000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-17;703.80999756;659.40000000;50.63000107;79.59999847;81.00000000;0E-8;13.53999996;94.54000092;0E-8;98.30999756;;98.30999756;-0.04100000;1.04450000;RIGAR
