id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-17;658.15002441;476.36000000;63.00000000;121.87999725;172.91999817;0E-8;0E-8;172.91999817;0E-8;110.76000214;;10.43999958;-0.01400000;1.11390000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-17;640.52001953;480.68000000;74.62999725;82.55000305;200.67999268;5.82999992;0E-8;206.50999451;0E-8;79.75000000;;79.75000000;-0.03400000;0.46160000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-17;474.98200000;375.31000000;63.91000000;416.96000000;300.00000000;0E-8;;300.00000000;;226.58999634;;35.52999878;1.59600000;1.95390000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-17;367.98999023;264.36000000;;327.77999878;359.00000000;0E-8;;359.00000000;;247.00000000;;19.29999924;-0.09800000;3.71710000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-17;591.34997559;335.02000000;40.41999817;23.84000015;0E-8;0E-8;;0E-8;;18.96999931;;18.96999931;1.59600000;0.42290000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-17;327.65000000;265.60000000;;8.30000019;5.00000000;0E-8;0E-8;5.00000000;0E-8;32.59999847;;13.56999969;-0.00800000;0.52030000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-17;264.44000000;211.21000000;;399.70999146;350.39001465;94.87999725;0E-8;445.26998901;0E-8;319.58999634;;40.88999939;-0.33700000;5.10230000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-17;547.28002930;426.19000000;63.61999893;15.72999954;16.00000000;0E-8;1.00000000;17.00000000;0E-8;19.39999962;;19.39999962;0.10400000;0.08940000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-17;154.28999329;132.17000000;;53.77000046;59.00000000;0E-8;0E-8;59.00000000;0E-8;56.06000137;;56.06000137;0.51000000;0.93160000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-17;127.37999725;98.04000000;;53.52999878;43.00000000;19.00000000;0E-8;62.00000000;0E-8;57.47000122;;2.08999991;0.30300000;1.04450000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-18;109.75000000;27.23000000;;138.80999756;182.00000000;20.00000000;0E-8;202.00000000;0E-8;264.29998779;;96.73999786;-0.23000000;2.70030000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-18;113.19000000;3.23000000;82.71000000;9.55000019;12.36999989;0E-8;;12.36999989;;9.73999977;;9.73999977;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-18;302.86999512;253.06000000;77.72000122;483.44000244;414.00000000;0E-8;;414.00000000;;517.55999756;;517.55999756;8.24500000;0.70350000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-18;389.96000000;361.81000000;67.49000000;2350.00000000;944.00000000;0E-8;;944.00000000;;3052.38989258;;1849.39001465;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-18;300.98000000;251.16000000;36.18000000;820.00000000;802.00000000;0E-8;;802.00000000;;3424.30004883;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-18;251.29000000;229.76000000;;776.13000000;0E-8;0E-8;;0E-8;834.00000000;3836.18994141;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-18;229.68000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;3836.18994141;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-18;251.15000000;137.83000000;;776.13000000;834.00000000;0E-8;;834.00000000;;3836.18994141;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-18;137.72000000;14.30000000;;834.00000000;823.00000000;0E-8;;823.00000000;;4007.94995117;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-18;57.33000000;42.94000000;;2506.40991211;1470.00000000;1078.00000000;;2549.00000000;;2541.28002930;;2541.28002930;0.34500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-18;41.88000107;21.80000000;;2646.95000000;392.00000000;2269.95996094;0E-8;2662.00000000;0E-8;2558.85009766;;7.71000004;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-18;20.27000046;4.83000000;;2521.85009766;1529.00000000;1004.00000000;0E-8;2533.00000000;0E-8;2589.03002930;;20.55999947;0.17800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-18;48.00400162;25.12000000;34.77999878;1019.78997803;364.00000000;0E-8;0E-8;364.00000000;0E-8;1050.04003906;;1050.04003906;15.98800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-18;31.87000084;13.35000000;92.50000000;502.00000000;167.00000000;335.00000000;0E-8;502.00000000;0E-8;507.42999268;;507.42999268;0.37200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-18;30.34000015;4.55000000;;2111.31005859;1523.00000000;604.00000000;0E-8;2127.00000000;;2161.22998047;;2161.22998047;0.47300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-18;94.21000000;7.33000000;;0E-8;11178.00000000;0E-8;0E-8;11499.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-18;96.63999939;85.81000000;;19834.49023438;2190.00000000;6355.00000000;12.00000000;8558.00000000;11076.84000000;19964.66015625;6064.66015625;19964.66015625;0E-8;6.06940000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-18;154.75000000;134.60000000;;6463.33007813;4942.00000000;1584.00000000;;6526.00000000;;7874.83984375;;3225.12011719;0.86100000;9.84650000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-18;73.15000153;9.31000000;93.58000183;22403.56054688;10524.00000000;4224.00000000;0E-8;14748.00000000;0E-8;23890.42968750;;16493.61914063;4.81700000;28.64810000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-18;479.10000000;304.37000000;;39.50000000;38.00000000;0E-8;3.00000000;41.00000000;0E-8;39.73000000;;39.73000000;0.02700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-18;89.90000000;74.33000000;;31754.91015625;24707.31054688;6779.20996094;268.39001465;31754.91015625;0E-8;32479.83984375;;32479.83984375;-10.86500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-18;70.51000000;58.15000000;;32032.43945313;26282.00000000;5253.00000000;464.00000000;31999.00000000;0E-8;34246.73828125;;787.98999023;-9.57200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-18;86.87599945;56.77000000;87.72000122;1115.51000977;502.70001221;0E-8;0E-8;502.70001221;0E-8;1117.20996094;;1117.20996094;1.35000000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-18;268.11000000;205.35000000;102.98000000;148.96000000;84.00000000;34.00000000;13.00000000;131.00000000;0E-8;149.36000000;;149.36000000;0.16000000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-18;213.98000000;116.53000000;;828.01000000;287.00000000;541.00000000;0E-8;828.00000000;0E-8;828.18000000;;828.18000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-18;299.80000000;273.80000000;69.70000000;1523.70000000;1486.00000000;110.00000000;0E-8;1596.00000000;0E-8;1577.69995117;;1577.69995117;0E-8;11.46230000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-18;271.61999512;251.17000000;;1758.81994629;1525.15002441;271.10000610;8.00000000;1796.25000000;;1707.56994629;;146.55999756;0E-8;11.46230000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-18;220.41000366;166.50000000;;4908.29980469;3673.00000000;1338.00000000;0E-8;5011.00000000;0E-8;4768.10986328;;3089.62011719;2.42200000;12.39260000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-18;161.42000000;139.70000000;;4810.86000000;3381.00000000;1437.00000000;;4818.00000000;;4808.33007813;;28.05999947;0E-8;12.39260000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-18;312.74000000;278.13000000;;111.27999878;0E-8;114.00000000;;114.00000000;;119.51000214;;119.51000214;0.00400000;0.87450000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-18;493.94000000;77.02000000;;49.40000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;52.61000061;;52.61000061;0.00200000;0.59680000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-18;371.98000000;256.24000000;;49.23000000;49.00000000;0E-8;;49.00000000;;54.31999969;;1.17999995;0.00200000;0.60680000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-18;361.56000000;;;13.00000000;;8.00000000;;8.00000000;0E-8;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-18;354.95000000;;;78.44000244;84.00000000;0E-8;;84.00000000;;88.08000183;;88.08000183;0.02400000;0.24870000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-18;257.62000000;204.79000000;99.09000000;98.12000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;88.48999786;;0E-8;0.02600000;0.26970000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-18;184.71000000;165.75000000;;486.48000000;485.00000000;0E-8;;485.00000000;;479.29998779;;192.00000000;0.19400000;4.54650000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-18;89.93000000;61.34000000;;619.58001709;614.00000000;0E-8;16.00000000;630.00000000;;597.67999268;;82.11000061;0.33900000;6.51840000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-18;60.65000000;39.36000000;;727.69000000;623.00000000;104.00000000;;727.00000000;;748.29998779;;146.94999695;-0.00500000;8.23320000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-18;910.20001221;885.72000000;72.44000244;97.62999725;68.00000000;0E-8;;68.00000000;;102.94999695;;102.94999695;0.74400000;0.41870000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-18;885.68000000;856.56000000;;76.43600000;77.00000000;0E-8;;77.00000000;;102.94999695;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-18;808.00000000;766.63000000;;203.66000366;176.00000000;0E-8;;176.00000000;;246.97000122;;138.63999939;0.47100000;2.30030000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-18;759.03000000;671.11000000;38.21000000;704.07000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;926.36999512;;637.69000000;9.65000000;9.04000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-18;659.43000000;620.74000000;42.39000000;409.67000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;1099.22998047;;89.37999725;1.48200000;10.14650000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-18;620.47000000;557.62000000;;354.83000000;459.00000000;0E-8;0E-8;459.00000000;0E-8;1131.63000488;;20.62999916;0.32200000;10.29650000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-18;557.71002197;512.20000000;;495.05999756;502.00000000;0E-8;;502.00000000;;1145.61999512;;8.52999973;0.26200000;10.45740000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-18;511.99000000;494.64000000;;556.55000000;565.00000000;0E-8;0E-8;565.00000000;;1177.17004395;;24.42000008;0.48000000;10.72450000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-18;494.22000000;393.24000000;;638.57000000;616.00000000;0E-8;;616.00000000;;1233.80004883;;54.52999878;1.81800000;12.22320000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-18;466.52999878;443.50000000;;679.17999268;872.00000000;0E-8;0E-8;872.00000000;0E-8;1331.25000000;;95.47000122;1.46500000;18.01190000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-18;842.53002930;750.40000000;39.34999847;38.25000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;41.36000061;;41.36000061;0.25200000;0.61940000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-18;664.24000000;575.96000000;;62.03000000;64.00000000;0E-8;0E-8;64.00000000;0E-8;68.19999695;;26.11000061;0.01100000;1.84900000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-18;572.46000000;546.44000000;;55.85000000;54.00000000;0E-8;0E-8;54.00000000;0E-8;69.37000275;;1.01999998;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-18;432.49000000;381.10000000;18.69000000;1157.83000000;762.00000000;0E-8;0E-8;762.00000000;0E-8;1703.11999512;;297.33999634;2.21500000;45.83870000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-18;375.24600000;326.44000000;15.51000000;912.11000000;942.00000000;0E-8;0E-8;942.00000000;0E-8;1879.89001465;;128.80999756;4.88000000;49.37900000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-18;555.15997314;361.01000000;;41.41999817;32.00000000;8.00000000;2.00000000;42.00000000;;40.61000061;;40.61000061;0.02200000;0.12390000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-18;496.98001099;330.55000000;57.84999847;73.00000000;49.00000000;0E-8;;49.00000000;;80.86000061;;80.86000061;1.21000000;0.25450000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-18;85.16000000;34.00000000;;49.81999969;42.99000168;0E-8;0E-8;42.99000168;0E-8;48.41999817;;48.41999817;0.09300000;0.84420000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-18;705.42999268;624.50000000;48.70999908;123.11000061;10.00000000;0E-8;0E-8;10.00000000;;136.38999939;;136.38999939;0.15900000;0.13580000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-18;613.90000000;575.82000000;41.05000000;28.22000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;163.10000610;;19.84000015;0.10100000;0.15770000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-18;617.33001709;556.06000000;63.77000046;33.18000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;32.38000107;;32.38000107;0.02700000;0.10190000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-18;462.85998535;394.31000000;78.37000275;190.31000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;271.51998901;;160.32000732;-0.11700000;5.80520000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-18;352.85998535;349.50000000;;255.64999390;;127.00000000;0E-8;127.00000000;129.00000000;370.10000610;;65.77999878;0.02900000;6.44970000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-18;658.93000000;526.20000000;;30.50000000;28.00000000;0E-8;1.00000000;29.00000000;;30.57000000;;30.57000000;0.00300000;0.06290000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-18;437.09000000;355.72000000;;64.00000000;62.00000000;0E-8;2.00000000;64.00000000;;65.11000061;;34.54999924;0E-8;0.78390000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-18;251.26000000;233.35000000;76.00000000;354.24000000;127.00000000;14.00000000;0E-8;141.00000000;242.01000000;574.01000977;395.98001099;155.55999756;;8.23060000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-18;247.58000000;139.60000000;;242.04000000;264.00000000;0E-8;0E-8;264.00000000;0E-8;0.01000000;242.01000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-18;138.50000000;106.21000000;;487.73000000;539.00000000;0E-8;0E-8;539.00000000;0E-8;641.61999512;463.58999634;63.22999954;0.05600000;8.44350000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-18;362.68000000;;51.77000000;-1.85000000;;0E-8;0E-8;0E-8;134.00000000;18.03000069;165.72999573;5.73000002;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-18;398.02000000;362.08000000;;133.10300000;;0E-8;0E-8;132.00000000;;80.00000000;165.72999573;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-18;397.97000000;86.77000000;;118.00000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;5.78999996;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-18;443.40000000;;22.58000000;13.15999985;0E-8;0E-8;;12.00000000;12.00000000;12.30000019;;12.30000019;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-18;412.87000000;;85.93000000;13.24000000;;0E-8;0E-8;10.00000000;-12.00000000;5.78999996;18.09000015;5.78999996;0.00300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-18;397.98000000;;;13.24000000;32.00000000;;0E-8;32.00000000;;5.78999996;38.72999954;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-18;85.81000000;48.02000000;;13.24000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;5.78999996;182.72999573;;-0.00400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-18;150.75000000;126.24000000;;87.00000000;85.00000000;0E-8;;85.00000000;;92.05000305;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-18;795.96997070;756.02000000;63.97999954;145.00000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;127.90000153;;127.90000153;0.91700000;2.05060000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-18;739.04000000;674.60000000;20.12000000;186.87000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;210.42999268;;80.06999969;0.90000000;2.74190000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-18;628.98999023;519.66000000;19.50000000;313.39001465;137.00000000;0E-8;;137.00000000;;461.27999878;;244.58000183;1.33500000;7.54870000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-18;786.16998291;695.74000000;16.26000023;195.32000732;126.56999969;0E-8;;126.56999969;;203.80999756;;203.80999756;1.70200000;2.29030000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-18;695.49000000;623.96000000;82.42000000;160.64000000;178.00000000;0E-8;;178.00000000;;228.83000183;;12.49000000;0.33900000;2.63000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-18;623.64000000;565.45000000;48.06000000;201.28000000;187.00000000;0E-8;10.00000000;197.00000000;;235.16999817;;1.56000000;0.21600000;3.06060000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-18;564.91000000;517.80000000;;204.91000000;210.00000000;0E-8;;210.00000000;;248.82000732;;3.75000000;0.38300000;4.08580000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-18;841.91998291;773.09000000;86.83000183;180.83000183;160.52000427;0E-8;;160.52000427;0E-8;178.66999817;;178.66999817;1.17400000;1.14030000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-18;771.54000000;730.70000000;87.25000000;209.78000000;217.00000000;1.00000000;0E-8;218.00000000;0E-8;227.86999512;;55.84000015;0.48700000;1.41260000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-18;594.21000000;518.28000000;95.34000000;724.18000000;543.00000000;335.00000000;0E-8;878.00000000;0E-8;728.21002197;;502.58999634;0.41600000;3.90030000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-18;506.27600000;433.85000000;32.93000000;1382.78000000;345.00000000;0E-8;0E-8;345.00000000;0E-8;1801.72998047;;294.51998901;3.39600000;23.50030000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-18;430.85000000;396.06000000;;436.97000000;421.00000000;0E-8;;421.00000000;;1901.33996582;;70.06999969;0.65100000;23.99190000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-18;394.30000000;326.39000000;31.88000000;1623.17000000;1569.00000000;0E-8;;1569.00000000;;3119.61010742;;1200.94995117;4.64400000;38.24840000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-18;476.79998779;449.22000000;89.55000305;240.44999695;250.00000000;0E-8;0E-8;250.00000000;0E-8;227.14999390;;227.14999390;0.13800000;0.41810000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-18;447.47000000;410.75000000;;329.11999512;137.00000000;195.00000000;0E-8;332.00000000;0E-8;233.63000488;;9.39999962;0.21000000;0.43810000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-18;353.76998901;326.98000000;;237.58999634;245.00000000;0E-8;0E-8;245.00000000;0E-8;243.69999695;;17.53000069;0.00200000;0.48810000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-18;446.52999878;395.89000000;;219.97000122;240.71000671;0E-8;0E-8;240.71000671;0E-8;197.44999695;;197.44999695;0.70600000;0.26450000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-18;370.47000122;326.69000000;;224.14999390;214.00000000;0E-8;;214.00000000;0E-8;204.19999695;;16.46999931;0.37000000;0.30450000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-18;579.11999512;530.82000000;27.04999924;76.98000336;53.00000000;0E-8;0E-8;53.00000000;0E-8;76.12999725;;76.12999725;0.19300000;0.07290000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-18;562.61602783;531.53000000;31.46999931;93.43000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;101.16000366;;101.16000366;5.75900000;1.51230000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-18;531.46000000;504.89000000;;67.42000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;104.62999725;;3.24000001;0.21500000;1.57420000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-18;467.18800000;398.23000000;19.72000000;111.70000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;173.02000427;;67.12999725;5.61200000;2.21770000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-18;397.99000000;385.60000000;;98.87000000;103.00000000;0E-8;2.00000000;105.00000000;0E-8;176.69999695;;2.85000000;0.07000000;2.23870000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-18;384.33999634;365.87000000;;166.52000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;249.16000366;;71.51999664;0.17800000;3.32260000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-18;365.95000000;351.08000000;;177.68000000;146.00000000;48.00000000;0E-8;194.00000000;0E-8;255.52000427;;5.61000000;0.37000000;3.45030000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-18;351.04000854;333.44000000;;205.63000488;162.00000000;0E-8;0E-8;162.00000000;0E-8;268.35998535;;11.95000000;0.45600000;3.68320000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-18;329.46000000;284.15000000;58.51000000;654.34000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;778.14001465;;187.69999695;6.68400000;8.16710000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-18;283.87000000;257.87000000;;389.69000000;364.00000000;0E-8;0E-8;364.00000000;0E-8;834.91998291;;47.77999878;0.92100000;8.47000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-18;257.48800000;235.13000000;;494.71000000;446.00000000;0E-8;0E-8;446.00000000;0E-8;966.46997070;;112.02999878;2.28000000;10.38290000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-18;326.17001343;280.74000000;61.41999817;3132.69995117;2640.00000000;0E-8;0E-8;2640.00000000;-161.00000000;5748.35009766;;275.20999146;15.85300000;91.03320000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-18;279.75000000;258.11000000;;3350.45000000;3715.00000000;0E-8;13.00000000;3728.00000000;;6608.47998047;6547.97998047;301.50000000;5.12900000;149.73160000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-18;344.39000000;310.00000000;;106.96000000;114.00000000;6.00000000;0E-8;120.00000000;0E-8;108.27000000;;108.27000000;0.16500000;0.35100000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-18;257.06000000;236.95000000;;4304.65000000;4538.00000000;0E-8;4.00000000;4542.00000000;;7244.64013672;7184.14013672;509.20001221;19.36900000;161.54550000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-18;218.72000000;100.79000000;;8010.88000000;8600.00000000;0E-8;;8600.00000000;;11233.41015625;11172.91015625;2606.55004883;25.00400000;181.92420000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-18;282.27801514;224.54000000;43.66999817;465.95999146;124.00000000;0E-8;0E-8;124.00000000;0E-8;471.16000366;;471.16000366;4.98300000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-18;395.94000244;151.33000000;;91.47000000;65.00000000;12.00000000;;77.00000000;;91.57000000;;91.57000000;0.15100000;0.33480000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-18;412.06000000;320.34000000;;82.04000000;80.00000000;1.00000000;0E-8;81.00000000;;111.06999969;;111.06999969;0.01200000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-18;320.29000000;181.26000000;;82.04000000;80.00000000;1.00000000;;81.00000000;;111.06999969;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-18;354.94000000;249.05000000;;72.77000000;72.00000000;0E-8;1.00000000;73.00000000;0E-8;81.12000275;;81.12000275;0.02300000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-18;616.16998291;577.55000000;109.09999847;94.37000275;90.37999725;6.57999992;0E-8;96.95999908;0E-8;97.30999756;;97.30999756;0.09300000;1.84350000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-18;567.80000000;515.61000000;71.75000000;578.22000000;306.00000000;0E-8;;306.00000000;;603.13000488;;502.14001465;9.90200000;6.53320000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-18;826.59002686;630.24000000;79.12999725;57.58000183;43.00000000;0E-8;1.00000000;43.00000000;;59.91999817;;59.91999817;0.39200000;0.68680000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-18;766.92000000;;73.30000000;19.23800000;;0E-8;;11.00000000;;11.00000000;;11.00000000;0.01300000;3.81190000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-18;743.68000000;;72.00000000;39.09000015;;0E-8;;7.71999979;;17.23000000;60.50000000;17.23000000;1.17500000;7.86100000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-18;734.96000000;;77.12000000;13.00000000;;0E-8;;13.78999996;;21.82000000;;21.82000000;0.33200000;10.29100000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-18;711.09000000;;37.96000000;223.67600000;;229.00000000;;229.00000000;;202.01000000;;223.68700000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-18;448.10000000;427.44000000;62.80000000;225.75000000;310.00000000;33.00000000;0E-8;343.00000000;0E-8;261.63000488;219.05999756;177.41000366;3.71100000;46.85550000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-18;426.92000000;404.56000000;;370.11999512;377.00000000;0E-8;0E-8;377.00000000;0E-8;311.55999756;270.26998901;39.90000153;0.91400000;49.40550000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-18;403.76000000;382.07000000;;487.00000000;487.00000000;0E-8;0E-8;487.00000000;0E-8;393.29998779;353.25000000;76.76999664;1.62200000;51.99100000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-18;382.02400000;357.76000000;52.27000000;505.97000122;482.92999268;0E-8;0E-8;482.92999268;0E-8;440.95001221;405.26998901;35.13999939;6.96900000;53.54350000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-18;357.64000000;326.40000000;;508.85000000;532.00000000;0E-8;0E-8;532.00000000;0E-8;473.57998657;436.41000366;13.86999989;2.93800000;55.38190000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-18;326.26998901;279.86000000;63.18999863;654.64001465;247.00000000;0E-8;;247.00000000;161.00000000;564.88000488;107.47000122;17.56999969;10.58000000;57.13100000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-18;727.23000000;1.12000000;;33.00000000;6.15000010;0E-8;;6.00000000;;0E-8;64.30000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-18;437.50000000;334.45000000;31.45000076;1528.34997559;114.00000000;0E-8;0E-8;114.00000000;0E-8;1323.08996582;;1323.08996582;6.02700000;4.52900000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-18;332.88000488;287.47000000;;330.23999023;266.00000000;0E-8;;266.00000000;;1515.57995605;;195.64999390;1.04900000;4.63190000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-18;286.92999268;262.53000000;;470.95001221;443.00000000;0E-8;;443.00000000;;1678.78002930;;192.16000366;0.66700000;4.75480000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-18;262.41000366;235.11000000;68.81999969;1089.00000000;1089.00000000;0E-8;0E-8;1089.00000000;0E-8;3133.82006836;;1516.31994629;1.23000000;6.47740000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-18;212.25999451;179.60000000;;4258.52978516;2522.14990234;2095.29003906;0E-8;4617.43994141;;4520.87988281;;1589.68994141;2.11700000;8.46030000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-18;841.51000000;;73.14000000;16.16000000;15.00000000;0E-8;0E-8;15.00000000;;16.82000000;;16.82000000;0.09200000;0.05390000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-18;318.56000000;112.90000000;;45.68000000;38.00000000;0E-8;8.00000000;46.00000000;0E-8;52.27000046;;52.27000046;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-18;736.72998047;604.82000000;82.23000336;518.23000000;532.00000000;0E-8;0E-8;532.00000000;;538.01000977;;538.01000977;1.96600000;5.94450000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-18;604.69000244;501.34000000;52.84999847;684.13000000;631.00000000;0E-8;0E-8;631.00000000;-95.00000000;604.21002197;654.20001221;53.25000000;1.60300000;6.01450000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-18;799.89001465;707.00000000;64.11000061;47.65000153;98.75000000;0E-8;7.00000000;105.75000000;;47.20999908;;47.20999908;0.24900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-18;705.30000000;606.53000000;;102.95999908;96.48999786;0E-8;7.51000023;104.00000000;;49.68999863;;2.57999992;0.03900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-18;606.92000000;538.43000000;60.10000000;117.38000000;0E-8;0E-8;10.00000000;10.00000000;95.00000000;59.99000168;10.00000000;10.39999962;0.02100000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-18;501.45999146;397.30000000;77.90000153;640.88000488;930.00000000;0E-8;;930.00000000;;685.71002197;;13.31000042;3.96600000;6.70450000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-18;396.45001221;325.75000000;;901.63000000;972.00000000;0E-8;;972.00000000;;698.90997314;;5.26000023;1.09600000;6.82450000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-18;323.89999390;258.72000000;;1067.14001465;972.00000000;0E-8;0E-8;972.00000000;;740.04998779;;33.09999847;2.65500000;7.85450000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-18;258.73000000;242.46000000;;946.99000000;954.00000000;0E-8;0E-8;954.00000000;0E-8;762.01000977;;13.23999977;0E-8;8.70030000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-18;486.72000000;;38.02000000;22.37000000;;12.00000000;;27.00000000;;22.91000000;;22.91000000;0.50800000;0.02900000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-18;313.25000000;278.93000000;30.68000031;72.80000305;100.00000000;0E-8;;100.00000000;;69.15000000;;35.75000000;0.41500000;0.44740000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-18;278.49000000;183.52000000;;106.22000000;123.00000000;0E-8;;123.00000000;;68.65000153;;0.37000000;0.11600000;0.46650000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-18;181.58000000;94.40000000;;136.66000000;123.00000000;0E-8;;123.00000000;;73.19000244;;8.64000000;0.04600000;0.61580000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-18;93.54000000;54.04000000;;132.75000000;103.00000000;0E-8;;103.00000000;;82.22000122;;9.61000000;0.03900000;0.77320000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-18;239.22999573;147.28000000;;44.27000046;30.00000000;0E-8;18.00000000;48.00000000;0E-8;44.84000015;;44.84000015;0.01100000;0.56160000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-18;147.00000000;105.90000000;;68.79000000;54.00000000;20.00000000;0E-8;74.00000000;0E-8;69.19000244;;23.55999947;0.03100000;1.67160000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-18;103.34999847;69.49000000;;74.00000000;46.00000000;0E-8;28.00000000;74.00000000;0E-8;72.13999939;;3.00000000;0.12000000;2.11060000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-18;633.19000000;512.70000000;77.84000000;295.78000000;250.00000000;0E-8;18.00000000;268.00000000;;300.80999756;;300.80999756;0.37400000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-18;703.77001953;659.40000000;49.02999878;82.16000366;81.04000092;0E-8;13.03999996;94.08000183;0E-8;101.19000244;;101.19000244;-0.02400000;1.03680000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-18;658.01000977;476.34000000;60.20000076;119.31999969;161.33000183;0E-8;0E-8;161.33000183;0E-8;111.22000122;;10.75000000;0.01000000;1.10580000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-18;640.38000488;480.60000000;74.09999847;64.51999664;191.41000366;6.36999989;0E-8;197.77999878;0E-8;69.33000183;;69.33000183;0.02600000;0.45740000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-18;475.09200000;375.30000000;64.67000000;393.22000000;300.00000000;0E-8;;300.00000000;;222.92999268;;35.58000183;1.62700000;1.93580000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-18;367.95999146;264.39000000;;304.20001221;351.00000000;0E-8;;351.00000000;;242.55999756;;17.29999924;0.01700000;3.69060000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-18;591.35998535;335.00000000;40.49000168;12.03999996;0E-8;0E-8;;0E-8;;14.23999977;;14.23999977;1.66100000;0.41940000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-18;327.72000122;265.98000000;;4.63000011;0E-8;0E-8;0E-8;0E-8;0E-8;25.94000053;;10.18000031;-0.00300000;0.51550000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-18;264.27999878;211.31000000;;380.67001343;430.67999268;95.33999634;0E-8;526.02001953;0E-8;316.72000122;;40.20999908;-0.26700000;5.06840000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-18;547.40002441;426.19000000;66.16999817;23.39999962;14.88000011;0E-8;1.00000000;15.88000011;0E-8;20.37999916;;20.37999916;0.10600000;0.08900000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-18;154.28999329;132.18000000;;59.00000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;50.40000153;;50.40000153;0.51900000;0.91740000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-18;127.37999725;98.04000000;;61.00000000;42.00000000;19.00000000;0E-8;61.00000000;0E-8;54.27999878;;1.88000000;0.31400000;1.02680000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-19;109.79000000;26.84000000;;133.60000000;79.00000000;23.00000000;0E-8;102.00000000;0E-8;231.75999451;;81.50000000;-0.21200000;2.73710000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-19;113.17000000;3.23000000;82.45000000;9.00000000;12.46000004;0E-8;;12.46000004;;9.77000046;;9.77000046;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-19;302.91000366;247.19000000;78.44999695;576.03997803;414.00000000;0E-8;;414.00000000;;523.15002441;;523.15002441;8.19400000;0.73810000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-19;390.01000000;361.81000000;68.06000000;2300.00000000;940.00000000;0E-8;;940.00000000;;2928.10009766;;1759.09997559;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-19;300.96000000;251.19000000;35.78000000;820.00000000;978.00000000;0E-8;;978.00000000;;3262.56005859;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-19;251.41000000;229.64000000;;1004.89001465;27.00000000;0E-8;;27.00000000;945.00000000;3663.22998047;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-19;229.96000000;168.54000000;;12.73000000;0E-8;0E-8;;0E-8;;3663.22998047;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-19;251.27000000;137.84000000;;989.46002197;839.00000000;0E-8;;839.00000000;;3663.22998047;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-19;137.66000000;14.42000000;;839.00000000;881.00000000;0E-8;;881.00000000;;3836.18994141;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-19;57.30000000;42.91000000;;2360.00000000;1442.00000000;933.00000000;;2374.00000000;;2383.22998047;;2383.22998047;0.33500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-19;42.02000046;21.77000000;;2466.57006836;390.00000000;2034.04003906;0E-8;2424.43994141;0E-8;2403.62988281;;7.23000002;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-19;20.26000023;4.62000000;;2333.14990234;1313.00000000;1023.00000000;0E-8;2335.00000000;0E-8;2435.84008789;;19.28000069;0.17400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-19;48.02600098;25.17000000;35.18000031;999.08001709;517.00000000;0E-8;0E-8;517.00000000;0E-8;1044.27001953;;1044.27001953;15.88800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-19;31.87000084;13.45000000;92.50000000;517.00000000;168.00000000;350.00000000;0E-8;517.00000000;0E-8;519.69000244;;519.69000244;0.37100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-19;30.27000046;4.41000000;;1939.55004883;1530.00000000;437.00000000;0E-8;1967.00000000;;2010.42004395;;2010.42004395;0.46500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-19;94.44000000;7.19000000;;0E-8;10937.00000000;0E-8;0E-8;11190.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-19;96.83000000;85.73000000;;20570.50000000;2146.00000000;6112.00000000;12.00000000;8273.00000000;11270.58000000;20511.41015625;6611.41015625;20511.41015625;0E-8;6.08580000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-19;154.88000488;134.55000000;;7537.74023438;4523.00000000;2196.00000000;;6719.00000000;;8199.12011719;;3594.61010742;0.83200000;10.49190000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-19;73.38000000;10.00000000;95.29000000;23350.77929688;10107.00000000;5516.00000000;0E-8;15623.00000000;0E-8;24565.91992188;;17169.13085938;4.87600000;30.18740000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-19;479.13000000;304.29000000;;39.50000000;35.00000000;0E-8;3.00000000;38.00000000;0E-8;39.71000000;;39.71000000;0.02700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-19;90.00000000;74.34000000;;31698.24023438;24693.64062500;6403.66015625;271.02999878;31368.33007813;0E-8;31784.59960938;;31784.59960938;-11.00500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-19;70.51000000;58.03000000;;31627.00000000;26042.00000000;5122.00000000;463.00000000;31627.00000000;0E-8;33226.87109375;;776.00000000;-9.55500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-19;86.98000336;56.45000000;90.00000000;1083.48999023;297.70999146;111.00000000;0E-8;408.70999146;0E-8;1085.13000488;;1085.13000488;1.29200000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-19;268.14000000;205.30000000;103.80000000;154.94000000;91.00000000;37.00000000;0E-8;128.00000000;;155.34000000;;155.34000000;0.15800000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-19;213.93000000;116.26000000;;839.95000000;291.00000000;549.00000000;0E-8;840.00000000;0E-8;840.13000000;;840.13000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-19;299.82998657;273.61000000;70.01000214;1537.30004883;1355.00000000;110.00000000;0E-8;1465.00000000;0E-8;1612.88000488;;1612.88000488;0E-8;11.60970000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-19;271.61000000;250.98000000;;1667.32995605;1414.93994141;271.10998535;8.00000000;1686.05004883;;1737.79003906;;149.83000183;0E-8;11.60970000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-19;220.43000000;166.44000000;;5029.22021484;3655.00000000;1340.00000000;0E-8;4995.00000000;0E-8;4748.58007813;;3067.37011719;2.36500000;12.56680000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-19;161.46000000;139.69000000;;4708.56000000;3342.00000000;1338.00000000;;4680.00000000;;4782.14013672;;27.86000000;0E-8;12.56680000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-19;312.75000000;278.08000000;;115.15000000;0E-8;115.00000000;;115.00000000;;112.02999878;;112.02999878;0.00400000;0.88940000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-19;494.20000000;139.52000000;;47.78000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;51.45000076;;51.45000076;0.00200000;0.59900000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-19;372.25000000;256.22000000;;48.04000000;47.00000000;0E-8;;47.00000000;;52.79999924;;1.15999997;0.00200000;0.60900000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-19;361.34000000;;;7.00000000;;8.00000000;;8.00000000;0E-8;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-19;355.13000000;;;77.50000000;65.00000000;0E-8;;65.00000000;;84.12999725;;84.12999725;0.02500000;0.25160000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-19;257.62000000;204.85000000;99.09000000;79.00000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;84.45999908;;0E-8;0.02700000;0.27290000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-19;184.72000000;165.59000000;;392.49000000;391.00000000;0E-8;;391.00000000;;444.22000122;;185.08000183;0.19800000;4.60190000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-19;89.85000000;61.22000000;;592.45000000;604.00000000;0E-8;16.00000000;620.00000000;;540.90002441;;79.13999939;0.35300000;6.60450000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-19;60.35000000;39.35000000;;719.54000000;696.00000000;35.00000000;;731.00000000;;684.91998291;;141.64999390;-0.00300000;8.35100000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-19;910.23999023;885.62000000;72.81999969;102.63000000;73.00000000;0E-8;;73.00000000;;103.05999756;;103.05999756;0.76100000;0.42160000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-19;885.51000000;856.63000000;;80.83800000;84.00000000;0E-8;;84.00000000;;103.05999756;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-19;807.90997314;766.63000000;;204.47000000;240.00000000;0E-8;;240.00000000;;240.16999817;;137.16999817;0.48100000;2.35710000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-19;759.06000000;671.19000000;38.38000000;724.07000000;389.00000000;0E-8;0E-8;389.00000000;0E-8;837.15002441;;579.45000000;9.93700000;9.21000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-19;659.47000000;620.53000000;42.68000000;449.33000000;366.00000000;0E-8;0E-8;366.00000000;0E-8;1002.25000000;;79.58999634;1.53300000;10.31190000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-19;620.30000000;557.58000000;;378.46000000;467.00000000;0E-8;0E-8;467.00000000;0E-8;1048.90002441;;18.37000084;0.33200000;10.46190000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-19;557.65000000;512.20000000;;480.17001343;501.00000000;0E-8;;501.00000000;;1073.72998047;;7.59999990;0.27200000;10.62320000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-19;512.02000000;494.63000000;;577.62000000;565.00000000;0E-8;0E-8;565.00000000;;1125.43005371;;21.75000000;0.49400000;10.88940000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-19;494.21000000;393.24000000;;618.43000000;641.00000000;0E-8;;641.00000000;;1199.85998535;;48.56000137;1.88000000;12.41100000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-19;466.39001465;443.47000000;;633.88000488;859.00000000;0E-8;0E-8;859.00000000;0E-8;1302.79003906;;87.37999725;1.51200000;18.29260000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-19;842.55999756;750.40000000;39.45999908;38.36999893;32.00000000;0E-8;0E-8;32.00000000;0E-8;39.20999908;;39.20999908;0.25800000;0.63580000;PDCACO
