id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-19;664.26000000;575.81000000;;57.23000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;65.04000092;;24.75000000;0.01100000;1.88870000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-19;572.52000000;546.35000000;;50.97000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;66.41000366;;0.98000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-19;432.62000000;381.62000000;19.16000000;1179.88000000;894.00000000;0E-8;0E-8;894.00000000;0E-8;1680.15002441;;287.01000977;2.30100000;47.00160000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-19;375.25200000;326.45000000;15.56000000;978.89000000;949.00000000;0E-8;0E-8;949.00000000;0E-8;1834.89001465;;125.26000214;4.96700000;50.72870000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-19;555.14001465;361.01000000;;39.65000153;32.00000000;6.00000000;2.00000000;40.00000000;;39.09999847;;39.09999847;0.02300000;0.12520000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-19;497.00000000;330.55000000;57.90000153;73.00000000;49.00000000;0E-8;;49.00000000;;71.50000000;;71.50000000;1.24200000;0.25940000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-19;85.37000275;34.00000000;;40.58000183;14.21000004;8.43000031;0E-8;22.63999939;0E-8;43.33000183;;43.33000183;0.09600000;0.85230000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-19;705.46002197;624.50000000;48.86999893;58.54999924;10.00000000;0E-8;0E-8;10.00000000;;78.66999817;;78.66999817;0.21200000;0.13770000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-19;613.89000000;575.81000000;41.00000000;32.11000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;104.54000092;;11.43999958;0.10800000;0.16030000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-19;617.35998535;556.15000000;63.95000076;27.86000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;30.15999985;;30.15999985;0.04300000;0.10260000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-19;462.89999390;394.35000000;78.59999847;177.19999695;161.00000000;0E-8;0E-8;161.00000000;0E-8;279.32998657;;148.50000000;-0.10100000;5.91350000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-19;352.92001343;349.19000000;;240.74000549;;109.00000000;0E-8;109.00000000;130.00000000;333.55999756;;62.02999878;0.03000000;6.56290000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-19;659.02000000;526.27000000;;34.16000000;32.00000000;0E-8;1.00000000;33.00000000;;34.22000000;;34.22000000;0.00300000;0.06390000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-19;437.11000000;355.74000000;;66.00000000;64.00000000;0E-8;2.00000000;66.00000000;;68.98999786;;35.52000046;0E-8;0.78520000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-19;251.00000000;233.10000000;50.00000000;373.17000000;104.00000000;0E-8;0E-8;104.00000000;300.35000000;607.76000977;432.51000977;173.27000427;;8.36420000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-19;247.63000000;139.70000000;;300.39000000;300.00000000;0E-8;0E-8;300.00000000;0E-8;0.01000000;300.35000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-19;139.00000000;105.92000000;;487.81000000;473.00000000;0E-8;0E-8;473.00000000;0E-8;664.14001465;488.89001465;70.43000031;0.05700000;8.59810000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-19;362.69000000;;52.21000000;0.58000000;;0E-8;0E-8;0E-8;109.00000000;15.25000000;164.85000610;4.84999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-19;397.91000000;362.07000000;;150.07800000;;0E-8;0E-8;154.00000000;;81.00000000;164.85000610;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-19;397.97000000;86.77000000;;118.00000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;4.90000010;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-19;442.83000000;;17.74000000;11.96000000;0E-8;0E-8;;13.00000000;13.00000000;10.39999962;;10.39999962;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-19;412.87000000;;85.93000000;17.00000000;;0E-8;0E-8;17.00000000;-12.00000000;4.90000010;15.30000019;4.90000010;0.01800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-19;397.88000000;;;17.00000000;41.00000000;;0E-8;41.00000000;;4.90000010;36.15000153;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-19;86.20000000;48.01000000;;17.00000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;4.90000010;180.14999390;;-0.00300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-19;150.73000000;126.23000000;;79.00000000;82.00000000;0E-8;;82.00000000;;84.05000305;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-19;795.96997070;756.02000000;63.97999954;145.00000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;124.45999908;;124.45999908;0.90700000;2.10420000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-19;739.11800000;674.60000000;20.39000000;200.35000000;90.00000000;0E-8;1.00000000;91.00000000;0E-8;204.08999634;;77.91000366;0.91300000;2.81260000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-19;629.05999756;519.67000000;19.62000084;316.35998535;138.00000000;0E-8;;138.00000000;;434.47000122;;225.88999939;1.37500000;7.85160000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-19;786.18597412;695.80000000;16.29000092;182.25999451;145.58999634;0E-8;;145.58999634;;192.24000549;;192.24000549;1.73800000;2.27710000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-19;695.46000000;624.02000000;81.39000000;170.64000000;188.00000000;0E-8;;188.00000000;;210.05999756;;12.51000000;0.34800000;2.65000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-19;623.68000000;565.44000000;53.81000000;192.56000000;174.00000000;0E-8;10.00000000;184.00000000;;215.52999878;;1.56000000;0.22400000;3.08420000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-19;564.91000000;517.77000000;;199.00000000;199.00000000;0E-8;;199.00000000;;229.11000061;;3.75000000;0.39600000;4.11770000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-19;841.96398926;772.24000000;87.68000031;181.83000183;88.44999695;3.89000010;;92.34999847;0E-8;187.78999329;;187.78999329;1.18100000;1.19710000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-19;771.59000000;730.05000000;88.63000000;179.20000000;129.00000000;9.00000000;0E-8;138.00000000;0E-8;232.88999939;;49.65999985;0.48800000;1.47680000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-19;593.77000000;518.23000000;92.79000000;597.57000000;568.00000000;332.00000000;0E-8;900.00000000;0E-8;674.82000732;;446.95001221;0.42500000;4.05710000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-19;506.48200000;433.89000000;33.70000000;1456.45000000;343.00000000;0E-8;0E-8;343.00000000;0E-8;1704.20996094;;295.04000854;3.54700000;24.12710000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-19;430.82000732;395.94000000;;437.04000854;461.00000000;0E-8;;461.00000000;;1805.68005371;;68.95999908;0.66900000;24.65260000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-19;394.31000000;326.39000000;31.97000000;1580.17000000;1526.00000000;0E-8;;1526.00000000;;3064.19995117;;1198.73999023;4.73800000;39.21450000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-19;476.91000366;448.98000000;95.29000092;238.02999878;217.00000000;0E-8;0E-8;217.00000000;0E-8;200.52000427;;200.52000427;0.14200000;0.41740000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-19;447.48000000;410.62000000;;262.88000488;137.00000000;123.00000000;0E-8;260.00000000;0E-8;215.47999573;;8.30000019;0.21500000;0.43740000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-19;353.88000488;326.99000000;;254.19999695;244.00000000;0E-8;0E-8;244.00000000;0E-8;242.30000305;;15.47999954;0.00400000;0.48740000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-19;446.48999023;395.78000000;;193.55999756;221.16999817;0E-8;0E-8;221.16999817;0E-8;204.82000732;;204.82000732;0.72200000;0.26940000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-19;370.50000000;326.86000000;;254.27000427;239.00000000;0E-8;;239.00000000;0E-8;211.22999573;;17.09000015;0.37600000;0.30940000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-19;579.23999023;530.82000000;28.69000053;79.16999817;53.00000000;0E-8;0E-8;53.00000000;0E-8;77.98999786;;77.98999786;0.19900000;0.07390000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-19;562.62200000;531.54000000;31.54000000;85.08000183;60.00000000;0E-8;0E-8;60.00000000;0E-8;99.83999634;;99.83999634;5.84900000;1.67970000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-19;531.43000000;504.89000000;;54.28000000;0E-8;59.00000000;1.00000000;60.00000000;0E-8;103.54000092;;3.42000008;0.21800000;1.74230000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-19;467.19600000;398.24000000;19.80000000;127.42000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;174.94999695;;70.93000031;5.74700000;2.39030000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-19;398.08000000;385.53000000;;98.59000000;58.00000000;34.00000000;2.00000000;94.00000000;0E-8;177.77000427;;3.06000000;0.07100000;2.41160000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-19;384.22000122;365.90000000;;156.07000732;171.00000000;0E-8;0E-8;171.00000000;0E-8;254.50999451;;76.87999725;0.18100000;3.54680000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-19;365.98000000;351.11000000;;186.10000000;178.00000000;0E-8;0E-8;178.00000000;0E-8;259.92001343;;6.03000021;0.37600000;3.67710000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-19;351.04998779;333.55000000;;197.47000122;194.00000000;0E-8;0E-8;194.00000000;0E-8;272.25000000;;12.85000038;0.46300000;3.91100000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-19;329.50800000;284.15000000;58.91000000;632.96000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;785.58001709;;211.88000488;6.76400000;8.40610000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-19;283.86000000;257.92000000;;389.44000000;398.00000000;0E-8;0E-8;398.00000000;0E-8;833.64001465;;50.93999863;0.92300000;8.71000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-19;257.52600000;235.09000000;;536.72000000;444.00000000;0E-8;0E-8;444.00000000;0E-8;953.79998779;;119.41999817;2.27900000;10.62390000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-19;326.20000000;280.64000000;62.03000000;2761.70996094;2512.00000000;0E-8;0E-8;2512.00000000;-143.00000000;5783.81005859;;286.85000610;16.00500000;93.40100000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-19;279.60000000;258.11000000;;3178.96000000;3728.00000000;0E-8;13.00000000;3741.00000000;;6623.64013672;6568.06982422;311.29000854;5.15700000;152.77550000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-19;344.36000000;309.99000000;;110.48000000;111.00000000;6.00000000;0E-8;117.00000000;0E-8;112.00000000;;112.00000000;0.16500000;0.35130000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-19;257.06000000;236.89000000;;4380.00000000;4376.00000000;0E-8;4.00000000;4380.00000000;;7211.52001953;7155.95996094;525.28002930;19.27900000;164.76060000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-19;218.73000000;99.90000000;;7941.11000000;7794.00000000;0E-8;;7794.00000000;;11118.32031250;11062.75976563;2588.87011719;25.15200000;185.58230000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-19;282.35400391;224.52000000;44.52000046;411.76998901;123.00000000;0E-8;0E-8;123.00000000;0E-8;442.17001343;;442.17001343;4.98400000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-19;395.95999146;151.72000000;;93.70000000;74.00000000;16.00000000;;90.00000000;;94.06999969;;94.06999969;0.15100000;0.34650000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-19;412.10000000;320.35000000;;89.46000000;75.00000000;10.00000000;4.00000000;89.00000000;;114.80999756;;114.80999756;0.01200000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-19;320.32000000;181.30000000;;89.46000000;77.00000000;1.00000000;;78.00000000;;114.80999756;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-19;354.95000000;249.03000000;;74.23000000;73.00000000;0E-8;1.00000000;74.00000000;0E-8;79.09999847;;79.09999847;0.02300000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-19;616.15002441;577.55000000;108.01999664;91.93000031;90.52999878;6.57999992;0E-8;97.11000061;0E-8;90.80999756;;90.80999756;0.10000000;1.88810000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-19;567.82400000;515.61000000;71.88000000;539.33000000;306.00000000;0E-8;;306.00000000;;555.77001953;;461.70999146;10.18400000;6.69100000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-19;826.63000488;630.24000000;79.44999695;57.58000183;43.00000000;0E-8;1.00000000;43.00000000;;58.83000183;;58.83000183;0.39700000;0.70900000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-19;766.92000000;;73.30000000;11.00000000;;0E-8;;11.00000000;;8.00000000;;8.00000000;0.01400000;3.81260000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-19;743.70000000;;72.19000000;29.38999939;;0E-8;;8.43999958;;17.41000000;55.57000000;17.41000000;1.19700000;7.86130000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-19;734.95000000;;76.99000000;10.00000000;;0E-8;;14.11999989;;22.83000000;;22.83000000;0.33500000;10.29130000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-19;710.97000000;;36.88000000;204.07400000;;186.00000000;;205.00000000;;174.01000000;;204.08500000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-19;448.07000000;427.44000000;62.50000000;267.15000000;323.00000000;32.00000000;0E-8;355.00000000;0E-8;328.95001221;280.39001465;191.69999695;3.77500000;47.06060000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-19;427.01998901;404.61000000;;456.01000977;387.00000000;0E-8;0E-8;387.00000000;0E-8;339.41000366;295.50000000;44.11999893;0.93600000;49.77060000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-19;403.70001221;382.15000000;;400.69000244;478.00000000;0E-8;0E-8;478.00000000;0E-8;410.36999512;367.79998779;84.88999939;1.65900000;52.44130000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-19;382.02600000;357.84000000;52.32000000;491.29998779;479.77999878;0E-8;0E-8;479.77999878;0E-8;429.69000244;390.10000610;34.97000122;7.10500000;54.05810000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-19;357.63000000;326.74000000;;501.85000000;525.00000000;0E-8;0E-8;525.00000000;0E-8;449.60000610;411.98001099;13.80000019;2.98500000;55.97260000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-19;326.32998657;279.74000000;64.43000031;883.10998535;245.00000000;0E-8;;245.00000000;143.00000000;524.00000000;111.00000000;18.30999947;10.69700000;57.80130000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-19;727.25000000;;;18.00000000;6.17999983;0E-8;;6.00000000;;0E-8;59.41000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-19;437.64001465;334.50000000;31.75000000;1627.15002441;104.00000000;0E-8;0E-8;104.00000000;0E-8;1369.67004395;;1369.67004395;6.17900000;5.02870000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-19;332.92001343;287.42000000;;331.35000000;267.00000000;0E-8;;267.00000000;;1546.19995117;;195.92999268;1.07500000;5.13260000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-19;286.85000000;262.62000000;;366.58999634;478.00000000;0E-8;;478.00000000;;1718.21997070;;192.44000244;0.68300000;5.25650000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-19;262.54000854;234.78000000;75.55999756;1274.33996582;863.00000000;0E-8;0E-8;863.00000000;0E-8;3210.41992188;;1518.48999023;1.22800000;7.09320000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-19;212.27999878;178.69000000;;3581.34008789;2300.77001953;1137.17004395;0E-8;3437.93994141;;4560.85986328;;1591.96997070;2.05000000;9.08710000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-19;841.56000000;;73.47000000;16.02000000;10.00000000;0E-8;0E-8;10.00000000;;16.56000000;;16.56000000;0.09700000;0.05520000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-19;318.66000000;112.95000000;;47.17000000;39.00000000;0E-8;8.00000000;47.00000000;0E-8;47.27000046;;47.27000046;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-19;736.67999268;604.85000000;82.06999969;475.13000000;544.00000000;0E-8;0E-8;544.00000000;;495.70999146;;495.70999146;2.00400000;5.95940000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-19;604.70001221;501.24000000;53.04999924;691.90997314;683.00000000;0E-8;0E-8;683.00000000;-101.00000000;565.98999023;613.39001465;47.90000153;1.63300000;6.02940000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-19;799.57000732;707.05000000;62.06000137;46.27000046;101.51000214;0E-8;7.03000021;108.54000092;;45.43999863;;45.43999863;0.25000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-19;705.21000000;606.72000000;;105.68000031;100.59999847;0E-8;7.51000023;108.11000061;;47.90999985;;2.31999993;0.04000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-19;607.19000000;538.42000000;63.56000000;121.07000000;0E-8;0E-8;10.00000000;10.00000000;101.00000000;57.38999939;10.00000000;9.35000038;0.02100000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-19;501.38000488;397.18000000;77.52999878;714.57000732;892.00000000;0E-8;;892.00000000;;652.07000732;;9.01000023;4.03200000;6.71940000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-19;396.35998535;325.65000000;;853.47998047;911.00000000;0E-8;;911.00000000;;669.64001465;;3.55999994;1.11300000;6.83940000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-19;323.98999023;258.65000000;;979.71002197;837.00000000;0E-8;0E-8;837.00000000;;703.52001953;;22.40999985;2.69200000;7.86940000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-19;258.74000000;242.28000000;;818.50000000;815.00000000;0E-8;0E-8;815.00000000;0E-8;720.09997559;;8.97000027;0E-8;8.71710000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-19;486.68000000;;37.39000000;9.64000000;;12.00000000;;27.00000000;;16.36000000;;16.36000000;0.51800000;0.02870000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-19;313.24000000;278.63000000;30.64000000;51.34000015;65.00000000;0E-8;;65.00000000;;53.42000000;;31.66000000;0.52900000;0.44320000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-19;278.54000000;183.13000000;;70.43000000;68.00000000;0E-8;;68.00000000;;54.59000000;;0.32000000;0.11900000;0.46190000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-19;181.57000000;94.12000000;;77.50000000;79.00000000;0E-8;;79.00000000;;65.52999878;;7.31000000;0.06300000;0.60770000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-19;93.38000000;54.07000000;;69.97000000;104.00000000;0E-8;;104.00000000;;73.98000336;;8.13000000;0.05600000;0.76100000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-19;239.05000305;147.42000000;;40.40999985;32.00000000;0E-8;18.00000000;50.00000000;0E-8;40.97999954;;40.97999954;0.01400000;0.55550000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-19;147.00000000;105.85000000;;67.00000000;47.00000000;20.00000000;0E-8;67.00000000;0E-8;58.25000000;;16.30999947;0.03200000;1.65550000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-19;103.26999664;69.47000000;;65.63999939;42.00000000;0E-8;28.00000000;70.00000000;0E-8;62.38000107;;2.07999992;0.12200000;2.09420000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-19;633.20000000;512.83000000;77.96000000;295.26000000;268.00000000;0E-8;18.00000000;286.00000000;;283.48999023;;283.48999023;0.40500000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-19;703.78002930;659.40000000;49.43000031;97.13999939;81.08000183;0E-8;13.07999992;94.16999817;0E-8;94.97000122;;94.97000122;-0.00600000;1.02900000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-19;657.88000488;476.21000000;57.59999847;115.25000000;154.25000000;0E-8;0E-8;154.25000000;0E-8;106.61000061;;10.09000015;0.03400000;1.09770000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-19;640.22998047;480.65000000;73.54000092;59.45999908;196.05000305;5.90000010;0E-8;201.94999695;0E-8;57.75999832;;57.75999832;0.08700000;0.45320000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-19;475.19800000;375.31000000;65.41000000;389.83999634;300.00000000;0E-8;;300.00000000;;209.44999695;;34.95999908;1.65800000;1.91770000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-19;367.92001343;264.26000000;;314.60000610;377.00000000;0E-8;;377.00000000;;236.46000671;;18.42000008;0.13500000;3.66420000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-19;591.36999512;335.01000000;40.56999969;12.04000000;0E-8;0E-8;;0E-8;;11.50000000;;11.50000000;1.72700000;0.41580000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-19;327.37000000;266.11000000;;5.88999987;29.00000000;0E-8;0E-8;29.00000000;0E-8;20.60000038;;8.22000027;0.00200000;0.51060000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-19;264.32000732;211.13000000;;453.97000122;291.89999390;125.79000092;0E-8;417.69000244;0E-8;305.83999634;;40.13999939;-0.19600000;5.03450000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-19;547.30999756;426.26000000;64.25000000;21.42000008;26.09000015;0E-8;1.00000000;27.09000015;0E-8;19.45999908;;19.45999908;0.10600000;0.08870000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-19;154.24000549;132.19000000;;46.93999863;60.00000000;0E-8;0E-8;60.00000000;0E-8;48.70999908;;48.70999908;0.52700000;0.90320000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-19;127.35000000;98.05000000;;54.65000153;42.00000000;19.00000000;0E-8;61.00000000;0E-8;51.11999893;;1.82000005;0.32500000;1.00900000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-20;109.72000000;27.34000000;;114.68000000;157.00000000;13.00000000;0E-8;170.00000000;0E-8;202.16999817;;69.66000366;-0.19200000;2.77390000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-20;113.16000000;3.23000000;82.32000000;9.00000000;12.50000000;0E-8;;12.50000000;;9.31000042;;9.31000042;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-20;303.01998901;243.95000000;80.44000244;687.80999756;248.00000000;0E-8;;248.00000000;;570.14001465;;570.14001465;8.15700000;0.77260000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-20;390.04000000;361.81000000;68.40000000;2100.00000000;944.00000000;0E-8;;944.00000000;;2872.75000000;;1743.75000000;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-20;300.95000000;251.37000000;35.59000000;820.00000000;824.00000000;0E-8;;824.00000000;;3119.38989258;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-20;251.47000000;229.77000000;;817.02001953;0E-8;0E-8;;0E-8;731.00000000;3494.44995117;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-20;229.69000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;3494.44995117;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-20;251.33000000;137.84000000;;805.44000244;736.00000000;0E-8;;736.00000000;;3494.44995117;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-20;137.63000000;14.24000000;;736.00000000;804.00000000;0E-8;;804.00000000;;3663.22998047;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-20;57.30000000;42.77000000;;2218.00000000;1301.00000000;918.00000000;;2218.00000000;;2144.62011719;;2144.62011719;0.32800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-20;41.83000183;21.80000000;;2250.20996094;395.00000000;1912.00000000;0E-8;2307.38989258;0E-8;2171.01000977;;6.51000023;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-20;20.12000084;4.60000000;;2166.22998047;1531.00000000;662.00000000;0E-8;2192.00000000;0E-8;2207.73999023;;17.35000038;0.17000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-20;48.04999924;25.43000000;35.63000107;1035.96997070;509.00000000;0E-8;0E-8;509.00000000;0E-8;1039.73999023;;1039.73999023;15.73600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-20;31.85000038;13.64000000;92.29000092;538.78997803;170.00000000;380.00000000;0E-8;550.00000000;0E-8;529.09997559;;529.09997559;0.36800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-20;30.21999931;4.27000000;;1827.39001465;1532.00000000;315.00000000;0E-8;1847.00000000;;1858.48999023;;1858.48999023;0.45900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-20;95.01000214;7.02000000;;0E-8;10512.00000000;0E-8;0E-8;10703.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-20;97.00000000;85.92000000;;21078.72070313;2244.00000000;6580.00000000;12.00000000;8831.00000000;11398.37000000;20924.94921875;7024.95019531;20924.94921875;0E-8;6.10230000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-20;154.89999390;135.26000000;;8219.73046875;4104.00000000;3989.00000000;;8093.00000000;;8544.20996094;;3970.22998047;0.80100000;11.13740000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-20;73.61000000;9.85000000;97.02000000;24108.98046875;9574.00000000;6730.00000000;0E-8;16304.00000000;0E-8;25349.88085938;;17870.39062500;4.92000000;31.72680000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-20;479.15000000;304.37000000;;39.93000000;36.00000000;0E-8;3.00000000;39.00000000;0E-8;41.18999863;;41.18999863;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-20;90.00000000;74.27000000;;31077.59960938;25979.66015625;4820.79003906;277.14999390;31077.59960938;0E-8;31301.86914063;;31301.86914063;-10.97800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-20;70.51000000;57.97000000;;31252.00000000;25705.00000000;5083.00000000;464.00000000;31252.00000000;0E-8;32538.53906250;;774.05999756;-9.53200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-20;87.02999878;57.90000000;91.16000366;1083.91003418;528.30999756;213.00000000;0E-8;741.30999756;0E-8;1085.48999023;;1085.48999023;1.22500000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-20;268.15000000;205.31000000;104.07000000;139.98000000;85.00000000;36.00000000;10.00000000;131.00000000;0E-8;140.38000000;;140.38000000;0.15600000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-20;213.93000000;116.70000000;;882.00000000;290.00000000;592.00000000;0E-8;882.00000000;0E-8;882.17000000;;882.17000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-20;299.84000000;273.77000000;70.11000000;1632.09997559;1498.00000000;110.00000000;0E-8;1608.00000000;0E-8;1645.97998047;;1645.97998047;0E-8;11.75710000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-20;271.59000000;251.19000000;;1767.68994141;1534.32995605;270.79000854;8.00000000;1805.11999512;;1775.43994141;;152.91000366;0E-8;11.75710000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-20;220.44999695;166.40000000;;4997.24023438;3319.00000000;1644.00000000;0E-8;4963.00000000;0E-8;4728.06982422;;3049.08007813;2.31100000;12.74100000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-20;161.41000000;139.75000000;;4773.30000000;3086.00000000;1723.00000000;;4809.00000000;;4761.75000000;;27.69000053;0E-8;12.74100000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-20;312.75000000;278.06000000;;113.00000000;0E-8;113.00000000;;113.00000000;;108.47000122;;108.47000122;0.00400000;0.90420000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-20;494.30000000;252.02000000;;46.16000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;50.86999893;;50.86999893;0.00300000;0.60130000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-20;372.21000000;256.25000000;;48.88000000;49.00000000;0E-8;;49.00000000;;52.11000061;;1.13999999;0.00200000;0.61130000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-20;361.69000000;;;49.00000000;;5.00000000;;5.00000000;0E-8;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-20;355.13000000;;;73.00000000;73.00000000;0E-8;;73.00000000;;81.41999817;;81.41999817;0.02600000;0.25450000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-20;257.75000000;204.86000000;100.54000000;85.56000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;81.65000153;;0E-8;0.02800000;0.27610000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-20;184.82000000;165.55000000;;389.13000000;374.00000000;0E-8;;374.00000000;;426.97000122;;179.47000122;0.20600000;4.65740000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-20;89.88999939;60.89000000;;476.76998901;447.00000000;0E-8;16.00000000;463.00000000;;512.34002686;;76.75000000;0.37200000;6.69060000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-20;60.52000000;38.91000000;;602.48000000;596.00000000;0E-8;;596.00000000;;650.88000488;;137.36000061;-0.00200000;8.46870000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-20;910.29998779;885.62000000;73.38999939;106.44000000;62.00000000;0E-8;;62.00000000;;106.68000031;;106.68000031;0.77700000;0.42450000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-20;885.62000000;856.46000000;;68.03900000;66.00000000;0E-8;;66.00000000;;106.68000031;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-20;807.92999268;766.63000000;;210.87000000;203.00000000;0E-8;;203.00000000;;248.61000061;;143.88999939;0.49100000;2.41390000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-20;759.09000000;671.02000000;38.55000000;744.07000000;409.00000000;0E-8;0E-8;409.00000000;0E-8;770.67999268;;527.11000000;10.21600000;9.38000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-20;659.50000000;620.40000000;42.90000000;426.50000000;364.00000000;0E-8;0E-8;364.00000000;0E-8;919.02001953;;84.62999725;1.58400000;10.47740000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-20;620.52000000;557.61000000;;336.58000000;222.00000000;0E-8;0E-8;222.00000000;0E-8;962.82000732;;19.53000069;0.34200000;10.62740000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-20;557.70000000;512.20000000;;235.36000000;218.00000000;0E-8;;218.00000000;;988.84002686;;8.07999992;0.28200000;10.78900000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-20;511.99000000;494.25000000;;253.38000000;266.00000000;0E-8;0E-8;266.00000000;;1047.32995605;;23.12000084;0.51000000;11.05420000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-20;494.20001221;393.24000000;;279.42999268;302.00000000;0E-8;;302.00000000;;1138.02001953;;51.63000107;1.94600000;12.59870000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-20;466.48999023;443.09000000;;623.76000977;463.00000000;0E-8;0E-8;463.00000000;0E-8;1252.63000488;;86.26999664;1.56100000;18.57320000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-20;842.55999756;750.40000000;39.45999908;32.00000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;35.00000000;;35.00000000;0.26300000;0.65230000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-20;664.22000000;575.69000000;;53.54000000;54.00000000;0E-8;0E-8;54.00000000;0E-8;59.20999908;;22.10000038;0.01100000;1.92840000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-20;572.61000000;546.35000000;;52.01000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;60.81999969;;0.88999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-20;432.76000000;380.36000000;19.67000000;870.87000000;563.00000000;0E-8;0E-8;563.00000000;0E-8;1649.59997559;;285.14001465;2.39400000;48.16450000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-20;375.22000000;326.52000000;15.29000000;779.73000000;939.00000000;0E-8;0E-8;939.00000000;0E-8;1826.90002441;;142.92999268;5.03500000;52.07840000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-20;555.11000000;361.01000000;;37.54000092;32.00000000;4.00000000;2.00000000;38.00000000;;38.25000000;;38.25000000;0.02300000;0.12650000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-20;497.00000000;330.80000000;57.90000000;58.00000000;58.00000000;0E-8;;58.00000000;;68.13999939;;68.13999939;1.27500000;0.26420000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-20;85.66000366;34.00000000;;39.58000183;0.75999999;13.82999992;0E-8;14.57999992;0E-8;42.95999908;;42.95999908;0.09900000;0.86030000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-20;705.49000000;624.50000000;49.03000000;58.59000015;10.00000000;0E-8;0E-8;10.00000000;;68.48000336;;68.48000336;0.26600000;0.13970000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-20;613.88000000;;40.94000000;32.11000000;34.00000000;0E-8;;34.00000000;;80.98999786;;9.96000004;0.11500000;0.16290000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-20;617.39001465;556.09000000;64.12000275;27.96999931;4.00000000;0E-8;0E-8;4.00000000;8.00000000;27.46999931;;27.46999931;0.06100000;0.10320000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-20;462.95001221;393.75000000;78.88999939;174.25000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;322.77999878;;148.10000610;-0.08500000;6.02190000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-20;352.20001221;;;196.66999817;;86.00000000;;86.00000000;130.00000000;334.41000366;;55.06999969;0.03200000;6.67610000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-20;658.95000000;526.34000000;;38.07000000;38.00000000;0E-8;1.00000000;39.00000000;;38.14000000;;38.14000000;0.00400000;0.06480000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-20;437.13000000;355.81000000;;72.00000000;70.00000000;0E-8;2.00000000;72.00000000;;76.09999847;;38.77000046;0E-8;0.78650000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-20;250.92000000;233.00000000;42.00000000;337.31000000;93.00000000;0E-8;0E-8;93.00000000;253.90000000;591.19000244;416.95999146;142.55000305;;8.49770000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-20;249.62000000;139.33000000;;253.86000000;237.00000000;0E-8;0E-8;237.00000000;0E-8;0E-8;253.90000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-20;137.40000000;;;405.33000000;447.00000000;0E-8;;447.00000000;;656.03997803;481.80999756;57.93999863;0.05700000;8.75260000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-20;362.67000000;;51.26000000;-1.27000000;;0E-8;0E-8;0E-8;109.00000000;14.22999954;164.52000427;4.51999998;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-20;397.81000000;;;144.47600000;;0E-8;;148.00000000;;82.00000000;164.52000427;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-20;397.97000000;86.77000000;;118.00000000;118.00000000;;;118.00000000;;4.57000017;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-20;442.77000000;;17.20000000;11.88000000;;0E-8;;12.00000000;12.00000000;9.71000004;;9.71000004;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-20;412.87000000;;85.93000000;17.00000000;;0E-8;;17.00000000;-12.00000000;4.57000017;14.27999973;4.57000017;0.03300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-20;397.88000000;;;17.00000000;47.00000000;;;47.00000000;;4.57000017;34.79999924;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-20;86.28000000;;;17.00000000;136.00000000;0E-8;;136.00000000;;4.57000017;178.80000305;;-0.00300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-20;150.64000000;126.23000000;;75.00000000;84.00000000;0E-8;;84.00000000;;80.02999878;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-20;795.97998047;756.02000000;64.05999756;158.97999573;145.00000000;0E-8;0E-8;145.00000000;0E-8;121.41999817;;121.41999817;0.89800000;2.15770000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-20;739.18000000;674.60000000;20.61000000;175.14000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;198.94999695;;76.01000214;0.92600000;2.88320000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-20;629.11999512;519.67000000;19.71999931;291.24000000;138.00000000;0E-8;;138.00000000;;415.25000000;;212.66000366;1.41700000;8.15450000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-20;786.20202637;695.79000000;16.31999969;182.02000427;145.33000183;0E-8;;145.33000183;;187.30999756;;187.30999756;1.77300000;2.26390000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-20;695.46000000;623.96000000;81.39000000;180.00000000;180.00000000;0E-8;;180.00000000;;200.91999817;;11.35999966;0.35700000;2.67000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-20;623.61000000;565.56000000;43.78000000;205.07000000;210.00000000;0E-8;10.00000000;220.00000000;;204.25000000;;1.42000000;0.23000000;3.10770000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-20;564.90000000;517.89000000;;228.91000000;234.00000000;0E-8;;234.00000000;;213.30000305;;3.41000000;0.40900000;4.14970000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-20;842.04998779;771.42000000;89.33000183;188.25999451;0E-8;13.00000000;;13.00000000;0E-8;187.82000732;;187.82000732;1.19100000;1.25390000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-20;771.62000000;729.11000000;89.45000000;51.77000000;0E-8;27.00000000;0E-8;27.00000000;0E-8;233.41999817;;45.61000061;0.49000000;1.54100000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-20;593.24000000;518.26000000;89.77000000;515.09000000;545.00000000;329.00000000;0E-8;874.00000000;0E-8;643.39001465;;410.50000000;0.43000000;4.21390000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-20;506.68400000;433.89000000;34.46000000;1435.83000000;344.00000000;0E-8;0E-8;344.00000000;0E-8;1586.71997070;;267.70001221;3.70200000;24.75390000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-20;430.88000000;395.92000000;;384.02999878;336.00000000;0E-8;;336.00000000;;1695.09997559;;69.22000122;0.68700000;25.31320000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-20;394.42000000;326.28000000;32.90000000;1659.83000000;1064.00000000;0E-8;;1064.00000000;;2978.29003906;;1214.07995605;4.86300000;40.18060000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-20;476.92001343;449.12000000;95.80999756;225.91999817;224.00000000;0E-8;0E-8;224.00000000;0E-8;203.41999817;;203.41999817;0.14500000;0.41680000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-20;447.49000000;410.68000000;;299.88000000;138.00000000;159.00000000;0E-8;297.00000000;0E-8;211.11000061;;8.42000008;0.22000000;0.43680000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-20;353.79998779;326.88000000;;197.58000183;205.00000000;0E-8;0E-8;205.00000000;0E-8;229.53999329;;15.69999981;0.00700000;0.48680000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-20;446.48001099;395.65000000;;192.19000244;199.08000183;0E-8;0E-8;199.08000183;0E-8;198.83000183;;198.83000183;0.73800000;0.27420000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-20;370.50000000;326.80000000;;239.00000000;239.00000000;0E-8;;239.00000000;0E-8;218.33000183;;16.59000015;0.38200000;0.31420000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-20;579.34997559;530.82000000;30.20000076;76.98000336;53.00000000;0E-8;0E-8;53.00000000;0E-8;78.08000183;;78.08000183;0.20500000;0.07480000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-20;562.63000000;531.51000000;31.63000000;93.45000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;101.76999664;;101.76999664;5.94100000;1.84710000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-20;531.41000000;504.88000000;;53.20000000;0E-8;56.00000000;1.00000000;57.00000000;0E-8;104.98000336;;3.63000011;0.22200000;1.91030000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-20;467.20600000;398.23000000;19.91000000;133.78000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;179.60000610;;75.25000000;5.87900000;2.56290000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-20;398.04000000;385.58000000;;99.95000000;100.00000000;0E-8;2.00000000;102.00000000;0E-8;182.33000183;;3.30999994;0.07200000;2.58450000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-20;384.29998779;365.88000000;;169.83999634;160.00000000;0E-8;0E-8;160.00000000;0E-8;264.94000244;;83.18000031;0.18300000;3.77100000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-20;365.97000000;351.10000000;;176.34000000;179.00000000;0E-8;0E-8;179.00000000;0E-8;270.23999023;;6.51999998;0.38100000;3.90390000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-20;351.02000000;333.60000000;;194.80999756;205.00000000;0E-8;0E-8;205.00000000;0E-8;282.94000244;;13.89999962;0.46900000;4.13870000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-20;329.56200000;284.13000000;59.36000000;651.59000000;354.00000000;0E-8;0E-8;354.00000000;0E-8;753.85998535;;190.05000305;6.85500000;8.64520000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-20;283.85000000;257.92000000;;375.44000000;384.00000000;0E-8;0E-8;384.00000000;0E-8;818.54998779;;52.40000153;0.92500000;8.95000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-20;257.56400000;235.09000000;;537.95000000;445.00000000;0E-8;0E-8;445.00000000;0E-8;950.13000488;;122.84999847;2.27900000;10.86480000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-20;326.19000244;280.72000000;61.83000183;2431.97998047;2761.00000000;0E-8;0E-8;2761.00000000;-198.00000000;5726.00976563;;286.17999268;16.15300000;95.76870000;PNISOL
