id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-20;279.49000000;258.11000000;;3332.97000000;3729.00000000;0E-8;13.00000000;3742.00000000;;6555.75976563;6505.66992188;320.73001099;5.18800000;155.81940000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-20;344.36000000;310.02000000;;117.00000000;111.00000000;6.00000000;0E-8;117.00000000;0E-8;115.52000000;;115.52000000;0.16500000;0.35160000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-20;257.06000000;236.87000000;;4357.00000000;4353.00000000;0E-8;4.00000000;4357.00000000;;7276.70996094;7226.60986328;557.46997070;19.22700000;167.97580000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-20;218.75000000;98.94000000;;7448.56000000;7154.00000000;0E-8;;7154.00000000;;10615.58007813;10565.49023438;2238.31005859;25.37600000;189.24030000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-20;282.41000366;224.52000000;45.13999939;335.77999878;123.00000000;0E-8;0E-8;123.00000000;0E-8;379.60000610;;379.60000610;5.01800000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-20;395.92999268;151.93000000;;95.55999756;78.00000000;23.00000000;;101.00000000;;96.30999756;;96.30999756;0.15100000;0.35810000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-20;412.12000000;320.35000000;;107.23000000;80.00000000;9.00000000;18.00000000;107.00000000;;110.97000122;;110.97000122;0.01200000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-20;320.30000000;181.55000000;;107.23000000;80.00000000;1.00000000;;81.00000000;;110.97000122;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-20;354.85000610;249.18000000;;87.80000305;89.00000000;0E-8;1.00000000;90.00000000;0E-8;83.79000092;;83.79000092;0.02300000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-20;616.09997559;577.55000000;105.33999634;84.08999634;90.43000031;6.57999992;0E-8;97.01000214;0E-8;86.62000275;;86.62000275;0.10700000;1.93260000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-20;567.84200000;515.62000000;71.98000000;485.91000000;311.00000000;0E-8;;311.00000000;;500.98001099;;412.26998901;10.45100000;6.84870000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-20;826.69000244;630.24000000;79.94000244;57.99000168;36.00000000;0E-8;1.00000000;36.00000000;;55.88999939;;55.88999939;0.40300000;0.73130000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-20;766.92000000;;73.30000000;11.00000000;;0E-8;;11.00000000;;8.00000000;;8.00000000;0.01400000;3.81320000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-20;743.69000000;;72.10000000;5.65000010;;0E-8;;16.06999969;;17.10000000;50.09000000;17.10000000;1.21700000;7.86160000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-20;734.95000000;;76.99000000;13.00000000;;0E-8;;14.55000019;;22.83000000;;22.83000000;0.33800000;10.29160000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-20;711.33000000;;40.15000000;157.89400000;;155.00000000;;155.00000000;;122.01000000;;157.90500000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-20;448.11000000;427.39000000;62.90000000;382.13000000;233.00000000;32.00000000;0E-8;265.00000000;0E-8;448.55999756;389.29000854;210.02999878;3.88100000;47.26580000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-20;427.10000610;404.37000000;;351.64001465;296.00000000;0E-8;0E-8;296.00000000;0E-8;433.57998657;377.05999756;44.83000183;0.95900000;50.13580000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-20;403.70001221;382.07000000;;372.00000000;372.00000000;0E-8;0E-8;372.00000000;0E-8;472.75000000;424.17999268;86.25000000;1.69800000;52.89160000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-20;382.06200000;357.69000000;53.16000000;375.57000732;168.10000610;0E-8;0E-8;168.10000610;0E-8;440.76998901;398.76998901;33.95999908;7.25700000;54.57260000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-20;357.69000000;326.35000000;;298.89000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;448.17999268;407.51000977;13.39999962;3.03500000;56.56320000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-20;326.36999512;279.68000000;65.26000214;718.02001953;190.00000000;0E-8;;190.00000000;198.00000000;485.85000610;117.51999664;18.27000046;10.81100000;58.47160000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-20;727.19000000;1.09000000;;14.00000000;6.17999983;0E-8;;6.00000000;;0E-8;53.87000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-20;437.76998901;334.67000000;32.02999878;1518.34997559;104.00000000;0E-8;0E-8;104.00000000;0E-8;1328.55004883;;1328.55004883;6.32300000;5.52840000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-20;332.80000000;287.97000000;;354.29000854;547.00000000;0E-8;;547.00000000;;1537.06005859;;191.38000488;1.09900000;5.63320000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-20;286.88000000;262.84000000;;602.65000000;561.00000000;0E-8;;561.00000000;;1731.10998535;;187.96000671;0.69800000;5.75810000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-20;262.64001465;234.80000000;80.80000305;1209.32995605;890.00000000;0E-8;0E-8;890.00000000;0E-8;3205.70996094;;1483.18994141;1.22700000;7.70900000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-20;212.25000000;178.99000000;;3874.93994141;2018.96997070;1999.36999512;0E-8;4018.34008789;;4596.22021484;;1554.95996094;1.98000000;9.71390000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-20;841.66000000;;74.14000000;17.04000000;5.00000000;0E-8;0E-8;5.00000000;;16.99000000;;16.99000000;0.10200000;0.05650000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-20;318.77000000;112.82000000;;35.19000000;27.00000000;0E-8;8.00000000;35.00000000;0E-8;39.83000183;;39.83000183;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-20;736.84997559;604.82000000;82.59999847;430.14000000;196.00000000;0E-8;0E-8;196.00000000;;439.64999390;;439.64999390;2.05300000;5.97420000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-20;604.95001221;501.17000000;58.04000092;347.29998779;126.00000000;0E-8;0E-8;126.00000000;-99.00000000;509.19000244;550.84002686;39.88000107;1.67300000;6.04420000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-20;799.34002686;706.94000000;60.58000183;40.43999863;78.18000031;0E-8;7.05000019;85.23000336;;41.24000168;;41.24000168;0.25200000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-20;705.31000000;606.87000000;;86.02999878;75.84999847;0E-8;7.51999998;83.37000275;;43.52999878;;1.92999995;0.04100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-20;606.77001953;538.42000000;58.24000168;94.48999786;0E-8;0E-8;10.00000000;10.00000000;100.00000000;51.63999939;10.00000000;7.78999996;0.02100000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-20;501.35000610;396.46000000;77.38999939;233.44999695;300.00000000;0E-8;;300.00000000;;599.48999023;;8.65999985;4.09900000;6.73420000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-20;396.30999756;324.19000000;;255.17000000;287.00000000;0E-8;;287.00000000;;624.82000732;;3.42000008;1.12900000;6.85420000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-20;323.94000000;258.64000000;;332.72000122;412.00000000;0E-8;0E-8;412.00000000;;663.92999268;;21.54999924;2.72800000;7.88420000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-20;258.79000000;241.60000000;;443.57000000;426.00000000;0E-8;0E-8;426.00000000;0E-8;680.79998779;;8.61999989;0E-8;8.73390000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-20;486.65000000;;36.97000000;15.43000000;;12.00000000;;27.00000000;;13.67000000;;13.67000000;0.52800000;0.02840000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-20;313.24000000;278.73000000;30.64000000;49.00000000;49.00000000;0E-8;;49.00000000;;43.34000015;;27.45000076;0.64300000;0.43900000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-20;278.70000000;183.07000000;;60.10000000;52.00000000;0E-8;;52.00000000;;44.18999863;;0.30000001;0.12100000;0.45740000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-20;181.57000000;94.23000000;;62.00000000;62.00000000;0E-8;;62.00000000;;53.86999893;;6.98999977;0.07900000;0.59970000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-20;93.17000000;54.06000000;;59.79000000;104.00000000;0E-8;;104.00000000;;62.13000107;;7.78000021;0.07400000;0.74870000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-20;239.35000610;147.67000000;;33.99000168;0E-8;0E-8;18.00000000;18.00000000;0E-8;34.54999924;;34.54999924;0.01800000;0.54940000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-20;147.01000000;105.66000000;;38.23000000;18.00000000;20.00000000;0E-8;38.00000000;0E-8;52.36999893;;16.20999908;0.03200000;1.63940000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-20;103.38000000;69.06000000;;35.00000000;1.00000000;0E-8;28.00000000;29.00000000;0E-8;55.54000092;;2.05999994;0.12500000;2.07770000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-20;633.23000000;512.49000000;78.32000000;241.78000000;196.00000000;0E-8;18.00000000;214.00000000;;248.32000732;;248.32000732;0.43900000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-20;703.75000000;659.40000000;48.22999954;85.27999878;81.04000092;0E-8;13.17000008;94.20999908;0E-8;79.88999939;;79.88999939;0.01300000;1.02130000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-20;658.04998779;475.33000000;61.00000000;95.12000275;44.08000183;0E-8;0E-8;44.08000183;0E-8;92.15000153;;8.47999954;0.05800000;1.08970000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-20;640.19000244;480.14000000;73.38999939;47.66999817;73.73000336;11.89000034;0E-8;85.62000275;0E-8;57.09000015;;57.09000015;0.14900000;0.44900000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-20;475.04600000;375.31000000;64.35000000;171.18000000;300.00000000;0E-8;;300.00000000;;191.13999939;;34.22000122;1.68200000;1.89970000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-20;367.95001221;264.32000000;;330.79998779;284.00000000;0E-8;;284.00000000;;219.27000427;;16.45999908;0.25500000;3.63770000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-20;591.38000488;334.99000000;40.63999939;11.92000008;0E-8;0E-8;;0E-8;;11.65999985;;11.65999985;1.78900000;0.41230000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-20;327.46000000;266.30000000;;5.94000000;0E-8;0E-8;0E-8;0E-8;0E-8;19.95000076;;8.34000015;0.00700000;0.50580000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-20;264.43000000;210.80000000;;349.02999878;71.11000061;177.94999695;0E-8;249.05999756;0E-8;296.85000610;;42.22999954;-0.12300000;5.00060000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-20;547.25000000;426.10000000;62.99000168;12.96000004;15.65999985;0E-8;1.00000000;16.65999985;0E-8;15.56999969;;15.56999969;0.10800000;0.08840000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-20;154.14999390;132.24000000;;49.47999954;73.00000000;0E-8;0E-8;73.00000000;0E-8;51.02999878;;51.02999878;0.53500000;0.88900000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-20;127.37999725;98.08000000;;66.34999847;41.00000000;19.00000000;0E-8;60.00000000;0E-8;52.11000061;;1.90999997;0.33600000;0.99130000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-21;109.73000000;26.78000000;;101.87000000;67.00000000;27.00000000;0E-8;94.00000000;0E-8;170.02000427;;54.74000168;-0.17200000;2.81060000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-21;113.15000000;3.90000000;82.19000000;8.00000000;12.00000000;0E-8;;12.00000000;;9.02999973;;9.02999973;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-21;303.12000000;252.06000000;82.53000000;709.96002197;247.00000000;0E-8;;247.00000000;;661.26000977;;661.26000977;8.11500000;0.80710000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-21;390.08000000;361.80000000;68.85000000;2000.00000000;932.00000000;0E-8;;932.00000000;;2819.55004883;;1733.55004883;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-21;300.94000000;251.44000000;35.39000000;820.00000000;823.00000000;0E-8;;823.00000000;;3002.87011719;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-21;251.55000000;229.60000000;;790.59002686;27.00000000;0E-8;;27.00000000;666.00000000;3334.21997070;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-21;229.98000000;168.54000000;;13.89000000;0E-8;0E-8;;0E-8;;3334.21997070;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-21;251.42000000;137.83000000;;775.16998291;671.00000000;0E-8;;671.00000000;;3334.21997070;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-21;137.50000000;14.23000000;;671.00000000;800.00000000;0E-8;;800.00000000;;3494.44995117;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-21;57.30000000;42.51000000;;1987.00000000;1019.00000000;969.00000000;;1987.00000000;;1925.85998535;;1925.85998535;0.32100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-21;41.93000031;21.80000000;;2000.13000488;396.00000000;1573.70996094;0E-8;1970.04003906;0E-8;1949.93994141;;5.84000015;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-21;20.09000015;4.31000000;;1951.52001953;1077.00000000;880.00000000;0E-8;1957.00000000;0E-8;1983.93994141;;15.57999992;0.16500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-21;48.08200073;24.86000000;36.22999954;1036.40002441;332.00000000;0E-8;0E-8;332.00000000;0E-8;1035.90002441;;1035.90002441;15.65600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-21;31.86000061;13.49000000;92.50000000;530.21002197;129.00000000;390.00000000;0E-8;519.00000000;0E-8;533.76000977;;533.76000977;0.36600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-21;30.20999908;4.11000000;;1767.07995605;1316.00000000;455.00000000;0E-8;1771.00000000;;1729.06005859;;1729.06005859;0.45400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-21;95.48000336;6.92000000;;0E-8;9766.00000000;0E-8;0E-8;9785.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-21;97.04000000;85.92000000;;20651.83984375;2173.00000000;7744.00000000;12.00000000;9990.00000000;10354.81000000;20899.67968750;6999.68017578;20899.67968750;0E-8;6.11870000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-21;155.00000000;135.05000000;;8525.75000000;3622.00000000;4267.00000000;;7889.00000000;;8779.04003906;;4211.02001953;0.77000000;11.78290000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-21;73.83999634;9.88000000;98.76999664;24605.05078125;8813.00000000;7902.00000000;0E-8;16715.00000000;0E-8;25979.83984375;;18335.16992188;4.94800000;33.26610000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-21;479.17001343;304.43000000;;43.93000031;40.00000000;0E-8;3.00000000;43.00000000;0E-8;43.99000168;;43.99000168;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-21;90.00000000;74.20000000;;31075.44921875;23701.52929688;7096.77001953;277.14999390;31075.44921875;0E-8;31215.06054688;;31215.06054688;-10.94500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-21;70.51000000;57.91000000;;31036.00000000;23776.00000000;6797.00000000;463.00000000;31036.00000000;0E-8;32086.33984375;;788.08001709;-9.50300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-21;87.08599854;57.76000000;92.50000000;1056.41003418;447.58999634;214.00000000;0E-8;661.59002686;0E-8;1057.93994141;;1057.93994141;1.16900000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-21;268.16000000;205.04000000;104.34000000;126.98000000;68.00000000;38.00000000;12.00000000;118.00000000;0E-8;129.06000000;;129.06000000;0.15700000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-21;214.07000000;116.92000000;;926.13000000;288.00000000;638.00000000;0E-8;926.00000000;0E-8;926.31000000;;926.31000000;0.00200000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-21;300.04000854;273.02000000;72.27999878;1566.03002930;947.00000000;110.00000000;0E-8;1057.00000000;0E-8;1673.23999023;;1673.23999023;0E-8;11.90450000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-21;271.60000610;250.31000000;;1308.11999512;899.46002197;389.92999268;8.00000000;1289.40002441;;1809.36999512;;155.44000244;0E-8;11.90450000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-21;220.42000000;166.40000000;;4919.66015625;2727.00000000;2244.00000000;0E-8;4971.00000000;0E-8;4693.50000000;;3017.41992188;2.24100000;12.91520000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-21;161.44000000;139.80000000;;4872.42000000;2763.00000000;2088.00000000;;4851.00000000;;4730.97998047;;27.39999962;0E-8;12.91520000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-21;312.70000000;278.03000000;;108.25000000;0E-8;109.00000000;;109.00000000;;105.30000305;;105.30000305;0.00500000;0.91900000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-21;494.23000000;102.02000000;;43.19000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;49.33000183;;49.33000183;0.00300000;0.60350000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-21;372.07000000;256.26000000;;49.42000000;50.00000000;0E-8;;50.00000000;;50.70000076;;1.11000001;0.00200000;0.61350000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-21;361.83000000;;;70.00000000;;4.00000000;;4.00000000;0E-8;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-21;355.21000000;;;73.55999756;68.00000000;0E-8;;68.00000000;;79.87999725;;79.87999725;0.02600000;0.25740000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-21;257.63000000;204.89000000;99.21000000;78.91000000;84.00000000;0E-8;0E-8;84.00000000;0E-8;80.00000000;;0E-8;0.02800000;0.27940000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-21;184.81000000;165.55000000;;371.47000000;373.00000000;0E-8;;373.00000000;;412.91000366;;172.27999878;0.20900000;4.71290000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-21;89.85000000;60.99000000;;470.23001099;468.00000000;0E-8;16.00000000;484.00000000;;493.60998535;;73.66999817;0.38600000;6.77680000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-21;60.49000000;38.97000000;;617.84000000;619.00000000;0E-8;;619.00000000;;626.23999023;;131.85000610;0E-8;8.58650000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-21;910.35998535;885.66000000;73.95999908;101.44000000;57.00000000;0E-8;;57.00000000;;102.91000366;;102.91000366;0.79300000;0.42740000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-21;885.61000000;856.42000000;;61.81400000;62.00000000;0E-8;;62.00000000;;102.91000366;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-21;807.94000000;766.63000000;;192.94000244;189.00000000;0E-8;;189.00000000;;244.08000183;;139.11999512;0.50000000;2.47060000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-21;759.12000000;670.87000000;38.72000000;701.07000000;366.00000000;0E-8;0E-8;366.00000000;0E-8;734.48999023;;490.10000000;10.48700000;9.55000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-21;659.54000000;620.40000000;43.18000000;455.33000000;372.00000000;0E-8;0E-8;372.00000000;0E-8;844.73999023;;75.56999969;1.63500000;10.64290000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-21;620.75000000;557.67000000;;340.79000000;221.00000000;0E-8;0E-8;221.00000000;0E-8;883.84997559;;17.44000053;0.35300000;10.79290000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-21;557.78000000;512.20000000;;235.78000000;208.00000000;0E-8;;208.00000000;;907.52001953;;7.21999979;0.29200000;10.95480000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-21;511.99000000;494.22000000;;236.00000000;236.00000000;0E-8;0E-8;236.00000000;;962.04998779;;20.64999962;0.52500000;11.21900000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-21;494.20999146;393.24000000;;319.57000732;297.00000000;0E-8;;297.00000000;;1050.79003906;;46.09999847;2.01400000;12.78650000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-21;466.48001099;442.87000000;;285.91000366;302.00000000;0E-8;0E-8;302.00000000;0E-8;1168.93005371;;78.16000366;1.61200000;18.85390000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-21;842.54998779;750.40000000;39.41999817;29.92000008;32.00000000;0E-8;0E-8;32.00000000;0E-8;31.04999924;;31.04999924;0.26800000;0.66870000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-21;664.19000000;575.52000000;;49.65000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;52.63000107;;19.60000038;0.01100000;1.96810000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-21;572.63000000;546.37000000;;48.69000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;54.24000168;;0.79000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-21;432.73999023;380.59000000;19.59000015;660.02001953;704.00000000;0E-8;0E-8;704.00000000;0E-8;1594.28002930;;286.23999023;2.45800000;49.32740000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-21;375.19000000;326.47000000;15.04000000;805.00000000;954.00000000;0E-8;0E-8;954.00000000;0E-8;1798.93005371;;144.24000549;5.11900000;53.42810000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-21;555.10998535;361.01000000;;37.00000000;32.00000000;3.00000000;2.00000000;37.00000000;;37.77999878;;37.77999878;0.02300000;0.12770000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-21;497.01000977;330.56000000;57.93000031;61.00000000;49.00000000;0E-8;;49.00000000;;66.77999878;;66.77999878;1.30700000;0.26900000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-21;85.86000000;34.00000000;;41.77999878;14.55000019;9.75000000;0E-8;24.30999947;0E-8;44.56000137;;44.56000137;0.10200000;0.86840000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-21;705.52000000;624.50000000;49.19000000;58.63000000;10.00000000;0E-8;0E-8;10.00000000;;68.86000061;;68.86000061;0.32100000;0.14160000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-21;613.87000000;;40.89000000;32.11000000;34.00000000;0E-8;;34.00000000;;78.77999878;;10.02000046;0.12200000;0.16550000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-21;617.41998291;556.03000000;64.29000092;24.97000000;4.00000000;0E-8;0E-8;4.00000000;5.00000000;25.37999916;;25.37999916;0.07800000;0.10390000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-21;462.98001099;393.36000000;79.06999969;179.14999390;167.00000000;0E-8;0E-8;167.00000000;0E-8;347.26000977;;147.17999268;-0.07000000;6.13030000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-21;352.29998779;;;204.42999268;;72.00000000;;72.00000000;130.00000000;377.10000610;;54.31999969;0.03300000;6.78940000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-21;658.85000000;526.27000000;;34.73000000;35.00000000;0E-8;1.00000000;36.00000000;;34.80000000;;34.80000000;0.00400000;0.06580000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-21;437.12000000;355.81000000;;72.00000000;70.00000000;0E-8;2.00000000;72.00000000;;74.30999756;;38.81999969;0E-8;0.78770000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-21;251.31000000;233.00000000;81.00000000;305.00000000;93.00000000;0E-8;0E-8;93.00000000;165.23000000;546.78002930;374.19000244;123.52999878;;8.63130000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-21;249.64000000;139.13000000;;165.17000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;0E-8;165.23000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-21;140.00000000;;;303.12000000;225.00000000;0E-8;;225.00000000;;615.50000000;442.89999390;50.20999908;0.05700000;8.90710000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-21;362.75000000;;55.06000000;5.09000000;;0E-8;0E-8;0E-8;109.00000000;12.59000015;164.00000000;4.00000000;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-21;397.91000000;;;151.52400000;;0E-8;;148.00000000;;83.00000000;164.00000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-21;397.97000000;86.77000000;;96.00000000;96.00000000;;;96.00000000;;4.03999996;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-21;442.71000000;;16.67000000;10.88000000;;0E-8;;11.00000000;11.00000000;8.59000015;;8.59000015;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-21;412.86000000;;85.86000000;13.76000000;;0E-8;;17.00000000;-11.00000000;4.03999996;12.63000011;4.03999996;0.04700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-21;397.88000000;;;13.76000000;28.00000000;;;28.00000000;;4.03999996;32.63000107;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-21;85.95000000;;;13.76000000;121.00000000;0E-8;;121.00000000;;4.03999996;176.63000488;;-0.00300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-21;150.62000000;126.21000000;;72.00000000;75.00000000;0E-8;;75.00000000;;77.01999664;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-21;796.00000000;755.40000000;64.23999786;102.96000000;75.00000000;0E-8;0E-8;75.00000000;0E-8;117.26999664;;117.26999664;0.89400000;2.21130000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-21;739.23800000;674.60000000;20.81000000;169.70000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;192.75999451;;73.41000366;0.93900000;2.95390000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-21;629.16998291;519.66000000;19.80999947;265.66000366;138.00000000;0E-8;;138.00000000;;400.91000366;;203.75999451;1.46000000;8.45740000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-21;786.21801758;695.78000000;16.35000038;181.55999756;144.80000305;0E-8;;144.80000305;;185.75000000;;185.75000000;1.80800000;2.25060000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-21;695.45000000;623.94000000;81.05000000;175.21000000;181.00000000;0E-8;;181.00000000;;197.22000122;;10.75000000;0.36600000;2.69000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-21;623.62000000;565.43000000;45.18000000;194.08000000;182.00000000;0E-8;10.00000000;192.00000000;;199.33999634;;1.34000000;0.23800000;3.13130000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-21;564.90000000;517.82000000;;206.00000000;206.00000000;0E-8;;206.00000000;;205.02000427;;3.23000000;0.42300000;4.18160000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-21;842.13000488;771.43000000;90.87000275;176.47999573;0E-8;13.00000000;;13.00000000;0E-8;176.55999756;;176.55999756;1.20300000;1.31060000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-21;771.65000000;729.10000000;90.27000000;50.77000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;225.58999634;;43.40000153;0.49200000;1.60520000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-21;593.04000000;517.54000000;88.63000000;408.58000000;407.00000000;137.00000000;0E-8;544.00000000;0E-8;624.02001953;;390.60000610;0.43900000;4.37060000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-21;506.83000000;433.99000000;35.01000000;1168.14000000;379.00000000;0E-8;0E-8;379.00000000;0E-8;1513.23999023;;253.55000305;3.85800000;25.38060000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-21;430.94000000;395.83000000;;383.26000000;335.00000000;0E-8;;335.00000000;;1606.53002930;;68.80000305;0.70500000;25.97390000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-21;394.51000000;326.27000000;33.67000000;1570.82000000;1078.00000000;0E-8;;1078.00000000;;2891.47998047;;1229.58996582;4.99100000;41.14680000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-21;476.85998535;449.10000000;92.66999817;204.50999451;216.00000000;0E-8;0E-8;216.00000000;0E-8;177.19000244;;177.19000244;0.14800000;0.41610000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-21;447.50000000;410.60000000;;273.88000488;138.00000000;133.00000000;0E-8;271.00000000;0E-8;191.08000183;;7.32999992;0.22500000;0.43610000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-21;353.91000366;326.94000000;;234.22000122;224.00000000;0E-8;0E-8;224.00000000;0E-8;217.27000427;;13.68000031;0.01000000;0.48610000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-21;446.50000000;395.58000000;;204.42999268;187.28999329;0E-8;0E-8;187.28999329;0E-8;183.22999573;;183.22999573;0.75400000;0.27900000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-21;370.45001221;326.84000000;;213.57000732;239.00000000;0E-8;;239.00000000;0E-8;216.61000061;;15.28999996;0.38800000;0.31900000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-21;579.53002930;530.60000000;32.65999985;77.25000000;28.00000000;10.00000000;0E-8;38.00000000;0E-8;75.91000366;;75.91000366;0.21300000;0.07580000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-21;562.64400000;531.52000000;31.79000000;118.56000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;139.67000000;;139.67000000;6.03900000;2.01450000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-21;531.41000000;504.84000000;;56.00000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;134.58000183;;2.96000004;0.22500000;2.07840000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-21;467.21200000;398.20000000;19.97000000;119.07000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;183.05000305;;61.45000076;6.01300000;2.73550000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-21;398.01000000;385.58000000;;98.47000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;185.94999695;;3.32999992;0.07400000;2.75740000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-21;384.39000000;365.84000000;;166.33999634;155.00000000;0E-8;0E-8;155.00000000;0E-8;268.95999146;;83.45999908;0.18600000;3.99520000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-21;365.95000000;351.09000000;;167.56000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;275.02999878;;6.53999996;0.38600000;4.13060000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-21;351.02000000;333.57000000;;191.00000000;191.00000000;0E-8;0E-8;191.00000000;0E-8;288.42001343;;13.94999981;0.47600000;4.36650000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-21;329.60200000;284.13000000;59.69000000;569.88000000;349.00000000;0E-8;0E-8;349.00000000;0E-8;720.25000000;;177.17999268;6.94000000;8.88420000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-21;283.83000000;257.93000000;;364.99000000;382.00000000;0E-8;0E-8;382.00000000;0E-8;780.84002686;;47.56999969;0.92700000;9.19000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-21;257.59600000;235.10000000;;523.46000000;445.00000000;0E-8;0E-8;445.00000000;0E-8;914.20001221;;111.51999664;2.27900000;11.10580000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-21;326.19000244;280.56000000;61.83000183;2274.00000000;2501.00000000;0E-8;0E-8;2501.00000000;-227.00000000;5625.04980469;;278.55999756;16.30500000;98.13650000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-21;279.34000000;258.11000000;;3191.53000000;3732.00000000;0E-8;13.00000000;3745.00000000;;6447.22998047;6409.50976563;328.64001465;5.22200000;158.86320000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-21;344.39000000;310.00000000;;117.52000000;105.00000000;6.00000000;0E-8;111.00000000;0E-8;116.87000000;;116.87000000;0.16600000;0.35190000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-21;257.06000000;236.87000000;;4389.00000000;4385.00000000;0E-8;4.00000000;4389.00000000;;7294.41015625;7256.68994141;556.42999268;19.17000000;171.19100000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-21;218.78000000;97.97000000;;7137.48000000;6695.00000000;0E-8;;6695.00000000;;10381.67968750;10343.95996094;2108.10009766;25.62800000;192.89840000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-21;282.45999146;224.52000000;45.70000076;312.98001099;123.00000000;0E-8;0E-8;123.00000000;0E-8;318.20999146;;318.20999146;5.02100000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-21;395.92001343;151.88000000;;98.15000153;77.00000000;23.00000000;;100.00000000;;99.62000275;;99.62000275;0.15100000;0.36970000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-21;412.06000000;320.39000000;;143.30999756;81.00000000;8.00000000;55.00000000;144.00000000;;109.19000244;;109.19000244;0.01200000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-21;320.39000000;181.77000000;;143.30999756;77.00000000;3.00000000;;80.00000000;;109.19000244;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-21;354.94000244;249.06000000;;81.97000122;79.00000000;0E-8;1.00000000;80.00000000;0E-8;91.75000000;;91.75000000;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-21;616.03002930;577.55000000;101.59999847;78.01000214;90.27999878;5.75000000;0E-8;96.02999878;0E-8;84.68000031;;84.68000031;0.11300000;1.97710000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-21;567.85800000;515.60000000;72.07000000;459.65000000;304.00000000;0E-8;;304.00000000;;466.79000854;;381.14001465;10.71600000;7.00650000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-21;826.76000977;630.24000000;80.51000214;48.68999863;23.00000000;0E-8;1.00000000;23.00000000;;53.29000092;;53.29000092;0.41100000;0.75350000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-21;766.92000000;;73.30000000;11.00000000;;0E-8;;11.00000000;;8.00000000;;8.00000000;0.01400000;3.81390000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-21;743.68000000;;72.00000000;5.69000006;;0E-8;;16.21999931;;11.77000000;37.72000000;11.77000000;1.23500000;7.86190000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-21;734.95000000;;76.99000000;12.00000000;;0E-8;;14.05000019;;21.63000000;;21.63000000;0.34100000;10.29190000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-21;711.52000000;;41.91000000;93.62000000;;92.00000000;;92.00000000;;58.01000000;;93.63100000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-21;448.16000000;427.30000000;63.39000000;365.76000000;187.00000000;32.00000000;0E-8;219.00000000;0E-8;402.10998535;347.91000366;221.55999756;3.99700000;47.47100000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-21;427.07998657;404.29000000;;277.04998779;291.00000000;0E-8;0E-8;291.00000000;0E-8;467.20999146;410.41000366;41.88000107;0.98200000;50.50100000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-21;403.70001221;382.13000000;;361.00000000;361.00000000;0E-8;0E-8;361.00000000;0E-8;530.96002197;471.69000244;80.56999969;1.73800000;53.34190000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-21;382.09800000;357.65000000;54.01000000;371.19000244;163.47999573;0E-8;0E-8;163.47999573;0E-8;492.83999634;448.14001465;33.09000015;7.41600000;55.08710000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-21;357.71000000;326.20000000;;195.30000000;149.00000000;0E-8;0E-8;149.00000000;0E-8;477.70001221;434.45001221;13.06000000;3.08700000;57.15390000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-21;326.36999512;279.69000000;65.26000214;471.00000000;244.00000000;0E-8;;244.00000000;227.00000000;467.01998901;118.04000092;17.78000069;10.92800000;59.14190000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-21;727.25000000;1.10000000;;8.00000000;6.19000006;0E-8;;6.00000000;;0E-8;40.25000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-21;437.88000488;334.58000000;32.27000046;1306.76000977;110.00000000;0E-8;0E-8;110.00000000;0E-8;1303.85998535;;1303.85998535;6.45600000;6.02810000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-21;332.81000000;287.41000000;;292.09000000;276.00000000;0E-8;;276.00000000;;1492.68994141;;178.53999329;1.12100000;6.13390000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-21;286.81000000;262.89000000;;453.06000000;550.00000000;0E-8;;550.00000000;;1697.61999512;;175.35000610;0.71100000;6.25970000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-21;262.72000122;235.42000000;85.01999664;1558.29003906;838.00000000;463.00000000;0E-8;1301.00000000;0E-8;3103.63989258;;1383.68994141;1.20200000;8.32480000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-21;212.25999451;177.84000000;;3021.57006836;1884.18994141;1137.38000488;0E-8;3021.57006836;;4610.00000000;;1450.65002441;1.90800000;10.34060000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-21;841.73000000;;74.61000000;17.45000000;9.00000000;0E-8;0E-8;9.00000000;;17.74000000;;17.74000000;0.10700000;0.05770000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-21;318.89000000;112.73000000;;30.22000000;22.00000000;0E-8;8.00000000;30.00000000;0E-8;36.43999863;;36.43999863;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-21;737.02001953;604.97000000;83.13999939;370.83999634;136.00000000;0E-8;0E-8;136.00000000;;390.80999756;;390.80999756;2.10400000;5.98900000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-21;605.03997803;501.10000000;59.84999847;247.44000244;167.00000000;0E-8;0E-8;167.00000000;-76.00000000;455.11999512;493.20001221;38.47000122;1.70700000;6.05900000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-21;799.34002686;706.53000000;60.58000183;35.06000137;27.97999954;0E-8;7.07999992;35.06000137;;38.20000076;;38.20000076;0.25700000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-21;705.29000000;606.15000000;;36.91999817;30.00000000;0E-8;7.50000000;37.50000000;;40.31999969;;1.87000000;0.04100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-21;605.75000000;538.42000000;45.45000076;49.72999954;0E-8;0E-8;10.00000000;10.00000000;77.00000000;48.06999969;10.00000000;7.51000023;0.02200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-21;501.30999756;396.34000000;77.19999695;98.45999908;187.00000000;0E-8;;187.00000000;;546.33001709;;15.35000038;4.17100000;6.74900000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-21;396.29000854;324.07000000;;190.27000427;203.00000000;0E-8;;203.00000000;;574.53997803;;6.05999994;1.14600000;6.86900000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-21;323.95000000;258.61000000;;315.85998535;169.00000000;131.00000000;0E-8;300.00000000;;632.41998291;;38.18000031;2.76500000;7.89900000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-21;258.65000000;241.48000000;;309.99000000;359.00000000;0E-8;0E-8;359.00000000;0E-8;654.26000977;;15.27000046;0E-8;8.75060000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-21;486.62000000;;36.51000000;14.27000000;;12.00000000;;27.00000000;;15.22000000;;15.22000000;0.53900000;0.02810000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-21;313.27000000;278.54000000;30.75000000;59.86000000;19.00000000;0E-8;;19.00000000;;44.89000000;;30.95000000;0.75700000;0.43480000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-21;278.43000000;182.95000000;;27.46000000;41.00000000;0E-8;;41.00000000;;45.40999985;;0.60000000;0.12300000;0.45290000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-21;181.62000000;93.95000000;;54.52000000;47.00000000;0E-8;;47.00000000;;58.97999954;;13.89000000;0.09500000;0.59160000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-21;92.93000031;54.06000000;;53.65000153;104.00000000;0E-8;;104.00000000;;74.22000122;;15.45000000;0.09200000;0.73650000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-21;239.38999939;147.14000000;;34.13000107;14.00000000;0E-8;18.00000000;32.00000000;0E-8;34.70000076;;34.70000076;0.02200000;0.54320000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-21;147.00000000;105.75000000;;51.77000000;32.00000000;20.00000000;0E-8;52.00000000;0E-8;50.25999832;;15.60000038;0.03300000;1.62320000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-21;103.32000000;69.27000000;;50.73000000;26.00000000;0E-8;28.00000000;54.00000000;0E-8;52.63999939;;1.99000001;0.12500000;2.06130000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-21;633.31000000;512.20000000;79.28000000;228.07000000;136.00000000;0E-8;18.00000000;154.00000000;;236.19000244;;236.19000244;0.47600000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-21;703.67999268;659.40000000;45.43999863;73.34999847;81.08000183;0E-8;13.03999996;94.12000275;0E-8;77.72000122;;77.72000122;0.03100000;1.01350000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-21;658.30999756;474.89000000;66.19999695;78.01000214;0E-8;0E-8;0E-8;0E-8;0E-8;86.51000214;;8.25000000;0.08300000;1.08160000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-21;640.21002197;479.94000000;73.47000122;62.36000061;30.29999924;13.07999992;0E-8;43.38000107;0E-8;59.18999863;;59.18999863;0.21100000;0.44480000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-21;474.78400000;375.31000000;62.53000000;77.96000000;300.00000000;0E-8;;300.00000000;;180.63000488;;33.52000046;1.70400000;1.88160000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-21;368.00000000;264.37000000;;298.00000000;220.00000000;0E-8;;220.00000000;;201.49000549;;14.15999985;0.37700000;3.61130000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-21;591.39001465;334.98000000;40.70999908;12.03999996;0E-8;0E-8;;0E-8;;11.72000000;;11.72000000;1.85400000;0.40870000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-21;327.54000000;266.65000000;;5.29000000;0E-8;0E-8;0E-8;0E-8;0E-8;20.09000015;;8.38000000;0.01200000;0.50100000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-21;264.45001221;210.83000000;;248.41000366;77.48000336;152.72000122;0E-8;230.19999695;0E-8;280.16000366;;43.15999985;-0.04900000;4.96680000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-21;547.40002441;425.95000000;66.16999817;11.75000000;1.38000000;0E-8;1.00000000;2.38000011;0E-8;14.11999989;;14.11999989;0.11100000;0.08810000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-21;154.10000610;132.27000000;;88.94000244;102.00000000;0E-8;0E-8;102.00000000;0E-8;75.27999878;;75.27999878;0.54400000;0.87480000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-21;127.47000122;98.03000000;;80.05999756;42.00000000;19.00000000;0E-8;61.00000000;0E-8;69.52999878;;2.80999994;0.34600000;0.97350000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-22;109.60000000;27.39000000;;88.22000000;174.00000000;17.00000000;0E-8;191.00000000;0E-8;142.77000427;;43.50000000;-0.15100000;2.84740000;JEUITP
