id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-22;113.13000000;3.48000000;81.93000000;8.00000000;13.00000000;0E-8;;13.00000000;;8.42000008;;8.42000008;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-22;303.15000000;245.26000000;83.11000000;669.30999756;413.00000000;129.00000000;;542.00000000;;743.48999023;;743.48999023;8.05600000;0.84160000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-22;390.10000000;361.81000000;69.09000000;1950.00000000;940.00000000;0E-8;;940.00000000;;2813.32006836;;1771.31994629;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-22;300.93000000;251.45000000;35.22000000;800.00000000;853.00000000;0E-8;;853.00000000;;2917.66992188;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-22;251.51000000;229.78000000;;834.70001221;0E-8;0E-8;;0E-8;883.00000000;3189.10009766;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-22;229.72000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;3189.10009766;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-22;251.33000000;137.99000000;;776.83001709;881.00000000;0E-8;;881.00000000;;3189.10009766;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-22;137.62000000;14.30000000;;881.00000000;853.00000000;0E-8;;853.00000000;;3334.21997070;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-22;57.29999924;42.60000000;;1771.00000000;1240.00000000;531.00000000;;1771.00000000;;1725.94995117;;1725.94995117;0.31500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-22;41.95000076;21.75000000;;1713.71997070;389.00000000;1318.67004395;0E-8;1707.69995117;0E-8;1747.83996582;;5.23999977;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-22;20.76000023;4.18000000;;1766.77001953;1520.00000000;121.00000000;0E-8;1641.00000000;0E-8;1778.64001465;;13.96000004;0.16200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-22;48.09600067;25.68000000;36.49000168;1016.82000732;708.00000000;0E-8;0E-8;708.00000000;0E-8;1033.81994629;;1033.81994629;15.54700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-22;31.86000061;13.55000000;92.50000000;531.00000000;129.00000000;402.00000000;0E-8;531.00000000;0E-8;537.83001709;;537.83001709;0.36400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-22;30.06999969;4.06000000;;1562.09997559;1523.00000000;94.00000000;0E-8;1617.00000000;;1615.14001465;;1615.14001465;0.43300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-22;94.80999756;7.34000000;;0E-8;11329.00000000;0E-8;0E-8;11375.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-22;96.90000153;86.34000000;;20352.59960938;2202.00000000;8352.00000000;12.00000000;10567.00000000;10368.02000000;20797.34960938;6897.35009766;20797.34960938;0E-8;6.13520000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-22;154.97000122;135.44000000;;8066.43017578;4947.00000000;3311.00000000;;8258.00000000;;8872.88964844;;4297.60009766;0.73800000;12.42840000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-22;73.95999908;11.05000000;99.69000244;25150.69921875;10385.00000000;10612.00000000;0E-8;20997.00000000;0E-8;26641.46093750;;18761.94921875;4.93200000;34.80550000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-22;479.26998901;304.44000000;;57.97999954;50.00000000;0E-8;3.00000000;53.00000000;0E-8;58.04000092;;58.04000092;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-22;90.00000000;74.17000000;;30660.36914063;26248.66992188;4134.54980469;277.14999390;30660.36914063;0E-8;31283.33984375;;31283.33984375;-10.90500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-22;70.51000000;57.78000000;;30163.00000000;25778.00000000;3922.00000000;463.00000000;30163.00000000;0E-8;32030.48046875;;812.58001709;-9.46900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-22;87.08599854;59.29000000;92.50000000;1030.71997070;816.71997070;214.00000000;0E-8;1030.71997070;0E-8;1032.18005371;;1032.18005371;1.11600000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-22;268.15000000;205.24000000;104.07000000;119.02000000;77.00000000;38.00000000;13.00000000;128.00000000;0E-8;122.01000000;;122.01000000;0.15800000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-22;214.09000000;117.09000000;;980.02000000;288.00000000;692.00000000;0E-8;980.00000000;0E-8;980.19000000;;980.19000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-22;300.14000000;273.47000000;73.60000000;1742.54003906;1324.00000000;110.00000000;0E-8;1434.00000000;0E-8;1689.30004883;;1689.30004883;0E-8;12.05190000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-22;271.60000000;250.57000000;;1498.43005371;1054.04003906;444.39001465;8.00000000;1498.43005371;;1834.85998535;;156.92999268;0E-8;12.05190000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-22;220.41000000;166.48000000;;5015.88000000;3678.00000000;1355.00000000;0E-8;5033.00000000;0E-8;4669.02978516;;2986.43994141;2.16000000;13.08940000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-22;161.43000000;139.83000000;;4787.86000000;3382.00000000;1413.00000000;;4795.00000000;;4703.29003906;;27.12000084;0E-8;13.08940000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-22;312.72000122;278.05000000;;109.30000305;0E-8;109.00000000;;109.00000000;;104.00000000;;104.00000000;0.00500000;0.93390000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-22;494.57000732;114.47000000;;38.70000076;35.00000000;0E-8;0E-8;35.00000000;0E-8;47.16999817;;47.16999817;0.00300000;0.60580000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-22;372.03000000;256.17000000;;43.88000000;44.00000000;0E-8;;44.00000000;;48.59000015;;1.05999994;0.00300000;0.61580000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-22;361.83000000;;;70.00000000;;4.00000000;;4.00000000;66.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-22;355.29000000;;;73.55999756;68.00000000;0E-8;;68.00000000;;78.47000122;;78.47000122;0.02700000;0.26030000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-22;257.61999512;204.85000000;99.08999634;78.54000092;79.00000000;0E-8;0E-8;79.00000000;0E-8;78.58999634;;0E-8;0.02900000;0.28260000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-22;184.83000000;165.55000000;;373.07000000;370.00000000;0E-8;;370.00000000;;404.39001465;;169.80000305;0.21300000;4.76840000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-22;89.82000000;60.90000000;;449.70000000;444.00000000;0E-8;16.00000000;460.00000000;;481.26000977;;72.61000061;0.40100000;6.86290000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-22;60.28000000;38.93000000;;597.01000000;605.00000000;0E-8;;605.00000000;;611.72998047;;129.94999695;0.00200000;8.70420000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-22;910.40997314;885.68000000;74.44000244;97.04000000;60.00000000;0E-8;;60.00000000;;97.95999908;;97.95999908;0.80800000;0.43030000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-22;885.65000000;856.45000000;;65.74700000;65.00000000;0E-8;;65.00000000;;97.95999908;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-22;807.92000000;766.63000000;;183.13000000;191.00000000;0E-8;;191.00000000;;228.41999817;;127.78000000;0.50900000;2.52740000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-22;759.13000000;671.24000000;38.77000000;528.69000000;417.00000000;0E-8;0E-8;417.00000000;0E-8;691.59997559;;445.26000000;10.73800000;9.72000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-22;659.59000000;620.63000000;43.54000000;475.17000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;799.21002197;;66.51000214;1.68700000;10.80840000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-22;620.68000000;557.65000000;;359.54000000;396.00000000;0E-8;0E-8;396.00000000;0E-8;827.84002686;;15.35000038;0.36400000;10.95840000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-22;557.64000000;512.20000000;;413.39000000;462.00000000;0E-8;;462.00000000;;845.85998535;;6.34999990;0.30300000;11.12060000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-22;512.01000000;494.57000000;;517.45000000;509.00000000;0E-8;0E-8;509.00000000;;889.71997070;;18.17000008;0.54100000;11.38390000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-22;494.23001099;393.24000000;;532.14000000;487.00000000;0E-8;;487.00000000;;966.46002197;;40.58000183;2.08500000;12.97420000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-22;466.42001343;443.06000000;;362.47000122;459.00000000;0E-8;0E-8;459.00000000;0E-8;1077.06994629;;71.94999695;1.66500000;19.13450000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-22;842.52000000;750.40000000;39.31000000;25.62999916;32.00000000;0E-8;0E-8;32.00000000;0E-8;28.23999977;;28.23999977;0.27200000;0.68520000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-22;664.23000000;575.43000000;;50.46000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;47.47000122;;17.82999992;0.01100000;2.00770000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-22;572.65000000;546.30000000;;45.58000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;48.83000183;;0.71000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-22;432.54000854;381.71000000;18.87000084;721.19000000;1161.00000000;0E-8;0E-8;1161.00000000;0E-8;1504.72998047;;284.70001221;2.49200000;50.49030000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-22;375.23400000;326.48000000;15.41000000;1177.65000000;959.00000000;0E-8;0E-8;959.00000000;0E-8;1745.67004395;;142.16000366;5.23500000;54.77770000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-22;555.09002686;361.01000000;;36.65000153;32.00000000;3.00000000;2.00000000;37.00000000;;37.97999954;;37.97999954;0.02300000;0.12900000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-22;497.02600098;330.56000000;57.97000122;68.00000000;49.00000000;0E-8;;49.00000000;;66.61000061;;66.61000061;1.33900000;0.27390000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-22;85.73999786;34.00000000;;47.09999847;57.63000107;0E-8;0E-8;57.63000107;0E-8;49.49000168;;49.49000168;0.10500000;0.87650000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-22;705.54000000;624.50000000;49.30000000;42.44000000;10.00000000;0E-8;0E-8;10.00000000;;64.01999664;;64.01999664;0.37700000;0.14350000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-22;613.85000000;;40.78000000;30.22000000;34.00000000;0E-8;;34.00000000;;74.54000092;;9.31000042;0.12900000;0.16810000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-22;617.44000244;556.04000000;64.41000366;22.53000069;4.00000000;0E-8;0E-8;4.00000000;8.00000000;23.29000092;;23.29000092;0.09700000;0.10450000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-22;463.01998901;394.55000000;79.30000305;181.44000244;165.00000000;0E-8;0E-8;165.00000000;0E-8;309.57998657;;145.61000061;-0.05400000;6.23870000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-22;352.60000000;;;207.63999939;;71.00000000;;71.00000000;129.00000000;400.98001099;;53.72000122;0.03400000;6.90260000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-22;658.82000000;526.19000000;;28.65000000;28.00000000;0E-8;1.00000000;29.00000000;;30.35000038;;30.35000038;0.00500000;0.06680000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-22;437.09000000;355.72000000;;64.00000000;62.00000000;0E-8;2.00000000;64.00000000;;66.12000275;;34.84999847;0E-8;0.78900000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-22;251.10000000;233.03000000;60.00000000;271.73000000;93.00000000;0E-8;0E-8;93.00000000;203.92000000;545.54998779;373.16000366;115.47000122;;8.76480000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-22;249.40000000;139.50000000;;203.94000000;206.00000000;0E-8;0E-8;206.00000000;0E-8;0E-8;203.92000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-22;139.44000000;;;329.63000000;350.00000000;0E-8;;350.00000000;;593.00000000;420.60998535;46.93999863;0.05800000;9.06160000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-22;362.58000000;;47.01000000;-10.76000000;;0E-8;0E-8;0E-8;109.00000000;12.39000034;163.94000244;3.94000006;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-22;398.03000000;;;132.29700000;;0E-8;;128.00000000;;84.00000000;163.94000244;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-22;397.98000000;86.77000000;;98.00000000;98.00000000;;;98.00000000;;3.98000002;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-22;442.70000000;;16.67000000;11.00000000;;0E-8;;11.00000000;11.00000000;8.44999981;;8.44999981;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-22;412.87000000;;85.93000000;13.24000000;;0E-8;;10.00000000;-11.00000000;3.98000002;12.43000031;3.98000002;0.06100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-22;397.88000000;;;13.24000000;30.00000000;;;30.00000000;;3.98000002;32.36999893;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-22;86.21000000;;;13.24000000;130.00000000;0E-8;;130.00000000;;3.98000002;176.36999512;;-0.00200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-22;150.70000000;126.13000000;;71.00000000;62.00000000;0E-8;;62.00000000;;76.01999664;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-22;796.00000000;755.57000000;64.23999786;131.00000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;112.20999908;;112.20999908;0.89200000;2.26480000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-22;739.28000000;674.60000000;20.96000000;147.27000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;184.97999573;;70.23999786;0.95300000;3.02450000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-22;629.21997070;519.66000000;19.88999939;266.77999878;139.00000000;0E-8;;139.00000000;;388.72000122;;198.22999573;1.50500000;8.76030000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-22;786.22998047;695.78000000;16.37000084;172.83000183;145.33000183;0E-8;;145.33000183;;178.38000488;;178.38000488;1.84400000;2.23740000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-22;695.42000000;623.96000000;80.02000000;165.64000000;183.00000000;0E-8;;183.00000000;;192.21000671;;10.45000000;0.37500000;2.71000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-22;623.58000000;565.48000000;39.50000000;199.55000000;198.00000000;0E-8;10.00000000;208.00000000;;194.55999756;;1.31000000;0.24500000;3.15480000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-22;564.90000000;517.82000000;;209.00000000;209.00000000;0E-8;;209.00000000;;200.08000183;;3.13000000;0.43700000;4.21350000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-22;842.20001221;771.49000000;92.22000122;156.39999390;0E-8;13.00000000;;13.00000000;;162.41000366;;162.41000366;1.21500000;1.36740000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-22;771.68000000;729.10000000;91.10000000;50.77000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;209.53999329;;40.06000137;0.49500000;1.66940000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-22;593.14000000;516.46000000;89.20000000;384.71000000;317.00000000;0E-8;0E-8;317.00000000;0E-8;586.09002686;;360.50000000;0.45300000;4.52740000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-22;506.93800000;433.90000000;35.41000000;928.75000000;345.00000000;0E-8;0E-8;345.00000000;0E-8;1460.21997070;;246.33000183;4.01100000;26.00740000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-22;430.89000000;396.09000000;;420.72000000;461.00000000;0E-8;;461.00000000;;1546.06994629;;68.18000031;0.72300000;26.63450000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-22;394.49000000;326.53000000;33.49000000;1589.34000000;1703.00000000;0E-8;;1703.00000000;;2782.35009766;;1198.48999023;5.08900000;42.11290000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-22;476.88000488;448.93000000;93.72000122;190.83000183;187.00000000;0E-8;0E-8;187.00000000;0E-8;164.71000671;;164.71000671;0.15100000;0.41550000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-22;447.50000000;410.48000000;;245.00000000;138.00000000;107.00000000;0E-8;245.00000000;0E-8;174.64999390;;6.82000017;0.23100000;0.43550000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-22;353.85000610;326.86000000;;170.41000366;176.00000000;0E-8;0E-8;176.00000000;0E-8;197.63000488;;12.71000004;0.01400000;0.48550000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-22;446.47000122;395.62000000;;162.97000122;187.00000000;0E-8;0E-8;187.00000000;0E-8;173.88000488;;173.88000488;0.77000000;0.28390000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-22;370.45999146;326.49000000;;200.07000732;195.00000000;0E-8;;195.00000000;0E-8;204.22999573;;14.51000023;0.39500000;0.32390000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-22;579.61999512;530.82000000;33.88999939;72.62000275;53.00000000;0E-8;0E-8;53.00000000;0E-8;73.91000366;;73.91000366;0.21900000;0.07680000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-22;562.66400000;531.52000000;32.02000000;143.71000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;159.61000000;;159.61000000;6.14200000;2.18190000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-22;531.41000000;504.84000000;;56.00000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;157.94000244;;2.56999993;0.22900000;2.24650000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-22;467.21400000;398.23000000;19.99000000;104.36000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;200.96000671;;53.25999832;6.14000000;2.90810000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-22;398.08000000;385.55000000;;98.58000000;93.00000000;0E-8;2.00000000;95.00000000;0E-8;201.94000244;;3.22000003;0.07500000;2.93030000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-22;384.42000000;365.86000000;;161.82000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;280.82998657;;80.87999725;0.18800000;4.21940000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-22;365.99000000;351.08000000;;168.88000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;285.77999878;;6.34000015;0.39100000;4.35740000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-22;350.99000000;333.57000000;;180.93000000;191.00000000;0E-8;0E-8;191.00000000;0E-8;298.04000854;;13.51000023;0.48300000;4.59420000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-22;329.63200000;284.13000000;59.94000000;517.91000000;352.00000000;0E-8;0E-8;352.00000000;0E-8;693.76000977;;162.88999939;7.01600000;9.12320000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-22;283.83000000;257.92000000;;366.00000000;366.00000000;0E-8;0E-8;366.00000000;0E-8;748.75000000;;44.72000122;0.93000000;9.43000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-22;257.61800000;235.10000000;;498.03000000;444.00000000;0E-8;0E-8;444.00000000;0E-8;872.17999268;;104.83999634;2.28000000;11.34680000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-22;326.14001465;280.96000000;60.79999924;2581.94995117;3473.00000000;0E-8;0E-8;3473.00000000;-237.00000000;5480.39013672;;267.47000122;16.44300000;100.50420000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-22;279.45000000;258.05000000;;4142.32000000;3725.00000000;0E-8;12.00000000;3737.00000000;;6310.14013672;6274.27001953;328.61999512;5.25800000;161.90710000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-22;344.42000000;310.00000000;;114.52000000;102.00000000;6.00000000;0E-8;108.00000000;0E-8;114.14000000;;114.14000000;0.16700000;0.35230000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-22;257.06000000;236.85000000;;4346.00000000;4342.00000000;0E-8;4.00000000;4346.00000000;;7224.93994141;7189.06982422;552.76000977;19.09800000;174.40610000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-22;218.75000000;98.28000000;;6990.52000000;7433.00000000;0E-8;;7433.00000000;;10333.59960938;10297.74023438;2091.23999023;25.80100000;196.55650000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-22;282.48999023;224.52000000;46.02999878;237.97999573;124.00000000;0E-8;0E-8;124.00000000;0E-8;267.83999634;;267.83999634;5.01800000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-22;395.94000244;151.87000000;;103.58999634;77.00000000;23.00000000;;100.00000000;;99.30000305;;99.30000305;0.15100000;0.38130000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-22;411.99000000;320.35000000;;127.19000000;80.00000000;2.00000000;46.00000000;128.00000000;;107.48000336;;107.48000336;0.01200000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-22;320.31000000;181.67000000;;127.19000000;80.00000000;1.00000000;;81.00000000;;107.48000336;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-22;354.92000000;249.26000000;;101.65000153;101.00000000;0E-8;1.00000000;102.00000000;0E-8;97.58999634;;97.58999634;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-22;615.98999023;577.53000000;99.47000122;83.23999786;90.23000336;3.26999998;0E-8;93.50000000;0E-8;84.41000366;;84.41000366;0.12000000;2.02160000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-22;567.87000000;515.61000000;72.14000000;420.67000000;304.00000000;0E-8;;304.00000000;;442.77999878;;358.23999023;10.97200000;7.16420000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-22;826.79998779;630.24000000;80.83999634;49.70000076;35.00000000;0E-8;1.00000000;35.00000000;;49.65999985;;49.65999985;0.41600000;0.77580000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-22;766.92000000;;73.30000000;11.00000000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.01500000;3.81450000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-22;743.66998291;;71.91000366;5.80999994;;0E-8;;16.22999954;;10.97000000;35.87000000;10.97000000;1.25400000;7.86230000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-22;734.95000000;;76.99000000;13.00000000;;0E-8;;14.77000046;;21.04000000;;21.04000000;0.34300000;10.29230000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-22;711.51000000;;41.82000000;91.88400000;;92.00000000;;92.00000000;;51.01000000;;92.25300000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-22;448.15000000;427.37000000;63.29000000;310.60000000;325.00000000;15.00000000;0E-8;340.00000000;0E-8;348.92999268;301.92999268;223.61000061;4.08800000;47.67610000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-22;426.85998535;404.72000000;;276.13000488;423.00000000;5.00000000;0E-8;428.00000000;0E-8;413.70001221;362.23999023;38.18999863;1.00600000;50.86610000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-22;403.75000000;382.21000000;;534.34997559;470.00000000;0E-8;0E-8;470.00000000;0E-8;513.92999268;459.73001099;73.47000122;1.77800000;53.79230000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-22;382.08400000;357.73000000;53.68000000;405.82000732;486.63000488;0E-8;0E-8;486.63000488;0E-8;551.17999268;490.01000977;32.34000015;7.55700000;55.60160000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-22;357.69000000;326.54000000;;471.70000000;518.00000000;0E-8;0E-8;518.00000000;0E-8;532.34002686;479.79998779;12.77000000;3.14100000;57.74450000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-22;326.36999512;279.81000000;65.26000214;648.00000000;411.00000000;0E-8;;411.00000000;237.00000000;472.63000488;115.04000092;17.06999969;11.05500000;59.81230000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-22;727.24000000;1.09000000;;6.00000000;6.19000006;0E-8;;6.00000000;;0E-8;38.21000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-22;437.98001099;334.52000000;32.49000168;1199.96000000;112.00000000;0E-8;0E-8;112.00000000;0E-8;1235.77001953;;1235.77001953;6.57400000;6.52770000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-22;332.80000000;287.38000000;;251.91000000;268.00000000;0E-8;;268.00000000;;1428.04003906;;163.89999390;1.14100000;6.63450000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-22;286.88000000;262.73000000;;341.94000000;245.00000000;0E-8;;245.00000000;;1632.10998535;;160.97000122;0.72300000;6.76130000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-22;262.52999878;235.73000000;74.51999664;1016.84002686;1657.00000000;0E-8;0E-8;1657.00000000;0E-8;2946.00000000;;1270.21997070;1.15000000;8.94060000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-22;212.24000549;178.20000000;;2822.97998047;2639.10009766;255.52000427;0E-8;2894.62011719;;4540.52978516;;1331.68005371;1.83500000;10.96740000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-22;841.69000000;;74.35000000;18.25000000;23.00000000;0E-8;0E-8;23.00000000;;17.78000000;;17.78000000;0.11000000;0.05900000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-22;318.66000000;112.79000000;;34.59000000;27.00000000;0E-8;8.00000000;35.00000000;0E-8;35.00999832;;35.00999832;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-22;736.72000000;605.35000000;82.20000000;338.10998535;752.00000000;0E-8;0E-8;752.00000000;;355.94000244;;355.94000244;2.13200000;6.00390000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-22;605.01000977;501.17000000;59.24000168;827.91998291;855.00000000;0E-8;0E-8;855.00000000;-64.00000000;422.80999756;462.39001465;48.40999985;1.73700000;6.07390000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-22;799.03997803;706.96000000;58.65999985;37.13000107;88.50000000;0E-8;7.07999992;95.58000183;;37.72000122;;37.72000122;0.25800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-22;705.36000000;605.85000000;;92.47000122;83.09999847;0E-8;7.51999998;90.62000275;;40.11000061;;2.34999990;0.04200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-22;606.50000000;538.42000000;54.86000061;102.43000031;0E-8;0E-8;10.00000000;10.00000000;65.00000000;49.58000183;10.00000000;9.44999981;0.02200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-22;501.23001099;397.46000000;76.83000183;853.91998291;1031.00000000;0E-8;;1031.00000000;;509.50000000;;21.95999908;4.23800000;6.76390000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-22;396.32000732;325.78000000;;967.09997559;948.00000000;0E-8;;948.00000000;;533.52001953;;8.68000031;1.16300000;6.88390000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-22;324.14000000;258.69000000;;993.27001953;692.00000000;0E-8;0E-8;692.00000000;;604.21997070;;54.63000107;2.80100000;7.91390000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-22;258.84000000;241.94000000;;711.65000000;645.00000000;0E-8;0E-8;645.00000000;0E-8;631.95001221;;21.85000038;0E-8;8.76740000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-22;486.59000000;;36.04000000;14.27000000;;12.00000000;;27.00000000;;16.39000000;;16.39000000;0.54600000;0.02770000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-22;313.21000000;279.05000000;30.54000000;61.52000000;143.00000000;0E-8;;143.00000000;;49.95000000;;34.52000000;0.86600000;0.43060000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-22;278.60000000;183.63000000;;143.45000000;135.00000000;0E-8;;135.00000000;;50.45000000;;0.78000000;0.12600000;0.44840000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-22;181.55000000;94.50000000;;142.47000000;153.00000000;0E-8;;153.00000000;;67.23000336;;18.08000000;0.11200000;0.58350000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-22;93.27000000;54.08000000;;176.41000366;105.00000000;0E-8;;105.00000000;;86.98999786;;20.10000000;0.10900000;0.72420000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-22;239.19000244;147.33000000;;39.34000015;32.00000000;0E-8;18.00000000;50.00000000;0E-8;39.90999985;;39.90999985;0.02500000;0.53710000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-22;147.00000000;105.90000000;;67.00000000;47.00000000;20.00000000;0E-8;67.00000000;0E-8;52.59999847;;13.99000000;0.03300000;1.60710000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-22;103.21000000;69.48000000;;62.00000000;40.00000000;0E-8;28.00000000;68.00000000;0E-8;53.93999863;;1.78000000;0.12600000;2.04480000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-22;633.24000000;512.82000000;78.44000000;219.19000000;266.00000000;0E-8;18.00000000;284.00000000;;210.75999451;;210.75999451;0.51300000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-22;703.58001709;659.40000000;41.45999908;64.47000122;81.00000000;0E-8;13.00000000;94.00000000;0E-8;82.30000305;;82.30000305;0.04900000;1.00580000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-22;658.07000732;476.62000000;61.38999939;140.42999268;212.53999329;0E-8;0E-8;212.53999329;0E-8;89.88999939;;8.73999977;0.10700000;1.07350000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-22;639.98000000;480.88000000;72.61000000;65.56999969;278.61999512;4.82000017;0E-8;283.44000244;0E-8;69.25000000;;69.25000000;0.27300000;0.44060000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-22;475.03000000;375.31000000;64.24000000;508.49000000;300.00000000;0E-8;;300.00000000;;183.80999756;;33.15000153;1.73800000;1.86350000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-22;367.85400391;264.45000000;;307.35998535;535.00000000;0E-8;;535.00000000;;194.35000610;;12.56999969;0.50100000;3.58480000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-22;591.40002441;334.99000000;40.79000092;12.03999996;0E-8;0E-8;;0E-8;;16.31000000;;16.31000000;1.91700000;0.40520000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-22;327.54000000;266.98000000;;6.00000000;6.00000000;0E-8;0E-8;6.00000000;0E-8;26.50000000;;11.67000000;0.01700000;0.49610000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-22;264.39999390;211.46000000;;570.03997803;516.79998779;98.75000000;0E-8;615.54998779;0E-8;264.70999146;;41.61999893;0.02700000;4.93290000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-22;547.21002197;426.20000000;62.13000107;17.05999947;27.97999954;0E-8;1.00000000;28.97999954;0E-8;15.47000027;;15.47000027;0.11200000;0.08770000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-22;154.16000366;132.29000000;;100.68000031;85.00000000;0E-8;0E-8;85.00000000;0E-8;90.48000336;;90.48000336;0.55200000;0.86060000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-22;127.65000153;98.05000000;;102.12999725;45.00000000;19.00000000;0E-8;64.00000000;0E-8;88.50000000;;3.38000011;0.35700000;0.95580000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-23;109.56000000;26.91000000;;81.40000000;89.00000000;24.00000000;0E-8;113.00000000;0E-8;122.66999817;;36.81000137;-0.12800000;2.88420000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-23;113.12000000;3.45000000;81.80000000;7.00000000;12.00000000;0E-8;;12.00000000;;8.14999962;;8.14999962;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-23;303.16000366;253.75000000;83.31999969;654.29998779;604.00000000;4.00000000;;608.00000000;;718.21002197;;718.21002197;7.98200000;0.87610000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-23;390.13000000;361.79000000;69.43000000;1900.00000000;944.00000000;0E-8;;944.00000000;;2796.26000977;;1796.26000977;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-23;300.93000000;251.35000000;35.22000000;820.00000000;826.00000000;0E-8;;826.00000000;;2862.00000000;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-23;251.47000000;229.51000000;;784.70001221;0E-8;0E-8;;0E-8;833.00000000;3066.08007813;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-23;229.43000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;3066.08007813;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-23;251.34000000;137.92000000;;842.57000732;831.00000000;0E-8;;831.00000000;;3066.08007813;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-23;137.69000000;14.12000000;;831.00000000;832.00000000;0E-8;;832.00000000;;3189.10009766;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-23;57.95000076;42.60000000;;1880.04003906;1315.00000000;240.00000000;;1555.00000000;;1605.26000977;;1605.26000977;0.33800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-23;41.56000137;21.94000000;;1421.09997559;395.00000000;1143.79003906;0E-8;1538.45996094;0E-8;1620.18005371;;4.86999989;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-23;20.01000023;3.83000000;;1229.68005371;1029.00000000;341.00000000;0E-8;1370.00000000;0E-8;1643.81005859;;12.97999954;0.16700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-23;48.11199951;25.98000000;36.79000092;1018.33001709;665.00000000;0E-8;0E-8;665.00000000;0E-8;1035.90002441;;1035.90002441;15.43100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-23;31.87000084;13.63000000;92.50000000;551.00000000;149.00000000;402.00000000;0E-8;551.00000000;0E-8;547.90002441;;547.90002441;0.36100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-23;30.20999908;3.89000000;;1570.90002441;1445.00000000;71.00000000;0E-8;1516.00000000;;1570.60998535;;1570.60998535;0.45600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-23;94.29000092;7.50000000;;0E-8;11699.00000000;0E-8;0E-8;11603.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-23;96.69000244;86.31000000;;20193.41992188;2173.00000000;8017.00000000;12.00000000;10212.00000000;10923.45000000;20803.61914063;6903.62011719;20803.61914063;0E-8;6.15160000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-23;154.88000488;135.02000000;;6909.08984375;4940.00000000;2541.00000000;;7481.00000000;;8442.12011719;;3873.30004883;0.70500000;13.07390000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-23;74.00000000;12.08000000;100.00000000;25848.63085938;10915.00000000;13543.00000000;0E-8;24458.00000000;0E-8;27330.57031250;;19173.42968750;4.88700000;36.34480000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-23;479.13000488;304.89000000;;54.16999817;58.00000000;0E-8;3.00000000;61.00000000;0E-8;54.24000168;;54.24000168;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-23;90.00000000;74.25000000;;31320.83007813;25759.74023438;5283.93994141;277.14999390;31320.83007813;0E-8;31733.30078125;;31733.30078125;-10.86000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-23;70.52000000;57.80000000;;30527.43945313;26206.00000000;3824.00000000;464.00000000;30494.00000000;0E-8;32129.63085938;;827.53997803;-9.43900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-23;87.08999634;59.57000000;92.59999847;1018.17999268;775.97998047;214.00000000;0E-8;989.97998047;0E-8;1019.59002686;;1019.59002686;1.06400000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-23;268.12000000;205.44000000;103.25000000;111.06000000;88.00000000;38.00000000;12.00000000;138.00000000;0E-8;114.43000000;;114.43000000;0.16000000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-23;214.09000000;117.26000000;;1024.00000000;288.00000000;736.00000000;0E-8;1024.00000000;0E-8;1024.17000000;;1024.17000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-23;300.24000000;273.51000000;74.92000000;1735.54000000;1317.00000000;110.00000000;0E-8;1427.00000000;0E-8;1735.68005371;;1735.68005371;0E-8;12.19940000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-23;271.70001221;250.33000000;;1541.23999023;956.04998779;398.04000854;8.00000000;1354.08996582;;1864.06005859;;161.24000549;0E-8;12.19940000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-23;220.41999817;166.42000000;;4989.12011719;3670.00000000;1302.00000000;0E-8;4972.00000000;0E-8;4673.39013672;;2975.12988281;2.09600000;13.26350000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-23;161.42000000;139.78000000;;4667.86000000;3358.00000000;1317.00000000;;4675.00000000;;4699.14013672;;27.02000046;0E-8;13.26350000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-23;313.08999634;278.03000000;;111.62000275;0E-8;106.00000000;;106.00000000;;101.59999847;;101.59999847;0.00500000;0.94870000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-23;494.42001343;177.03000000;;40.38000000;42.00000000;0E-8;0E-8;42.00000000;0E-8;45.84999847;;45.84999847;0.00300000;0.60810000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-23;372.24000000;256.19000000;;44.81000000;44.00000000;0E-8;;44.00000000;;47.09999847;;1.02999997;0.00300000;0.61810000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-23;361.74000000;;;68.00000000;;4.00000000;;4.00000000;65.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-23;355.42000000;;;72.02999878;63.00000000;0E-8;;63.00000000;;76.70999908;;76.70999908;0.02800000;0.26320000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-23;257.56000000;204.80000000;98.43000000;71.44999695;74.00000000;0E-8;0E-8;74.00000000;0E-8;76.86000061;;0E-8;0.03000000;0.28580000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-23;184.71000000;165.57000000;;360.85000000;379.00000000;0E-8;;379.00000000;;400.07998657;;170.39999390;0.21000000;4.82390000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-23;89.87999725;60.79000000;;456.60000610;420.00000000;0E-8;16.00000000;436.00000000;;475.10000610;;72.87000275;0.41900000;6.94900000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-23;60.32000000;38.77000000;;566.50000000;565.00000000;0E-8;;565.00000000;;605.78002930;;130.41999817;0.00300000;8.82190000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-23;910.45001221;885.68000000;74.81999969;84.63000000;55.00000000;0E-8;;55.00000000;;89.77999878;;89.77999878;0.82200000;0.43320000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-23;885.65000000;856.41000000;;60.00000000;60.00000000;0E-8;;60.00000000;;89.77999878;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-23;807.94000244;766.63000000;;174.86999512;167.00000000;0E-8;;167.00000000;;212.86000061;;118.66000000;0.51800000;2.58420000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-23;759.14000000;670.94000000;38.83000000;487.69000000;376.00000000;0E-8;0E-8;376.00000000;0E-8;646.84002686;;410.60000000;10.98100000;9.89000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-23;659.63000000;620.75000000;43.83000000;451.33000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;749.84997559;;60.11000061;1.73800000;10.97390000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-23;620.59000000;557.43000000;;355.13000000;402.00000000;0E-8;0E-8;402.00000000;0E-8;778.11999512;;13.86999989;0.37500000;11.12390000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-23;557.47000000;512.20000000;;415.97000000;475.00000000;0E-8;;475.00000000;;794.21002197;;5.73999977;0.31400000;11.28650000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-23;512.01000000;494.64000000;;547.00000000;547.00000000;0E-8;0E-8;547.00000000;;832.15997314;;16.42000008;0.55700000;11.54870000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-23;494.23001099;393.24000000;;588.00000000;588.00000000;0E-8;;588.00000000;;897.60998535;;36.66999817;2.15900000;13.16190000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-23;466.48001099;443.06000000;;555.53002930;459.00000000;0E-8;0E-8;459.00000000;0E-8;996.40997314;;67.23999786;1.72100000;19.41520000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-23;842.46000000;750.40000000;39.10000000;19.38000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;26.26000023;;26.26000023;0.27600000;0.70160000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-23;664.34000000;575.52000000;;52.27000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;43.83000183;;16.57999992;0.01200000;2.04740000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-23;572.64000000;546.34000000;;47.65000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;44.93999863;;0.66000003;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-23;432.39999390;381.42000000;18.37000084;750.13000000;1058.00000000;0E-8;0E-8;1058.00000000;0E-8;1405.68005371;;281.23999023;2.54100000;51.65320000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-23;375.27400000;326.50000000;15.74000000;1210.32000000;1011.00000000;0E-8;0E-8;1011.00000000;0E-8;1652.03002930;;132.36999512;5.34900000;56.12740000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-23;555.09997559;361.01000000;;37.22999954;32.00000000;3.00000000;2.00000000;37.00000000;;36.95999908;;36.95999908;0.02300000;0.13030000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-23;497.04000854;330.55000000;58.00999832;66.00000000;49.00000000;0E-8;;49.00000000;;67.84999847;;67.84999847;1.37200000;0.27870000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-23;85.51000000;33.91000000;;47.65999985;67.55999756;0E-8;0E-8;67.55999756;0E-8;49.24000168;;49.24000168;0.10800000;0.88450000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-23;705.57000732;624.50000000;49.45999908;58.70000076;10.00000000;0E-8;0E-8;10.00000000;;56.75999832;;56.75999832;0.43500000;0.14550000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-23;613.78000000;;40.41000000;21.76000000;35.00000000;0E-8;;35.00000000;;66.83000183;;8.26000023;0.13600000;0.17060000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-23;617.46002197;556.06000000;64.52999878;22.64999962;4.00000000;0E-8;0E-8;4.00000000;8.00000000;21.18000031;;21.18000031;0.11600000;0.10520000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-23;463.02999878;394.30000000;79.36000061;161.27999878;157.00000000;0E-8;0E-8;157.00000000;0E-8;249.63000488;;129.39999390;-0.03800000;6.34710000;PBFUNI
