id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-23;352.51000000;;;199.45000000;;72.00000000;;72.00000000;130.00000000;362.22000122;;52.63000107;0.03600000;7.01580000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-23;658.86000000;526.14000000;;27.46000000;26.00000000;0E-8;1.00000000;27.00000000;;27.43000031;;27.43000031;0.00500000;0.06770000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-23;437.03000000;355.65000000;;58.00000000;56.00000000;0E-8;2.00000000;58.00000000;;59.84000015;;31.79999924;0E-8;0.79030000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-23;251.30000000;233.00000000;80.00000000;240.52000000;94.00000000;0E-8;0E-8;94.00000000;122.54000000;576.69000244;404.63000488;117.75000000;;8.89840000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-23;250.93000000;138.55000000;;122.53000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;0E-8;122.54000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-23;138.80000000;;;287.01000000;309.00000000;0E-8;;309.00000000;;611.57000732;439.51998901;47.86000061;0.05800000;9.21610000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-23;362.77000000;;56.02000000;12.04000000;;0E-8;0E-8;0E-8;109.00000000;12.06000042;163.83000183;3.82999992;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-23;397.93000000;;;124.40700000;;0E-8;;128.00000000;;85.00000000;163.83000183;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-23;397.98000000;86.77000000;;98.00000000;98.00000000;;;98.00000000;;3.86999989;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-23;442.67000000;;16.13000000;9.88000000;0E-8;0E-8;;10.00000000;10.00000000;8.22000027;;8.22000027;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-23;412.89000000;;86.05000000;13.48000000;;0E-8;;7.00000000;-10.00000000;3.86999989;12.09000015;3.86999989;0.07500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-23;397.88000000;;;13.48000000;37.00000000;;;37.00000000;;3.86999989;31.92000008;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-23;86.27000000;;;13.48000000;130.00000000;0E-8;;130.00000000;;3.86999989;175.91999817;;-0.00200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-23;150.92000000;126.07000000;;78.00000000;51.00000000;0E-8;;51.00000000;;83.06999969;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-23;796.00000000;755.60000000;64.23999786;143.00000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;109.33999634;;109.33999634;0.89000000;2.31840000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-23;739.33000000;674.60000000;21.14000000;158.68000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;179.22000122;;68.44999695;0.97000000;3.09520000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-23;629.27001953;519.66000000;19.97999954;264.66000000;137.00000000;0E-8;;137.00000000;;374.44000244;;191.13999939;1.55300000;9.06320000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-23;786.22802734;695.77000000;16.37000084;140.64999390;145.22999573;0E-8;;145.22999573;;167.96000671;;167.96000671;1.88000000;2.22420000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-23;695.40000000;623.94000000;79.34000000;173.54000000;185.00000000;0E-8;;185.00000000;;182.55000305;;9.82000000;0.38500000;2.73000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-23;623.54000000;565.52000000;33.83000000;208.55000000;207.00000000;0E-8;10.00000000;217.00000000;;185.78999329;;1.23000000;0.25200000;3.17840000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-23;564.90000000;517.85000000;;217.00000000;217.00000000;0E-8;;217.00000000;;193.11999512;;2.94000000;0.45100000;4.24550000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-23;842.23999023;772.18000000;92.98999786;153.75999451;67.87999725;3.78999996;;71.66999817;;152.86000061;;152.86000061;1.22800000;1.42420000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-23;771.69000000;729.87000000;91.37000000;112.33000000;96.00000000;8.00000000;0E-8;104.00000000;0E-8;194.52000427;;36.88999939;0.49800000;1.73350000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-23;592.86000000;517.10000000;87.63000000;373.66000000;560.00000000;0E-8;0E-8;560.00000000;0E-8;541.53002930;;331.98999023;0.46100000;4.68420000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-23;507.06200000;433.90000000;35.89000000;1029.58000000;345.00000000;0E-8;0E-8;345.00000000;0E-8;1387.10998535;;231.41000366;4.16800000;26.63420000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-23;430.95000000;395.80000000;;397.38000000;349.00000000;0E-8;;349.00000000;;1476.65002441;;65.16000366;0.74100000;27.29520000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-23;394.46000000;326.50000000;33.24000000;1526.50000000;1689.00000000;0E-8;;1689.00000000;;2657.29003906;;1137.25000000;5.19800000;43.07900000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-23;476.92001343;448.88000000;95.80999756;180.66999817;173.00000000;0E-8;0E-8;173.00000000;0E-8;149.36999512;;149.36999512;0.15500000;0.41480000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-23;447.45999146;410.48000000;;221.49000549;137.00000000;96.00000000;0E-8;233.00000000;0E-8;159.38999939;;6.17999983;0.23600000;0.43480000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-23;353.80999756;326.84000000;;183.30000305;187.00000000;0E-8;0E-8;187.00000000;0E-8;180.46000671;;11.52999973;0.01800000;0.48480000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-23;446.45001221;395.50000000;;149.27000427;163.03999329;0E-8;0E-8;163.03999329;0E-8;159.55999756;;159.55999756;0.78700000;0.28870000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-23;370.42000000;326.66000000;;191.72999573;212.00000000;0E-8;;212.00000000;0E-8;191.08000183;;13.31000042;0.40200000;0.32870000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-23;579.84002686;530.36000000;36.88999939;70.97000122;23.00000000;0E-8;0E-8;23.00000000;0E-8;71.54000092;;71.54000092;0.22700000;0.07770000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-23;562.68400000;531.52000000;32.25000000;143.78000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;157.76000000;;157.76000000;6.24800000;2.34940000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-23;531.42000000;504.79000000;;57.90000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;160.55999756;;2.40000010;0.23200000;2.41450000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-23;467.21400000;398.28000000;19.99000000;97.00000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;209.28999329;;49.88000107;6.26700000;3.08060000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-23;398.13000000;385.55000000;;97.57000000;58.00000000;35.00000000;2.00000000;95.00000000;0E-8;211.27000427;;3.02999997;0.07600000;3.10320000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-23;384.50000000;365.81000000;;154.19000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;286.11999512;;76.01999664;0.19100000;4.44350000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-23;365.90000000;351.02000000;;162.58000000;141.00000000;46.00000000;0E-8;187.00000000;0E-8;291.47000122;;5.96000004;0.39700000;4.58420000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-23;350.89000000;333.58000000;;205.44000000;178.00000000;61.00000000;0E-8;239.00000000;0E-8;303.51000977;;12.69999981;0.48900000;4.82190000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-23;329.68800000;284.13000000;60.41000000;660.26000000;350.00000000;0E-8;0E-8;350.00000000;0E-8;666.26000977;;148.49000549;7.10700000;9.36230000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-23;283.86000000;257.94000000;;391.58000000;366.00000000;0E-8;0E-8;366.00000000;0E-8;722.65997314;;45.75000000;0.93300000;9.67000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-23;257.63000000;235.11000000;;472.50000000;443.00000000;0E-8;0E-8;443.00000000;0E-8;845.02001953;;107.25000000;2.28300000;11.58770000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-23;326.13000488;281.00000000;60.59999847;2963.33007813;3370.00000000;0E-8;0E-8;3370.00000000;-276.00000000;5264.60986328;;249.77999878;16.62400000;102.87190000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-23;279.58000000;258.11000000;;4221.52000000;3725.00000000;0E-8;14.00000000;3739.00000000;;6133.33007813;6099.79003906;326.57998657;5.29700000;164.95100000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-23;344.41000000;310.00000000;;108.83000000;105.00000000;6.00000000;0E-8;111.00000000;0E-8;111.80000305;;111.80000305;0.16800000;0.35260000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-23;257.06000000;236.86000000;;4403.00000000;4399.00000000;0E-8;4.00000000;4403.00000000;;7095.68017578;7062.14013672;533.40002441;19.07000000;177.62130000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-23;218.70000000;98.97000000;;7044.12000000;7780.00000000;0E-8;;7780.00000000;;10348.96972656;10315.44042969;2117.44995117;25.91800000;200.21450000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-23;282.50799561;224.52000000;46.22999954;191.39999390;123.00000000;0E-8;0E-8;123.00000000;0E-8;276.29000854;;276.29000854;5.01100000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-23;395.91000366;151.89000000;;94.55999756;77.00000000;23.00000000;;100.00000000;;97.05999756;;97.05999756;0.15100000;0.39290000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-23;412.11000000;320.29000000;;88.39000000;55.00000000;9.00000000;23.00000000;87.00000000;;102.81999969;;102.81999969;0.01200000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-23;320.18000000;181.31000000;;88.39000000;74.00000000;1.00000000;;75.00000000;;102.81999969;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-23;354.95001221;249.35000000;;112.58000183;111.00000000;0E-8;1.00000000;112.00000000;0E-8;99.09999847;;99.09999847;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-23;615.91998291;577.51000000;95.75000000;73.98999786;90.38999939;1.50000000;0E-8;91.88999939;0E-8;83.41999817;;83.41999817;0.12700000;2.06610000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-23;567.88000000;515.60000000;72.19000000;401.22000000;304.00000000;0E-8;;304.00000000;;426.14999390;;342.23001099;11.21600000;7.32190000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-23;826.83001709;630.24000000;81.08000183;47.00000000;36.00000000;0E-8;1.00000000;36.00000000;;49.15999985;;49.15999985;0.42100000;0.79810000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-23;766.87000000;;72.89000000;-2.72600000;;0E-8;;11.00000000;;8.00000000;;8.00000000;0.01500000;3.81520000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-23;743.67000000;;71.91000000;6.55000019;;0E-8;;6.55000019;;10.99000000;33.53000000;10.99000000;1.27200000;7.86260000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-23;734.93000000;;76.71000000;7.00000000;;0E-8;;14.65999985;;19.24000000;;19.24000000;0.34500000;10.29260000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-23;711.18000000;;38.76000000;91.22200000;;94.00000000;;94.00000000;;53.01000000;;89.07400000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-23;448.11000000;427.39000000;62.90000000;223.64000000;341.00000000;0E-8;0E-8;341.00000000;0E-8;280.08999634;242.83000183;205.00000000;4.17700000;47.88130000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-23;426.82998657;404.59000000;;374.48001099;379.00000000;16.00000000;0E-8;395.00000000;0E-8;350.57000732;309.76000977;36.06000137;1.03000000;51.23130000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-23;403.75000000;382.28000000;;465.00000000;465.00000000;0E-8;0E-8;465.00000000;0E-8;451.51998901;404.51998901;69.37999725;1.82000000;54.24260000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-23;382.07600000;357.73000000;53.49000000;449.00000000;495.14999390;0E-8;0E-8;495.14999390;0E-8;549.34997559;493.98999023;31.87000084;7.71000000;56.11610000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-23;357.70000000;326.49000000;;540.15000000;517.00000000;0E-8;0E-8;517.00000000;0E-8;562.91998291;504.89001465;12.57999992;3.19800000;58.33520000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-23;326.36999512;279.77000000;65.26000214;689.00000000;413.00000000;0E-8;;413.00000000;276.00000000;507.29998779;109.34999847;15.93999958;11.19000000;60.48260000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-23;727.23000000;1.10000000;;5.00000000;6.13000011;0E-8;;6.00000000;;0E-8;35.88000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-23;438.05999756;334.53000000;32.65999985;977.36999512;107.00000000;0E-8;0E-8;107.00000000;0E-8;1056.75000000;;1056.75000000;6.68500000;7.02740000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-23;332.75000000;287.42000000;;187.02000000;267.00000000;0E-8;;267.00000000;;1274.86999512;;143.52999878;1.15900000;7.13520000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-23;286.92000000;262.62000000;;365.77000000;310.00000000;0E-8;;310.00000000;;1517.93994141;;140.96000671;0.73300000;7.26290000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-23;262.45001221;235.46000000;70.88999939;1204.35998535;1426.00000000;0E-8;0E-8;1426.00000000;0E-8;2706.37988281;;1112.32995605;1.11100000;9.55650000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-23;212.25000000;178.09000000;;2864.40991211;2733.55004883;59.20999908;0E-8;2792.77001953;;4337.83984375;;1166.15002441;1.75900000;11.59420000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-23;841.65000000;;74.08000000;17.14000000;22.00000000;0E-8;0E-8;22.00000000;;17.02000000;;17.02000000;0.11400000;0.06030000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-23;318.63000000;112.85000000;;44.95000000;37.00000000;0E-8;8.00000000;45.00000000;0E-8;54.97000122;;54.97000122;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-23;736.40997314;605.40000000;81.23000336;373.02999878;800.00000000;0E-8;0E-8;800.00000000;;354.32000732;;354.32000732;2.15800000;6.01870000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-23;605.17999268;501.04000000;62.68999863;954.46997070;801.00000000;0E-8;0E-8;801.00000000;-83.00000000;420.26000977;466.20999146;65.08000183;1.77400000;6.08870000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-23;798.67999268;707.00000000;56.47999954;39.00000000;97.76999664;0E-8;7.09000015;104.86000061;;40.58000183;;40.58000183;0.26000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-23;705.41000000;606.60000000;;102.13999939;93.25000000;0E-8;7.50000000;100.75000000;;43.50000000;;3.16000009;0.04300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-23;607.00000000;538.42000000;61.13999939;112.29000092;0E-8;0E-8;10.00000000;10.00000000;84.00000000;55.95999908;10.00000000;12.71000004;0.02200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-23;501.14999390;397.50000000;76.45999908;855.26000977;1032.00000000;0E-8;;1032.00000000;;501.92001343;;27.02000046;4.30200000;6.77870000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-23;396.39000000;325.89000000;;1013.67999268;969.00000000;0E-8;;969.00000000;;515.75000000;;10.67000008;1.17900000;6.89870000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-23;324.14001465;258.83000000;;1070.00000000;1070.00000000;0E-8;0E-8;1070.00000000;;589.91998291;;67.20999908;2.83800000;7.92870000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-23;258.78000000;242.57000000;;1029.84000000;1051.00000000;0E-8;0E-8;1051.00000000;0E-8;619.78997803;;26.87999916;0E-8;8.78420000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-23;486.57000000;;35.75000000;18.90000000;;12.00000000;;27.00000000;;17.94000000;;17.94000000;0.55500000;0.02740000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-23;313.18000000;279.09000000;30.44000000;59.38000000;100.00000000;0E-8;;100.00000000;;49.47000000;;32.81000000;0.97700000;0.42650000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-23;278.79000000;183.62000000;;142.72000000;133.00000000;0E-8;;133.00000000;;50.18000031;;0.69000000;0.12800000;0.44390000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-23;181.51000000;94.50000000;;147.87000000;154.00000000;0E-8;;154.00000000;;66.23999786;;15.97999954;0.12800000;0.57550000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-23;93.45000000;54.10000000;;142.08000000;104.00000000;0E-8;;104.00000000;;84.05000305;;17.78000069;0.12700000;0.71190000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-23;239.24000549;147.32000000;;40.65999985;20.00000000;0E-8;18.00000000;38.00000000;0E-8;41.22000122;;41.22000122;0.02900000;0.53100000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-23;147.05000000;105.72000000;;49.81000000;29.00000000;20.00000000;0E-8;49.00000000;0E-8;56.25000000;;15.36000000;0.03400000;1.59100000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-23;103.26000000;69.22000000;;47.73000000;17.00000000;0E-8;28.00000000;45.00000000;0E-8;57.52000046;;1.96000000;0.12800000;2.02840000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-23;633.12000000;513.00000000;77.00000000;218.89000000;312.00000000;0E-8;18.00000000;330.00000000;;227.86000061;;227.86000061;0.55100000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-23;703.46002197;659.40000000;36.72000122;58.77999878;81.00000000;0E-8;13.00000000;94.00000000;0E-8;94.00000000;;94.00000000;0.06700000;0.99810000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-23;657.92999268;476.53000000;58.59999847;136.52000427;178.41999817;0E-8;0E-8;178.41999817;0E-8;101.05999756;;9.97999954;0.13200000;1.06550000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-23;639.78000000;480.87000000;71.86000000;77.68000031;262.17999268;4.40999985;0E-8;266.58999634;0E-8;78.44999695;;78.44999695;0.33400000;0.43650000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-23;475.24000000;375.31000000;65.70000000;477.97000000;300.00000000;0E-8;;300.00000000;;201.52999878;;33.81999969;1.77000000;1.84550000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-23;367.76000977;264.42000000;;325.69000244;472.00000000;0E-8;;472.00000000;;221.08999634;;30.86000061;0.62700000;3.55840000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-23;591.42999268;335.01000000;41.00999832;36.00000000;0E-8;0E-8;;0E-8;;21.36000061;;21.36000061;1.98100000;0.40160000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-23;327.62000000;266.69000000;;5.28000000;0E-8;0E-8;0E-8;0E-8;0E-8;35.00999832;;15.27999973;0.02200000;0.49130000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-23;264.25000000;211.47000000;;508.27999878;533.28997803;111.12000275;0E-8;644.40997314;0E-8;269.67999268;;42.18000031;0.10400000;4.89900000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-23;547.03002930;426.22000000;58.33000183;17.01000023;27.22999954;0E-8;1.00000000;28.22999954;0E-8;18.75000000;;18.75000000;0.11300000;0.08740000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-23;154.22999573;132.19000000;;80.29000092;62.00000000;0E-8;0E-8;62.00000000;0E-8;92.08000183;;92.08000183;0.56000000;0.84650000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-23;127.68000031;98.07000000;;73.34999847;48.00000000;19.00000000;0E-8;67.00000000;0E-8;94.94999695;;3.44000006;0.36800000;0.93810000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-24;109.59000000;26.56000000;;83.73000000;32.00000000;28.00000000;0E-8;60.00000000;0E-8;112.01000214;;35.50000000;-0.10500000;2.92100000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-24;113.11000061;3.45000000;81.66999817;7.00000000;13.00000000;0E-8;;13.00000000;;7.53999996;;7.53999996;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-24;303.17001343;254.03000000;83.52999878;657.29998779;611.00000000;0E-8;;611.00000000;;637.77001953;;637.77001953;7.90700000;0.91060000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-24;390.15000000;361.79000000;69.66000000;1840.00000000;940.00000000;0E-8;;940.00000000;;2797.25000000;;1834.25000000;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-24;300.92000000;251.34000000;35.02000000;800.00000000;817.00000000;0E-8;;817.00000000;;2829.12988281;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-24;251.47000000;229.55000000;;783.00000000;21.00000000;0E-8;;21.00000000;833.00000000;2969.70996094;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-24;229.92000000;168.54000000;;24.31000000;0E-8;0E-8;;0E-8;;2969.70996094;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-24;251.33000000;138.04000000;;750.42999268;762.00000000;0E-8;;762.00000000;;2969.70996094;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-24;137.68000000;14.02000000;;762.00000000;800.00000000;0E-8;;800.00000000;;3066.08007813;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-24;58.35000000;42.21000000;;1622.57995605;1083.00000000;317.00000000;;1400.00000000;;1575.93994141;;1575.93994141;0.37800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-24;42.08000183;21.75000000;;1271.57995605;394.00000000;720.58001709;0E-8;1115.09997559;0E-8;1583.17004395;;4.78000021;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-24;20.54000092;3.75000000;;1390.25000000;1227.00000000;67.00000000;0E-8;1292.00000000;0E-8;1599.00000000;;12.75000000;0.15300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-24;48.13600159;25.35000000;37.24000168;1015.05999756;484.00000000;0E-8;0E-8;484.00000000;0E-8;1038.18994141;;1038.18994141;15.36300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-24;31.87999916;13.60000000;92.91000366;560.45001221;136.00000000;402.00000000;0E-8;538.00000000;0E-8;557.90002441;;557.90002441;0.35900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-24;30.20000076;4.23000000;;1865.07995605;1542.00000000;327.00000000;0E-8;1869.00000000;;1708.29003906;;1708.29003906;0.44500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-24;94.14000000;7.42000000;;0E-8;11324.00000000;0E-8;0E-8;12277.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-24;96.44999695;86.18000000;;20786.97070313;2158.00000000;7524.00000000;12.00000000;9690.00000000;11150.92000000;20913.61914063;7013.62011719;20913.61914063;0E-8;6.16810000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-24;155.00000000;134.21000000;;6583.47998047;4914.00000000;906.00000000;;5820.00000000;;7823.66015625;;3309.41992188;0.67100000;13.71940000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-24;74.00000000;12.74000000;100.00000000;26971.00000000;10721.00000000;16250.00000000;0E-8;26971.00000000;0E-8;27833.53906250;;19413.15039063;4.80400000;37.88420000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-24;479.17999268;304.50000000;;49.43000031;44.00000000;0E-8;3.00000000;47.00000000;0E-8;49.50000000;;49.50000000;0.02900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-24;89.80000000;74.35000000;;32039.11914063;25500.50000000;6929.00976563;269.42001343;32698.92968750;0E-8;32474.05078125;;32474.05078125;-10.50000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-24;70.50000000;58.04000000;;31809.11914063;26776.00000000;4636.00000000;464.00000000;31876.00000000;0E-8;32586.67968750;;822.52001953;-9.37600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-24;87.08599854;59.59000000;92.50000000;962.20001221;776.40002441;214.00000000;0E-8;990.40002441;0E-8;963.57000732;;963.57000732;1.02000000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-24;268.10000000;205.47000000;102.71000000;111.04000000;93.00000000;28.00000000;8.00000000;129.00000000;0E-8;109.84000000;;109.84000000;0.16400000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-24;214.12000000;117.35000000;;1049.03000000;289.00000000;760.00000000;0E-8;1049.00000000;0E-8;1049.20000000;;1049.20000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-24;300.34000000;273.62000000;76.23000000;1787.54000000;1368.00000000;111.00000000;0E-8;1479.00000000;0E-8;1797.53002930;;1797.53002930;0E-8;12.34680000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-24;271.75000000;250.55000000;;1634.67004395;1372.81005859;168.27000427;8.00000000;1541.08996582;;1920.69995117;;166.97999573;0E-8;12.34680000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-24;220.44999695;166.42000000;;5027.33984375;3610.00000000;1366.00000000;0E-8;4976.00000000;0E-8;4750.37988281;;3027.69995117;2.02500000;13.43770000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-24;161.42000000;139.74000000;;4694.00000000;3409.00000000;1285.00000000;;4694.00000000;;4755.41992188;;27.50000000;0E-8;13.43770000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-24;313.08999634;278.02000000;;104.00000000;0E-8;104.00000000;;104.00000000;;101.25000000;;101.25000000;0.00500000;0.96350000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-24;494.58000000;126.99000000;;41.74000168;40.00000000;0E-8;0E-8;40.00000000;0E-8;44.77999878;;44.77999878;0.00300000;0.61030000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-24;372.25000000;256.13000000;;41.00000000;41.00000000;0E-8;;41.00000000;;45.97000122;;1.00999999;0.00300000;0.62030000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-24;361.75000000;;;69.00000000;;4.00000000;;4.00000000;64.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-24;355.63000000;;;75.58000183;61.00000000;0E-8;;61.00000000;;76.26000214;;76.26000214;0.02900000;0.26610000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-24;257.56000000;204.75000000;98.43000000;68.00000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;76.30000305;;0E-8;0.03000000;0.28900000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-24;184.77000000;165.49000000;;357.00000000;348.00000000;0E-8;;348.00000000;;397.76000977;;172.83000183;0.21600000;4.87940000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-24;89.80999756;60.89000000;;465.92999268;438.00000000;36.00000000;16.00000000;490.00000000;;472.82998657;;73.91000366;0.43000000;7.03520000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-24;60.18000000;38.93000000;;610.68000000;616.00000000;0E-8;;616.00000000;;605.20001221;;132.27999878;0.00500000;8.93970000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-24;910.47998047;885.73000000;75.11000061;80.22000000;58.00000000;0E-8;;58.00000000;;84.37999725;;84.37999725;0.83500000;0.43610000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-24;885.70000000;856.43000000;;63.93900000;63.00000000;0E-8;;63.00000000;;84.37999725;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-24;807.95000000;766.63000000;;168.05000305;164.00000000;0E-8;;164.00000000;;200.38999939;;113.08999634;0.52600000;2.64100000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-24;759.15000000;671.08000000;38.88000000;509.69000000;398.00000000;0E-8;0E-8;398.00000000;0E-8;606.25000000;;385.60000000;11.21400000;10.06000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-24;659.65000000;620.57000000;43.98000000;417.67000000;376.00000000;0E-8;0E-8;376.00000000;0E-8;700.26000977;;55.11000061;1.78800000;11.13940000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-24;620.52000000;557.37000000;;373.54000000;410.00000000;0E-8;0E-8;410.00000000;0E-8;727.44000244;;12.72000027;0.38600000;11.28940000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-24;557.50000000;512.20000000;;423.42000000;413.00000000;0E-8;;413.00000000;;743.26000977;;5.26000023;0.32500000;11.45230000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-24;512.04000000;494.53000000;;460.73000000;448.00000000;0E-8;0E-8;448.00000000;;779.54998779;;15.06000042;0.57400000;11.71350000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-24;494.32998657;393.24000000;;485.17001343;256.00000000;0E-8;;256.00000000;;839.46997070;;33.61999893;2.23500000;13.34970000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-24;466.32000732;443.28000000;;380.05999756;637.00000000;0E-8;0E-8;637.00000000;0E-8;931.71997070;;65.59999847;1.77700000;19.69580000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-24;842.42000000;750.39000000;38.95000000;23.55000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;25.94000000;;25.94000000;0.28000000;0.71810000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-24;664.10000000;575.40000000;;46.22000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;42.47999954;;16.38000000;0.01200000;2.08710000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-24;572.58000000;546.30000000;;44.03000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;43.27999878;;0.64000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-24;432.36999512;381.26000000;18.26000023;877.03000000;943.00000000;0E-8;0E-8;943.00000000;0E-8;1313.11999512;;273.25000000;2.62000000;52.81610000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-24;375.28000000;326.52000000;15.79000000;1082.94000000;1053.00000000;0E-8;0E-8;1053.00000000;0E-8;1544.41003418;;122.22000122;5.45600000;57.47710000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-24;555.05999756;361.01000000;;35.31000137;32.00000000;2.00000000;2.00000000;36.00000000;;35.79999924;;35.79999924;0.02300000;0.13160000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-24;496.91000366;333.57000000;57.65000153;72.00000000;226.00000000;0E-8;;226.00000000;;65.27999878;;65.27999878;1.39900000;0.28350000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-24;85.30000305;33.75000000;;43.93000031;61.97999954;0E-8;0E-8;61.97999954;0E-8;46.65000153;;46.65000153;0.11100000;0.89260000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-24;705.59002686;624.54000000;49.56000137;53.49000168;21.00000000;0E-8;0E-8;21.00000000;;53.70999908;;53.70999908;0.49200000;0.14740000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-24;613.74000000;;40.20000000;27.44000000;35.00000000;0E-8;;35.00000000;;62.29000092;;7.80999994;0.14300000;0.17320000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-24;617.46997070;556.06000000;64.58000183;17.31999969;4.00000000;0E-8;0E-8;4.00000000;8.00000000;19.67000008;;19.67000008;0.13500000;0.10580000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-24;462.97000122;394.30000000;79.01000214;137.22999573;162.00000000;0E-8;0E-8;162.00000000;0E-8;215.14999390;;109.88999939;-0.02200000;6.45550000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-24;352.25000000;;;187.63000000;;72.00000000;;72.00000000;122.00000000;300.14001465;;50.50999832;0.03700000;7.12900000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-24;658.77000000;526.14000000;;25.96000000;26.00000000;0E-8;1.00000000;27.00000000;;25.95999908;;25.95999908;0.00600000;0.06870000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-24;437.04000000;355.61000000;;57.00000000;55.00000000;0E-8;2.00000000;57.00000000;;56.84000015;;30.56999969;0E-8;0.79160000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-24;251.33000000;233.18000000;83.00000000;235.93000000;108.00000000;0E-8;0E-8;108.00000000;124.33000000;579.88000488;408.10998535;122.04000092;;9.03190000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-24;250.30000000;138.78000000;;124.32000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;0E-8;124.33000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-24;139.06000000;;;280.10000000;272.00000000;0E-8;;272.00000000;;628.15002441;456.39001465;49.59999847;0.05800000;9.37060000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-24;362.92000000;;63.12000000;9.49000000;;0E-8;0E-8;0E-8;;11.76000023;163.74000549;3.74000001;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-24;397.60000000;;;118.37200000;;0E-8;;130.00000000;;86.00000000;163.74000549;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-24;;;;98.00000000;98.00000000;;;98.00000000;;3.77999997;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-24;442.66000000;;16.13000000;10.00000000;0E-8;0E-8;;10.00000000;10.00000000;8.02000046;;8.02000046;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-24;412.90000000;;86.11000000;12.12000000;;0E-8;;9.00000000;-10.00000000;3.77999997;11.80000019;3.77999997;0.08800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-24;397.88000000;;;12.12000000;42.00000000;;;42.00000000;;3.77999997;31.54000092;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-24;86.27000000;;;12.12000000;130.00000000;0E-8;;130.00000000;;3.77999997;175.53999329;;-0.00100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-24;151.03000000;126.15000000;;81.00000000;63.00000000;0E-8;;63.00000000;;84.73000336;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-24;795.96002197;755.60000000;63.88999939;87.05999756;143.00000000;0E-8;0E-8;143.00000000;0E-8;106.91999817;;106.91999817;0.89100000;2.37190000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-24;739.41000000;674.60000000;21.42000000;201.36000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;175.05999756;;66.93000031;0.98700000;3.16580000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-24;629.32000732;519.67000000;20.05999947;270.66000366;143.00000000;0E-8;;143.00000000;;361.95999146;;183.96000671;1.60200000;9.36610000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-24;786.23400879;695.73000000;16.37999916;157.57000732;143.82000732;0E-8;;143.82000732;;163.22999573;;163.22999573;1.91600000;2.21100000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-24;695.30000000;624.11000000;75.91000000;168.25000000;226.00000000;0E-8;;226.00000000;;173.86999512;;8.47000027;0.39300000;2.75000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-24;623.45000000;565.67000000;21.07000000;241.02000000;250.00000000;0E-8;10.00000000;260.00000000;;176.74000549;;1.06000000;0.25900000;3.20190000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-24;564.86000000;518.04000000;;264.62000000;285.00000000;0E-8;;285.00000000;;183.80999756;;2.53999996;0.46600000;4.27740000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-24;842.27001953;772.13000000;93.56999969;131.80000305;66.36000061;3.79999995;;70.16000366;;136.64999390;;136.64999390;1.24200000;1.48100000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-24;771.70000000;729.91000000;91.65000000;115.22000000;100.00000000;7.00000000;0E-8;107.00000000;0E-8;179.55999756;;34.81000137;0.50200000;1.79770000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-24;592.62000000;517.10000000;86.30000000;410.06000000;567.00000000;0E-8;0E-8;567.00000000;0E-8;507.79998779;;313.26998901;0.46800000;4.84100000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-24;507.20000000;433.90000000;36.43000000;1121.85000000;344.00000000;0E-8;0E-8;344.00000000;0E-8;1292.68005371;;199.77999878;4.33200000;27.26100000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-24;431.17999268;395.49000000;;363.07998657;175.00000000;0E-8;;175.00000000;;1386.78002930;;62.63000107;0.76000000;27.95580000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-24;394.43000000;326.45000000;32.98000000;1422.50000000;1585.00000000;0E-8;;1585.00000000;;2535.03002930;;1092.07995605;5.30900000;44.04520000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-24;476.89001465;448.88000000;94.23999786;167.25000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;143.14999390;;143.14999390;0.15800000;0.41420000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-24;447.48001099;410.48000000;;196.75000000;137.00000000;54.00000000;0E-8;191.00000000;0E-8;150.63000488;;5.92000008;0.24100000;0.43420000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-24;353.89001465;326.81000000;;178.42999268;171.00000000;0E-8;0E-8;171.00000000;0E-8;167.14999390;;11.05000019;0.02200000;0.48420000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-24;446.48999023;395.06000000;;155.83999634;128.28999329;0E-8;0E-8;128.28999329;0E-8;143.13000488;;143.13000488;0.80400000;0.29350000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-24;370.35000610;326.52000000;;159.72999573;195.00000000;0E-8;;195.00000000;0E-8;177.47000122;;11.93999958;0.40900000;0.33350000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-24;580.04998779;530.36000000;39.84000015;70.09999847;23.00000000;0E-8;0E-8;23.00000000;0E-8;70.15000153;;70.15000153;0.23600000;0.07870000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-24;562.70000000;531.52000000;32.43000000;127.07000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;137.26000000;;137.26000000;6.35900000;2.51680000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-24;531.42000000;504.77000000;;56.00000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;144.02000427;;2.41000009;0.23600000;2.58260000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-24;467.21600000;398.35000000;20.01000000;104.36000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;201.16999817;;49.90000153;6.39700000;3.25320000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-24;398.25000000;385.53000000;;99.22000000;53.00000000;37.00000000;3.00000000;93.00000000;0E-8;205.00999451;;2.82999992;0.07700000;3.27610000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-24;384.55000000;365.83000000;;152.48000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;276.79000854;;71.00000000;0.19300000;4.66770000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-24;365.96000000;350.94000000;;162.20000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;283.45001221;;5.57000017;0.40200000;4.81100000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-24;350.86000000;333.52000000;;161.05000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;296.25000000;;11.85999966;0.49600000;5.04970000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-24;329.74000000;284.14000000;60.84000000;640.75000000;352.00000000;0E-8;0E-8;352.00000000;0E-8;661.48999023;;137.16999817;7.20600000;9.60130000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-24;283.81000000;257.94000000;;321.29000000;364.00000000;0E-8;0E-8;364.00000000;0E-8;713.32000732;;49.98000000;0.93700000;9.91000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-24;257.67000000;235.11000000;;541.52000000;443.00000000;0E-8;0E-8;443.00000000;0E-8;835.91998291;;117.18000031;2.28600000;11.82870000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-24;326.14999390;280.89000000;61.00999832;3073.45996094;3055.00000000;0E-8;0E-8;3055.00000000;-243.00000000;4995.00000000;;231.02000427;16.84400000;105.23970000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-24;279.63000000;258.17000000;;3941.57000000;3743.00000000;0E-8;12.00000000;3755.00000000;;5912.39990234;5880.50000000;320.32998657;5.33900000;167.99480000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-24;344.38000488;310.00000000;;110.48000336;111.00000000;6.00000000;0E-8;117.00000000;0E-8;109.56999969;;109.56999969;0.16800000;0.35290000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-24;257.06000000;236.85000000;;4412.00000000;4408.00000000;0E-8;4.00000000;4412.00000000;;6940.00000000;6908.10986328;517.28002930;19.03300000;180.83650000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-24;218.65000000;99.23000000;;6997.86000000;7732.00000000;0E-8;;7732.00000000;;10312.99023438;10281.09960938;2141.42993164;26.02500000;203.87260000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-24;282.51998901;224.52000000;46.36000061;168.60000610;123.00000000;0E-8;0E-8;123.00000000;0E-8;238.02999878;;238.02999878;5.00000000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-24;395.89001465;151.87000000;;91.41000366;77.00000000;18.00000000;;95.00000000;;90.48999786;;90.48999786;0.15000000;0.40450000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-24;412.06000000;320.23000000;;78.42000000;34.00000000;14.00000000;31.00000000;79.00000000;;93.62000275;;93.62000275;0.01200000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-24;320.19000000;181.18000000;;78.42000000;64.00000000;0E-8;;64.00000000;;93.62000275;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-24;354.92001343;249.07000000;;103.41999817;103.00000000;0E-8;1.00000000;104.00000000;0E-8;101.05999756;;101.05999756;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-24;615.86000000;577.49000000;92.58000000;75.33999634;90.62000275;0E-8;0E-8;90.62000275;0E-8;79.47000122;;79.47000122;0.13300000;2.11060000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-24;567.89000000;515.60000000;72.24000000;400.11000000;303.00000000;0E-8;;303.00000000;;411.48999023;;330.04000854;11.45700000;7.47970000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-24;826.85998535;630.24000000;81.33000183;47.11000061;36.00000000;0E-8;1.00000000;36.00000000;;46.52000046;;46.52000046;0.42600000;0.82030000;SFQMDO
