id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-24;766.86000000;;72.81000000;8.25800000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.01500000;3.81580000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-24;743.66000000;;71.82000000;5.34000015;;0E-8;;15.86999989;;10.68000000;31.89000000;10.68000000;1.28900000;7.86290000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-24;734.91000000;;76.44000000;7.00000000;;0E-8;;14.40999985;;18.24000000;;18.24000000;0.34700000;10.29290000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-24;711.43000000;;41.07000000;84.08300000;;82.00000000;;82.00000000;;43.01000000;;86.92000000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-24;448.04000000;427.32000000;62.21000000;210.25000000;383.00000000;32.00000000;0E-8;415.00000000;0E-8;250.86999512;215.58000183;182.08999634;4.26700000;48.08650000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-24;426.79998779;404.74000000;;474.52999878;495.00000000;0E-8;0E-8;495.00000000;0E-8;301.45001221;265.11999512;35.97000122;1.05400000;51.59650000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-24;403.79998779;382.15000000;;502.70001221;438.00000000;0E-8;0E-8;438.00000000;0E-8;395.22000122;357.97000122;69.20999908;1.86200000;54.69290000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-24;382.08200000;357.74000000;53.63000000;499.94000244;465.32000732;0E-8;0E-8;465.32000732;0E-8;494.60998535;444.75000000;30.09000015;7.87600000;56.63060000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-24;357.70000000;326.42000000;;443.00000000;443.00000000;0E-8;0E-8;443.00000000;0E-8;536.14001465;483.30999756;11.88000011;3.25700000;58.92580000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-24;326.35000610;279.86000000;64.83999634;472.92999268;395.00000000;0E-8;;395.00000000;243.00000000;554.72998047;111.00000000;14.75000000;11.32500000;61.15290000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-24;727.23000000;1.10000000;;6.00000000;6.11999989;0E-8;;6.00000000;;0E-8;34.16000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-24;438.11999512;334.44000000;32.79000092;758.78002930;106.00000000;0E-8;0E-8;106.00000000;0E-8;921.42999268;;921.42999268;6.78400000;7.52710000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-24;332.72000000;287.40000000;;219.08000183;267.00000000;0E-8;;267.00000000;;1100.31005859;;122.48999786;1.17500000;7.63580000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-24;286.86000000;262.50000000;;307.45000000;391.00000000;0E-8;;391.00000000;;1336.98999023;;120.30999756;0.74100000;7.76450000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-24;262.35998535;235.28000000;65.73000336;919.41998291;1234.00000000;0E-8;0E-8;1234.00000000;0E-8;2406.94995117;;949.33001709;1.06500000;10.17230000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-24;212.24000549;177.82000000;;2863.34008789;2182.72998047;752.26000977;0E-8;2934.98999023;;4046.36010742;;995.26000977;1.68300000;12.22100000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-24;841.61000000;;73.81000000;15.14000000;20.00000000;0E-8;0E-8;20.00000000;;16.02000000;;16.02000000;0.11800000;0.06160000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-24;318.87000000;113.34000000;;84.42000000;76.00000000;0E-8;8.00000000;84.00000000;0E-8;83.62000275;;83.62000275;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-24;736.11999512;605.52000000;80.31999969;387.57998657;787.00000000;0E-8;0E-8;787.00000000;;384.04998779;;384.04998779;2.18700000;6.03350000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-24;605.29998779;501.03000000;65.12999725;970.33001709;862.00000000;0E-8;0E-8;862.00000000;-88.00000000;446.08999634;499.92001343;77.76999664;1.80900000;6.10350000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-24;798.39001465;706.92000000;54.74000168;43.63999939;89.31999969;0E-8;7.09999990;96.41999817;;45.72000122;;45.72000122;0.26100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-24;705.34000000;606.86000000;;93.91999817;88.25000000;0E-8;7.51999998;95.76999664;;49.06999969;;3.76999998;0.04300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-24;607.21997070;538.43000000;63.95000076;106.22000000;0E-8;0E-8;10.00000000;10.00000000;88.00000000;63.83000183;10.00000000;15.18999958;0.02300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-24;501.14999390;397.25000000;76.45999908;914.00000000;914.00000000;0E-8;;914.00000000;;522.48999023;;28.30999947;4.37500000;6.79350000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-24;396.38000488;325.75000000;;886.63000488;893.00000000;0E-8;;893.00000000;;525.10998535;;11.18999958;1.19600000;6.91350000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-24;324.09000000;258.83000000;;1015.71997070;1095.00000000;0E-8;0E-8;1095.00000000;;591.89001465;;70.44000244;2.87400000;7.94350000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-24;258.73000000;242.61000000;;1066.45000000;1084.00000000;0E-8;0E-8;1084.00000000;0E-8;619.65002441;;28.18000031;0E-8;8.80100000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-24;486.55000000;;35.45000000;18.90000000;;12.00000000;;27.00000000;;17.95000000;;17.95000000;0.56700000;0.02710000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-24;313.13000000;279.08000000;30.26000000;54.41000000;122.00000000;0E-8;;122.00000000;;47.36000061;;29.42000008;1.08600000;0.42230000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-24;278.79000000;183.49000000;;123.00000000;123.00000000;0E-8;;123.00000000;;48.00000000;;0.53000000;0.13000000;0.43940000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-24;181.53000000;94.41000000;;148.01000000;145.00000000;0E-8;;145.00000000;;60.86000061;;12.29000000;0.14400000;0.56740000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-24;93.58000000;54.07000000;;131.55000000;104.00000000;0E-8;;104.00000000;;74.75000000;;13.67000000;0.14400000;0.69970000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-24;239.36999512;147.41000000;;34.93000031;10.00000000;0E-8;18.00000000;28.00000000;0E-8;35.47999954;;35.47999954;0.03200000;0.52480000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-24;147.18000000;105.73000000;;49.08000000;27.00000000;20.00000000;0E-8;47.00000000;0E-8;53.88999939;;16.96999931;0.03400000;1.57480000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-24;103.31000000;69.27000000;;50.73000000;20.00000000;0E-8;28.00000000;48.00000000;0E-8;56.49000168;;2.16000009;0.13000000;2.01190000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-24;632.98000000;512.97000000;75.33000000;190.60000000;302.00000000;0E-8;18.00000000;320.00000000;;191.57000732;;191.57000732;0.59100000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-24;703.38000488;659.44000000;33.58000183;80.52999878;90.95999908;0E-8;12.92000008;103.87999725;0E-8;100.83999634;;100.83999634;0.08500000;0.99030000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-24;658.03002930;475.76000000;60.59999847;118.90000153;88.91999817;0E-8;0E-8;88.91999817;0E-8;109.83999634;;10.71000004;0.15700000;1.05740000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-24;639.65997314;480.69000000;71.41999817;100.13999939;207.69999695;5.53999996;0E-8;213.24000549;0E-8;100.97000122;;100.97000122;0.39700000;0.43230000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-24;475.26600000;375.38000000;65.88000000;341.03000000;319.00000000;0E-8;;319.00000000;;226.41999817;;35.18999863;1.79800000;1.82740000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-24;367.70001221;264.38000000;;370.70001221;464.00000000;0E-8;;464.00000000;;256.70999146;;46.15999985;0.75400000;3.53190000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-24;591.46002197;335.01000000;41.22999954;36.23000000;0E-8;0E-8;;0E-8;;23.62999916;;23.62999916;2.04700000;0.39810000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-24;327.30000000;266.54000000;;6.88000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;39.81000137;;16.89999962;0.02700000;0.48650000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-24;264.41000366;211.03000000;;533.36999512;253.11999512;135.02000427;0E-8;388.14001465;0E-8;308.54000854;;46.06999969;0.18300000;4.86520000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-24;547.15997314;426.13000000;61.06999969;21.55999947;12.46000004;0E-8;1.00000000;13.46000004;0E-8;22.89999962;;22.89999962;0.11600000;0.08710000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-24;154.27000427;132.17000000;;71.44999695;61.00000000;0E-8;0E-8;61.00000000;0E-8;79.76999664;;79.76999664;0.56800000;0.83230000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-24;127.66000366;98.10000000;;62.76000000;48.00000000;19.00000000;0E-8;67.00000000;0E-8;87.08999634;;2.98000002;0.37800000;0.92030000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-25;109.58000000;26.77000000;;87.13000000;69.00000000;26.00000000;0E-8;95.00000000;0E-8;106.97000122;;35.88000107;-0.08100000;2.95770000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-25;113.08999634;3.40000000;81.41000366;6.00000000;13.00000000;0E-8;;13.00000000;;7.26999998;;7.26999998;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-25;303.17001343;252.35000000;83.52999878;603.00000000;603.00000000;0E-8;;603.00000000;;591.21997070;;591.21997070;7.83100000;0.94520000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-25;390.16000000;361.78000000;69.78000000;1820.00000000;937.00000000;0E-8;;937.00000000;;2730.32006836;;1796.31994629;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-25;300.92000000;251.37000000;35.02000000;820.00000000;826.00000000;0E-8;;826.00000000;;2808.54003906;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-25;251.54000000;229.70000000;;801.02001953;0E-8;0E-8;;0E-8;721.00000000;2900.29003906;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-25;229.61000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2900.29003906;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-25;251.40000000;137.90000000;;801.02001953;720.00000000;0E-8;;720.00000000;;2900.29003906;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-25;137.61000000;14.16000000;;720.00000000;848.00000000;0E-8;;848.00000000;;2969.70996094;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-25;58.29000000;42.67000000;;2007.52000000;1286.00000000;756.00000000;;2042.00000000;;1589.81994629;;1589.81994629;0.36400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-25;42.09000015;22.00000000;;2050.14990234;395.00000000;1651.92004395;0E-8;2047.14001465;0E-8;1593.47998047;;4.82000017;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-25;20.25000000;4.21000000;;1802.69995117;1143.00000000;713.00000000;0E-8;1857.00000000;0E-8;1605.47998047;;12.85999966;0.15700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-25;48.14799881;26.00000000;37.45999908;1005.92999268;740.00000000;0E-8;0E-8;740.00000000;0E-8;1048.13000488;;1048.13000488;15.28700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-25;31.87999916;13.80000000;92.91000366;561.00000000;153.00000000;402.00000000;0E-8;561.00000000;0E-8;561.22998047;;561.22998047;0.35600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-25;30.28000069;4.48000000;;2132.37011719;1562.00000000;539.00000000;0E-8;2101.00000000;;1955.73999023;;1955.73999023;0.43900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-25;94.01999664;7.43000000;;0E-8;11420.00000000;0E-8;0E-8;11639.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-25;96.58000183;86.10000000;;21389.22070313;2140.00000000;7250.00000000;12.00000000;9403.00000000;11219.24000000;21290.31054688;7390.31005859;21290.31054688;0E-8;6.18450000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-25;155.11000061;133.83000000;;5693.22021484;4713.00000000;369.00000000;;5082.00000000;;7252.41015625;;2864.56005859;0.63500000;14.36480000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-25;73.98000336;13.60000000;99.84999847;27894.27929688;10845.00000000;17745.00000000;0E-8;28590.00000000;0E-8;28161.94921875;;19568.91992188;4.72200000;39.42350000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-25;479.19000244;304.50000000;;47.45999908;44.00000000;0E-8;3.00000000;47.00000000;0E-8;48.20000076;;48.20000076;0.02900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-25;89.54000000;74.57000000;;33326.48828125;25338.98046875;8595.78027344;249.49000549;34184.25000000;0E-8;33447.32812500;;33447.32812500;-10.06200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-25;70.52000000;58.39000000;;33652.87890625;26584.00000000;6537.00000000;465.00000000;33586.00000000;0E-8;33326.82031250;;812.21997070;-9.34700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-25;87.08000183;59.60000000;92.36000061;939.04998779;767.34997559;214.00000000;0E-8;981.34997559;0E-8;914.75000000;;914.75000000;0.98700000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-25;268.07000000;205.47000000;101.90000000;102.06000000;101.00000000;28.00000000;0E-8;129.00000000;0E-8;106.05000000;;106.05000000;0.17000000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-25;214.16000000;117.43000000;;1083.04000000;293.00000000;790.00000000;0E-8;1083.00000000;0E-8;1083.21000000;;1083.21000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-25;300.60998535;272.85000000;79.77999878;1768.06994629;823.00000000;112.00000000;0E-8;935.00000000;0E-8;1847.75000000;;1847.75000000;0E-8;12.49420000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-25;271.63000488;250.50000000;;1214.19995117;1380.50000000;58.27999878;8.00000000;1438.78002930;;1983.82995605;;171.64999390;0E-8;12.49420000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-25;220.43000000;166.48000000;;4972.75976563;3690.00000000;1317.00000000;0E-8;5007.00000000;0E-8;4873.89013672;;3117.27001953;1.93300000;13.61190000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-25;161.43000000;139.77000000;;4721.14000000;3638.00000000;1076.00000000;;4714.00000000;;4866.18017578;;28.30999947;0E-8;13.61190000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-25;312.66000366;278.00000000;;94.48000336;0E-8;101.00000000;;101.00000000;;101.29000092;;101.29000092;0.00600000;0.97840000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-25;494.52999878;202.04000000;;41.54000092;42.00000000;0E-8;0E-8;42.00000000;0E-8;44.18000031;;44.18000031;0.00300000;0.61260000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-25;372.48000000;256.14000000;;42.16000000;41.00000000;0E-8;;41.00000000;;45.27000046;;0.99000001;0.00300000;0.62260000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-25;361.63000000;;;66.00000000;;4.00000000;;4.00000000;63.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-25;355.77000000;;;71.72000122;62.00000000;0E-8;;62.00000000;;74.09999847;;74.09999847;0.02900000;0.26900000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-25;257.57000000;204.87000000;98.55000000;68.46000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;74.27999878;;0E-8;0.03100000;0.29230000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-25;184.72000000;165.49000000;;339.49000000;347.00000000;0E-8;;347.00000000;;386.23999023;;163.60000610;0.21600000;4.93480000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-25;89.71000000;60.85000000;;435.85998535;454.00000000;0E-8;16.00000000;470.00000000;;461.95999146;;69.95999908;0.44100000;7.12130000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-25;60.07000000;38.87000000;;589.95000000;594.00000000;0E-8;;594.00000000;;587.61999512;;125.20999908;0.00600000;9.05740000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-25;910.50000000;885.75000000;75.30000000;73.80999756;59.00000000;0E-8;;59.00000000;;80.73000336;;80.73000336;0.84700000;0.43900000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-25;885.69000000;856.45000000;;64.81100000;65.00000000;0E-8;;65.00000000;;80.73000336;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-25;807.98000000;766.63000000;;168.81000000;157.00000000;0E-8;;157.00000000;;192.11999512;;109.41000366;0.53400000;2.69770000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-25;759.16000000;671.00000000;38.94000000;504.69000000;393.00000000;0E-8;0E-8;393.00000000;0E-8;573.20001221;;366.57000000;11.44000000;10.23000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-25;659.67000000;620.48000000;44.12000000;401.67000000;360.00000000;0E-8;0E-8;360.00000000;0E-8;655.04998779;;50.18000031;1.83800000;11.30480000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-25;620.41000000;557.53000000;;355.71000000;413.00000000;0E-8;0E-8;413.00000000;0E-8;679.82000732;;11.57999992;0.39700000;11.45480000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-25;557.54000000;512.20000000;;433.89001465;420.00000000;0E-8;;420.00000000;;694.53002930;;4.78999996;0.33600000;11.61810000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-25;512.04000000;494.64000000;;473.00000000;473.00000000;0E-8;0E-8;473.00000000;;728.53997803;;13.71000004;0.59100000;11.87840000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-25;494.35998535;393.24000000;;571.44000244;502.00000000;0E-8;;502.00000000;;784.65997314;;30.62000084;2.31400000;13.53740000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-25;466.17999268;443.27000000;;402.57998657;627.00000000;0E-8;0E-8;627.00000000;0E-8;872.96997070;;63.18000031;1.83600000;19.97650000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-25;842.39000000;750.40000000;38.84000000;25.63000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;25.67000000;;25.67000000;0.28400000;0.73450000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-25;664.25000000;575.35000000;;48.74000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;42.01000000;;16.21000000;0.01200000;2.12680000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-25;572.64000000;546.26000000;;41.97000000;40.00000000;0E-8;0E-8;40.00000000;0E-8;42.70000076;;0.63000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-25;432.29000854;381.53000000;17.96999931;892.07000000;1068.00000000;0E-8;0E-8;1068.00000000;0E-8;1231.41003418;;260.64999390;2.68500000;53.97900000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-25;375.28800000;326.58000000;15.86000000;1142.95000000;1103.00000000;0E-8;0E-8;1103.00000000;0E-8;1442.23999023;;113.69000244;5.58400000;58.82680000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-25;555.03002930;361.01000000;;34.54000092;32.00000000;1.00000000;2.00000000;35.00000000;;34.79999924;;34.79999924;0.02300000;0.13290000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-25;496.91000366;330.88000000;57.65000153;64.00000000;64.00000000;0E-8;;64.00000000;;60.91999817;;60.91999817;1.43000000;0.28840000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-25;85.11000061;33.75000000;;39.68000031;55.88000107;0E-8;0E-8;55.88000107;0E-8;37.65999985;;37.65999985;0.11400000;0.90060000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-25;705.60998535;624.57000000;49.66999817;44.50999832;12.00000000;0E-8;0E-8;12.00000000;;52.29999924;;52.29999924;0.55100000;0.14940000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-25;613.72000000;;40.09000000;31.22000000;35.00000000;0E-8;;35.00000000;;60.25999832;;7.61000013;0.15000000;0.17580000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-25;617.48000000;556.07000000;64.64000000;17.31999969;4.00000000;0E-8;0E-8;4.00000000;8.00000000;18.64999962;;18.64999962;0.15500000;0.10650000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-25;462.85998535;394.40000000;78.37000275;126.44000244;171.00000000;0E-8;0E-8;171.00000000;0E-8;205.67999268;;105.73000336;-0.00600000;6.56390000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-25;352.71000000;;;207.15000000;;72.00000000;;72.00000000;123.00000000;265.02999878;;49.88000107;0.03800000;7.24230000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-25;658.79000000;526.03000000;;24.23000000;23.00000000;0E-8;1.00000000;24.00000000;;24.62999916;;24.62999916;0.00600000;0.06970000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-25;437.01000000;355.64000000;;56.00000000;54.00000000;0E-8;2.00000000;56.00000000;;54.74000168;;29.82999992;0E-8;0.79290000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-25;251.25000000;233.00000000;75.00000000;237.95000000;93.00000000;0E-8;0E-8;93.00000000;154.54000000;528.54998779;356.69000244;119.87000275;;9.16550000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-25;250.25000000;139.06000000;;154.55000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;0E-8;154.54000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-25;139.44000000;;;322.89000000;309.00000000;0E-8;;309.00000000;;598.65997314;426.79998779;48.72000122;0.05800000;9.52520000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-25;363.00000000;;66.93000000;5.09000000;;0E-8;0E-8;0E-8;109.00000000;11.85999966;163.77000427;3.76999998;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-25;397.58000000;;;125.29500000;;0E-8;;126.00000000;;87.00000000;163.77000427;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-25;;;;95.00000000;95.00000000;;;95.00000000;;3.80999994;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-25;442.66000000;;16.13000000;10.00000000;0E-8;0E-8;;10.00000000;10.00000000;8.09000015;;8.09000015;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-25;412.92000000;;86.24000000;13.48000000;;0E-8;;7.00000000;-10.00000000;3.80999994;11.89999962;3.80999994;0.10000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-25;;;;13.48000000;37.00000000;;;37.00000000;;3.80999994;31.67000008;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-25;86.22000000;;;13.48000000;126.00000000;0E-8;;126.00000000;;3.80999994;175.66999817;;-0.00100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-25;151.03000000;126.21000000;;74.00000000;74.00000000;0E-8;;74.00000000;;79.12999725;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-25;795.91998291;755.60000000;63.52999878;87.06999969;143.00000000;0E-8;0E-8;143.00000000;0E-8;102.55999756;;102.55999756;0.89400000;2.42550000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-25;739.51000000;674.60000000;21.77000000;230.16000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;168.94999695;;64.20999908;1.00600000;3.23650000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-25;629.36000000;519.65000000;20.13000000;241.19999695;139.00000000;0E-8;;139.00000000;;352.01000977;;178.72999573;1.65300000;9.66900000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-25;786.23400879;695.68000000;16.37999916;144.58000183;144.58000183;0E-8;;144.58000183;;159.00000000;;159.00000000;1.95200000;2.19770000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-25;695.24000000;624.02000000;73.87000000;165.51000000;200.00000000;0E-8;;200.00000000;;168.86999512;;7.94000006;0.40300000;2.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-25;623.63000000;565.35000000;46.66000000;217.08000000;169.00000000;0E-8;10.00000000;179.00000000;;170.91000366;;0.99000000;0.26800000;3.22550000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-25;564.86000000;517.78000000;;192.00000000;192.00000000;0E-8;;192.00000000;;176.19999695;;2.38000000;0.48100000;4.30940000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-25;842.22998047;773.51000000;92.80000305;114.55999756;196.72000122;0E-8;;196.72000122;0E-8;123.34999847;;123.34999847;1.25400000;1.53770000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-25;771.66000000;730.87000000;90.55000000;219.90000000;252.00000000;1.00000000;0E-8;253.00000000;0E-8;163.16999817;;33.16999817;0.50600000;1.86190000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-25;592.87000000;516.09000000;87.68000000;462.54000000;299.00000000;0E-8;0E-8;299.00000000;0E-8;478.11999512;;298.55999756;0.48600000;4.99770000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-25;507.28200000;434.12000000;36.75000000;848.20000000;386.00000000;0E-8;0E-8;386.00000000;0E-8;1226.92004395;;187.11999512;4.48800000;27.88770000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-25;430.76000000;396.72000000;;464.72000122;805.00000000;0E-8;;805.00000000;;1306.96997070;;58.13000107;0.77800000;28.61650000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-25;394.38000000;326.49000000;32.56000000;1548.17000000;1819.00000000;0E-8;;1819.00000000;;2385.52001953;;1028.67004395;5.40900000;45.01130000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-25;476.88000488;448.75000000;93.72000122;154.08999634;156.00000000;0E-8;0E-8;156.00000000;0E-8;131.33999634;;131.33999634;0.16200000;0.41350000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-25;447.48000000;410.42000000;;164.00000000;137.00000000;27.00000000;0E-8;164.00000000;0E-8;139.72999573;;5.44000006;0.24800000;0.43350000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-25;353.88000488;326.80000000;;154.05999756;155.00000000;0E-8;0E-8;155.00000000;0E-8;156.67999268;;10.14000034;0.02600000;0.48350000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-25;446.45999146;395.48000000;;134.83000183;155.50000000;0E-8;0E-8;155.50000000;0E-8;134.80000305;;134.80000305;0.82100000;0.29840000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-25;370.39000000;326.40000000;;138.11999512;118.00000000;0E-8;;118.00000000;0E-8;161.22000122;;11.25000000;0.41700000;0.33840000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-25;580.23999023;530.36000000;42.75000000;68.43000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;68.48999786;;68.48999786;0.24400000;0.07970000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-25;562.71197510;531.52000000;32.56999969;110.33000183;60.00000000;0E-8;0E-8;60.00000000;0E-8;118.95000000;;118.95000000;6.47200000;2.68420000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-25;531.42000000;504.78000000;;56.00000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;125.44999695;;2.60999990;0.24000000;2.75060000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-25;467.21800000;398.38000000;20.03000000;106.36000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;187.75000000;;54.15999985;6.51900000;3.42580000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-25;398.14000000;385.56000000;;95.29000000;63.00000000;35.00000000;3.00000000;101.00000000;0E-8;192.16999817;;2.75000000;0.07800000;3.44900000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-25;384.68000000;365.85000000;;161.01000000;132.00000000;12.00000000;0E-8;144.00000000;0E-8;262.70999146;;68.94000244;0.19600000;4.89190000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-25;365.99000000;350.95000000;;161.22000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;269.76000977;;5.40999985;0.40700000;5.03770000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-25;350.88000000;333.40000000;;163.60000000;157.00000000;0E-8;0E-8;157.00000000;0E-8;282.88000488;;11.52000046;0.50300000;5.27740000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-25;329.78400000;284.13000000;61.21000000;595.83000000;351.00000000;0E-8;0E-8;351.00000000;0E-8;640.32000732;;145.69999695;7.29100000;9.84030000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-25;283.84000000;257.95000000;;390.58000000;365.00000000;0E-8;0E-8;365.00000000;0E-8;691.40002441;;42.87000000;0.94100000;10.15000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-25;257.68000000;235.11000000;;467.67000000;443.00000000;0E-8;0E-8;443.00000000;0E-8;804.60998535;;100.52000000;2.29100000;12.06970000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-25;326.13000488;281.08000000;60.59999847;3050.54003906;3535.00000000;0E-8;0E-8;3535.00000000;-223.00000000;4717.52001953;;212.52999878;17.03900000;107.60740000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-25;279.76000000;258.21000000;;4254.73000000;3755.00000000;0E-8;12.00000000;3767.00000000;;5647.49023438;5616.41015625;306.76000977;5.38500000;171.03870000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-25;344.36999512;310.00000000;;107.83000183;104.00000000;6.00000000;0E-8;110.00000000;0E-8;109.29000092;;109.29000092;0.16900000;0.35320000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-25;257.06000000;236.85000000;;4421.00000000;4417.00000000;0E-8;4.00000000;4421.00000000;;6732.14990234;6701.06982422;488.51000977;19.03400000;184.05160000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-25;218.57000000;99.91000000;;6902.82000000;8074.00000000;0E-8;;8074.00000000;;10110.20996094;10079.12988281;2054.17993164;26.08600000;207.53060000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-25;282.52999878;224.51000000;46.47000122;160.99000549;123.00000000;0E-8;0E-8;123.00000000;0E-8;207.35000610;;207.35000610;4.98700000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-25;395.85000610;151.86000000;;83.81999969;77.00000000;14.00000000;;91.00000000;;85.48000336;;85.48000336;0.15000000;0.41610000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-25;412.06000000;320.26000000;;69.00000000;11.00000000;22.00000000;36.00000000;69.00000000;;80.40000153;;80.40000153;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-25;320.19000000;181.01000000;;69.00000000;43.00000000;1.00000000;;44.00000000;;80.40000153;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-25;354.94000244;249.23000000;;95.34999847;94.00000000;0E-8;1.00000000;95.00000000;0E-8;95.93000031;;95.93000031;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-25;615.75000000;577.49000000;86.79000092;62.58000183;90.44000244;0E-8;0E-8;90.44000244;0E-8;75.69000244;;75.69000244;0.13900000;2.15520000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-25;567.89800000;515.61000000;72.29000000;381.87000000;304.00000000;0E-8;;304.00000000;;397.76998901;;320.19000244;11.69000000;7.63740000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-25;826.86999512;630.24000000;81.41000366;41.70000076;38.00000000;0E-8;1.00000000;38.00000000;;45.68000031;;45.68000031;0.43100000;0.84260000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-25;766.84000000;;72.65000000;5.52000000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.01500000;3.81650000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-25;743.66000000;;71.82000000;6.51000023;;0E-8;;6.51000023;;10.69000000;31.07000000;10.69000000;1.30700000;7.86320000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-25;734.88000000;;76.03000000;4.00000000;;0E-8;;14.02999973;;17.24000000;;17.24000000;0.34800000;10.29320000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-25;711.35000000;;40.33000000;85.42100000;;86.00000000;;86.00000000;;45.01000000;;88.67400000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-25;447.98000000;427.22000000;61.62000000;184.12000000;359.00000000;0E-8;0E-8;359.00000000;0E-8;228.52000427;195.38999939;166.38000488;4.34200000;48.29160000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-25;426.88000488;404.35000000;;376.69000244;317.00000000;5.00000000;0E-8;322.00000000;0E-8;277.32998657;243.22000122;37.63999939;1.07900000;51.96160000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-25;403.64999390;382.19000000;;444.70999146;638.00000000;0E-8;0E-8;638.00000000;0E-8;361.80999756;326.52999878;72.41999817;1.90500000;55.14320000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-25;382.11800000;357.67000000;54.48000000;621.20001221;413.35000610;0E-8;0E-8;413.35000610;0E-8;436.61999512;399.42001343;29.67000008;8.04600000;57.14520000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-25;357.70000000;326.39000000;;418.00000000;418.00000000;0E-8;0E-8;418.00000000;0E-8;479.75000000;435.83999634;11.71000004;3.31800000;59.51650000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-25;326.33999634;279.78000000;64.63999939;490.51000977;350.00000000;0E-8;;350.00000000;223.00000000;569.78997803;108.34999847;13.56999969;11.47400000;61.82320000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-25;727.23000000;0.10000000;;6.00000000;6.15000010;0E-8;;6.00000000;;0E-8;33.35000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-25;438.17001343;334.31000000;32.90000153;650.97998047;107.00000000;0E-8;0E-8;107.00000000;0E-8;826.82000732;;826.82000732;6.87700000;8.02680000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-25;332.67000000;287.41000000;;186.25000000;266.00000000;0E-8;;266.00000000;;976.67999268;;110.44000244;1.18900000;8.13650000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-25;286.90000000;262.40000000;;339.63000000;284.00000000;0E-8;;284.00000000;;1167.56994629;;108.47000122;0.74800000;8.26610000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-25;262.29000854;234.95000000;62.65000153;799.50000000;987.00000000;0E-8;0E-8;987.00000000;0E-8;2136.42993164;;855.91998291;1.02700000;10.78810000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-25;212.22000122;178.06000000;;2748.65991211;2379.05004883;512.78002930;0E-8;2891.83007813;;3763.45996094;;897.33001709;1.60600000;12.84770000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-25;841.57000000;;73.54000000;15.25000000;20.00000000;0E-8;0E-8;20.00000000;;15.22000000;;15.22000000;0.12100000;0.06290000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-25;319.32998657;113.83000000;;158.88999939;104.00000000;46.00000000;8.00000000;158.00000000;0E-8;147.02000427;;147.02000427;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-25;735.84002686;605.62000000;79.45999908;364.91000366;745.00000000;0E-8;0E-8;745.00000000;;389.13000488;;389.13000488;2.21700000;6.04840000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-25;605.34000000;501.04000000;65.95000000;928.10998535;892.00000000;0E-8;0E-8;892.00000000;-90.00000000;464.82000732;527.51000977;78.37999725;1.84000000;6.11840000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-25;798.15002441;706.97000000;53.31000137;52.54000092;89.05000305;0E-8;7.11999989;96.16999817;;55.02999878;;55.02999878;0.26300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-25;705.21000000;607.02000000;;93.12999725;89.09999847;0E-8;7.50000000;96.59999847;;58.06000137;;3.79999995;0.04400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-25;607.44000244;538.42000000;66.73000336;108.09999847;0E-8;0E-8;10.00000000;10.00000000;90.00000000;72.69000244;10.00000000;15.31000042;0.02300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-25;501.19000244;397.33000000;76.65000153;1013.42999268;925.00000000;0E-8;;925.00000000;;553.02001953;;28.18000031;4.44800000;6.80840000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-25;396.39001465;325.65000000;;888.36999512;882.00000000;0E-8;;882.00000000;;551.42999268;;11.14000034;1.21200000;6.92840000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-25;323.97000000;258.87000000;;955.71997070;1146.00000000;0E-8;0E-8;1146.00000000;;611.22998047;;70.11000061;2.91000000;7.95840000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-25;258.77000000;242.62000000;;1128.04000000;1114.00000000;0E-8;0E-8;1114.00000000;0E-8;635.25000000;;28.04000092;0E-8;8.81770000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-25;486.52000000;;34.99000000;14.27000000;;12.00000000;;27.00000000;;17.96000000;;17.96000000;0.57400000;0.02680000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-25;313.10998535;278.91000000;30.19000053;51.02999878;78.00000000;0E-8;;78.00000000;;49.02000000;;31.08000000;1.19500000;0.41810000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-25;278.78000000;183.24000000;;81.54000000;82.00000000;0E-8;;82.00000000;;49.45000076;;0.51000000;0.13200000;0.43480000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-25;181.55000000;94.24000000;;96.12000000;93.00000000;0E-8;;93.00000000;;60.95999908;;11.88000000;0.16000000;0.55940000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-25;93.57000000;54.06000000;;101.92000000;104.00000000;0E-8;;104.00000000;;74.16999817;;13.22000000;0.16200000;0.68740000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-25;239.72000122;147.51000000;;59.65000153;23.00000000;0E-8;18.00000000;41.00000000;0E-8;60.20000076;;60.20000076;0.03600000;0.51870000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-25;147.21000671;105.78000000;;58.58000183;38.00000000;20.00000000;0E-8;58.00000000;0E-8;75.80000305;;21.77000046;0.03500000;1.55870000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-25;103.48000000;69.28000000;;58.27000000;22.00000000;0E-8;27.00000000;49.00000000;0E-8;74.45999908;;2.76999998;0.13200000;1.99550000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-25;632.91000000;512.75000000;74.50000000;213.00000000;259.00000000;0E-8;18.00000000;277.00000000;;208.08999634;;208.08999634;0.63400000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-25;703.33001709;659.50000000;31.62999916;97.41999817;99.12000275;0E-8;12.82999992;111.95999908;0E-8;117.58999634;;117.58999634;0.10400000;0.98260000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-25;657.95001221;476.46000000;59.00000000;147.67999268;171.75000000;0E-8;0E-8;171.75000000;0E-8;125.88999939;;12.48999977;0.18100000;1.04940000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-25;639.53997803;480.63000000;70.97000122;101.59999847;207.16999817;7.34999990;0E-8;214.52000427;0E-8;102.48999786;;102.48999786;0.45900000;0.42810000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-25;475.35000000;375.47000000;66.46000000;418.19000000;347.00000000;0E-8;;347.00000000;;251.89999390;;32.56000137;1.82600000;1.80940000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-25;367.55999756;264.68000000;;398.75000000;616.00000000;0E-8;;616.00000000;;293.79998779;;58.15000153;0.88200000;3.50550000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-25;591.47998047;335.01000000;41.38000107;24.06999969;0E-8;0E-8;;0E-8;;24.81999969;;24.81999969;2.10900000;0.39450000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-25;327.05000000;266.93000000;;5.48000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;42.18999863;;17.75000000;0.03300000;0.48160000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-25;264.58999634;203.40000000;;694.28997803;454.63000488;75.48000336;0E-8;530.10998535;51.00000000;348.80999756;;46.65000153;0.26400000;4.83130000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-25;547.23999023;426.19000000;62.75999832;29.52000046;23.54000092;0E-8;1.00000000;24.54000092;0E-8;26.84000015;;26.84000015;0.11800000;0.08680000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-25;154.35000610;132.20000000;;81.90000153;61.00000000;0E-8;0E-8;61.00000000;0E-8;69.73000336;;69.73000336;0.57600000;0.81810000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-25;127.65000153;98.07000000;;57.88000000;41.00000000;19.00000000;0E-8;60.00000000;0E-8;75.87000275;;2.59999990;0.38900000;0.90260000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-26;109.55000305;26.88000000;;87.26999664;86.00000000;25.00000000;0E-8;111.00000000;0E-8;105.94000244;;37.49000168;-0.05600000;2.99450000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-26;113.08000000;3.45000000;81.29000000;6.00000000;12.00000000;0E-8;;12.00000000;;6.65999985;;6.65999985;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-26;303.16000366;253.16000000;83.31999969;549.70001221;596.00000000;0E-8;;596.00000000;;560.69000244;;560.69000244;7.74900000;0.97970000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-26;390.19000000;361.79000000;70.12000000;1810.00000000;936.00000000;0E-8;;936.00000000;;2643.63989258;;1728.64001465;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-26;300.92000000;251.42000000;35.02000000;800.00000000;850.00000000;0E-8;;850.00000000;;2783.21997070;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-26;251.51000000;229.72000000;;813.28002930;21.00000000;0E-8;;21.00000000;829.00000000;2853.33007813;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-26;229.88000000;168.54000000;;12.73000000;0E-8;0E-8;;0E-8;;2853.33007813;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-26;251.36000000;138.04000000;;780.70001221;827.00000000;0E-8;;827.00000000;;2853.33007813;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-26;137.55000000;14.38000000;;827.00000000;922.00000000;0E-8;;922.00000000;;2900.29003906;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-26;58.08000000;42.86000000;;2261.36010742;1444.00000000;936.00000000;;2379.00000000;;2016.80004883;;2016.80004883;0.33800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-26;42.06000000;21.88000000;;2482.75000000;397.00000000;2095.00000000;0E-8;2491.78002930;0E-8;1987.33996582;;6.11999989;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-26;20.39999962;4.71000000;;2441.91992188;1484.00000000;929.00000000;0E-8;2414.00000000;0E-8;1970.82995605;;16.30999947;0.15000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-26;48.15000153;26.72000000;37.50000000;1014.33001709;970.00000000;0E-8;0E-8;970.00000000;0E-8;1071.64001465;;1071.64001465;15.21000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-26;31.87999916;13.85000000;92.91000366;561.00000000;158.00000000;402.00000000;0E-8;561.00000000;0E-8;558.26000977;;558.26000977;0.35200000;0.06000000;CRCURU
