id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-26;30.45000076;4.53000000;;2250.65991211;1561.00000000;623.00000000;0E-8;2184.00000000;;2182.88989258;;2182.88989258;0.43400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-26;93.98000336;7.57000000;;0E-8;11830.00000000;0E-8;0E-8;12035.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-26;96.69999695;86.06000000;;21816.57031250;2108.00000000;7346.00000000;12.00000000;9354.00000000;13261.87000000;21670.80078125;7770.79980469;21670.80078125;0E-8;6.20100000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-26;155.14999390;134.06000000;;5671.00976563;4810.00000000;636.00000000;;5446.00000000;;6869.22021484;;2678.40991211;0.59900000;15.01030000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-26;73.91000366;13.53000000;99.30999756;27238.06054688;11097.00000000;18570.00000000;0E-8;29667.00000000;0E-8;28112.30078125;;19565.75000000;4.59600000;40.96290000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-26;479.16000366;304.53000000;;47.50000000;46.00000000;0E-8;3.00000000;49.00000000;0E-8;47.24000168;;47.24000168;0.02900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-26;89.35000000;74.78000000;;34778.01953125;25006.65039063;10170.54003906;227.64999390;35404.83984375;0E-8;34525.25000000;;34525.25000000;-9.73800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-26;70.50000000;58.69000000;;34506.12109375;25730.00000000;8379.00000000;464.00000000;34573.00000000;0E-8;34293.25000000;;801.00000000;-9.27700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-26;87.05000305;59.85000000;91.63999939;838.96997070;836.47998047;214.00000000;0E-8;1050.47998047;0E-8;886.64001465;;886.64001465;0.96100000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-26;268.06000000;204.94000000;101.63000000;104.02000000;86.00000000;13.00000000;14.00000000;113.00000000;0E-8;103.84000000;;103.84000000;0.17600000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-26;214.13000000;117.42000000;;1065.97000000;286.00000000;780.00000000;0E-8;1066.00000000;0E-8;1066.14000000;;1066.14000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-26;300.89001465;273.65000000;83.47000122;1929.92004395;954.00000000;112.00000000;0E-8;1066.00000000;0E-8;1851.43005371;;1851.43005371;0E-8;12.64160000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-26;271.61999512;249.84000000;;1143.84997559;1153.80004883;8.77000046;8.00000000;1162.56994629;;2020.81005859;;171.99000549;0E-8;12.64160000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-26;220.42999268;166.41000000;;4939.00000000;3775.00000000;1164.00000000;0E-8;4939.00000000;0E-8;4979.47998047;;3187.07006836;1.84600000;13.78610000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-26;161.45000000;139.69000000;;4609.28000000;3582.00000000;1013.00000000;;4595.00000000;;4977.62011719;;28.94000053;0E-8;13.78610000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-26;312.67999268;278.00000000;;101.30000305;0E-8;101.00000000;;101.00000000;;93.23999786;;93.23999786;0.00600000;0.99320000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-26;494.58000000;164.49000000;;36.45999908;36.00000000;0E-8;0E-8;36.00000000;0E-8;43.02999878;;43.02999878;0.00400000;0.61480000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-26;372.32000000;256.18000000;;41.19000000;42.00000000;0E-8;;42.00000000;;44.18999863;;0.97000003;0.00300000;0.62480000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-26;361.45000000;;;64.00000000;;4.00000000;;4.00000000;61.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-26;355.88000000;;;67.63999939;60.00000000;0E-8;;60.00000000;;71.33000183;;71.33000183;0.03000000;0.27190000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-26;257.57998657;204.75000000;98.63999939;68.34999847;68.00000000;0E-8;0E-8;68.00000000;0E-8;71.55999756;;0E-8;0.03100000;0.29550000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-26;184.67000000;165.47000000;;329.60000000;337.00000000;0E-8;;337.00000000;;380.11999512;;162.00000000;0.21600000;4.99030000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-26;89.74000000;60.71000000;;423.19000000;397.00000000;0E-8;16.00000000;413.00000000;;452.45001221;;69.27999878;0.45700000;7.20740000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-26;60.32000000;38.63000000;;536.38000000;527.00000000;0E-8;;527.00000000;;576.83001709;;123.98000336;0.00800000;9.17520000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-26;910.52000000;885.69000000;75.49000000;73.81000000;59.00000000;0E-8;;59.00000000;;77.87000275;;77.87000275;0.85800000;0.44190000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-26;885.68000000;856.45000000;;64.81200000;65.00000000;0E-8;;65.00000000;;77.87000275;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-26;807.99000000;766.63000000;;162.94000000;159.00000000;0E-8;;159.00000000;;185.72999573;;106.32000000;0.54100000;2.75450000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-26;759.17000000;671.06000000;39.00000000;536.69000000;425.00000000;0E-8;0E-8;425.00000000;0E-8;542.07000732;;345.82000000;11.65600000;10.40000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-26;659.71000000;620.44000000;44.41000000;447.33000000;364.00000000;0E-8;0E-8;364.00000000;0E-8;619.09997559;;47.20000076;1.88900000;11.47030000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-26;620.33000000;557.65000000;;342.33000000;384.00000000;0E-8;0E-8;384.00000000;0E-8;640.47998047;;10.89000034;0.40900000;11.62030000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-26;557.80000000;512.20000000;;395.28000000;305.00000000;0E-8;;305.00000000;;653.17999268;;4.51000023;0.34800000;11.78390000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-26;512.05000000;494.46000000;;330.17000000;326.00000000;0E-8;0E-8;326.00000000;;683.29998779;;12.89999962;0.60900000;12.04320000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-26;494.33999634;393.24000000;;407.70000000;454.00000000;0E-8;;454.00000000;;734.71997070;;28.79000092;2.39500000;13.72520000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-26;466.17001343;443.20000000;;521.03002930;537.00000000;0E-8;0E-8;537.00000000;0E-8;819.67999268;;62.06999969;1.89600000;20.25710000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-26;842.32000000;750.32000000;38.59000000;17.42000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;26.82999992;;26.82999992;0.28700000;0.75100000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-26;664.32000000;575.66000000;;52.81000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;43.18999863;;16.94000053;0.01200000;2.16650000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-26;572.60000000;546.37000000;;48.73000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;43.68999863;;0.64999998;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-26;432.17001343;381.41000000;17.53000069;817.11000000;1081.00000000;0E-8;0E-8;1081.00000000;0E-8;1156.06005859;;247.02999878;2.74800000;55.14190000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-26;375.31400000;326.56000000;16.08000000;1172.96000000;1043.00000000;0E-8;0E-8;1043.00000000;0E-8;1353.23999023;;108.20999908;5.72200000;60.17650000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-26;555.01000977;361.02000000;;33.65000153;32.00000000;0E-8;2.00000000;34.00000000;;34.15000153;;34.15000153;0.02400000;0.13420000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-26;496.91000366;330.53000000;57.65000153;48.00000000;48.00000000;0E-8;;48.00000000;;56.75000000;;56.75000000;1.46200000;0.29320000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-26;85.05000305;33.75000000;;34.50999832;39.59999847;0E-8;0E-8;39.59999847;0E-8;32.63999939;;32.63999939;0.11600000;0.90870000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-26;705.63000488;624.50000000;49.77999878;42.52999878;10.00000000;0E-8;0E-8;10.00000000;;51.68000031;;51.68000031;0.61100000;0.15130000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-26;613.65000000;;39.72000000;21.76000000;35.00000000;0E-8;;35.00000000;;59.36000061;;7.51999998;0.15600000;0.17840000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-26;617.49000000;556.04000000;64.70000000;17.32000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;17.61000061;;17.61000061;0.17600000;0.10710000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-26;462.76000977;394.40000000;77.79000092;122.49000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;196.97000122;;105.09999847;0.01000000;6.67230000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-26;352.79000000;;;204.31000000;;72.00000000;;72.00000000;130.00000000;253.92999268;;48.25000000;0.03900000;7.35550000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-26;658.83000000;526.01000000;;23.46000000;22.00000000;0E-8;1.00000000;23.00000000;;23.73999977;;23.73999977;0.00700000;0.07060000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-26;437.01000000;368.09000000;;55.00000000;53.00000000;0E-8;2.00000000;55.00000000;;53.20000076;;29.27000046;0E-8;0.79420000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-26;251.46000000;233.00000000;96.00000000;223.79000000;93.00000000;0E-8;0E-8;93.00000000;105.60000000;473.50000000;301.47000122;119.66999817;;9.29900000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-26;250.98000000;138.50000000;;105.59000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;0E-8;105.60000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-26;138.51000000;;;266.33000000;297.00000000;0E-8;;297.00000000;;545.08001709;373.04998779;48.63999939;0.05900000;9.67970000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-26;362.66000000;;50.82000000;-21.53000000;;0E-8;0E-8;0E-8;109.00000000;12.02999973;163.83000183;3.82999992;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-26;398.08000000;;;147.80200000;;0E-8;;130.00000000;;88.00000000;163.83000183;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-26;;;;100.00000000;100.00000000;;;100.00000000;;3.85999990;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-26;442.65000000;;16.13000000;10.00000000;0E-8;0E-8;;10.00000000;10.00000000;8.21000004;;8.21000004;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-26;412.94000000;;86.36000000;13.37000000;;0E-8;;7.00000000;-10.00000000;3.85999990;12.06999969;3.85999990;0.11200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-26;;;;13.37000000;37.00000000;;;37.00000000;;3.85999990;31.89999962;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-26;86.17000000;;;13.37000000;132.00000000;0E-8;;132.00000000;;3.85999990;175.89999390;;-0.00100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-26;151.02000000;126.21000000;;70.00000000;74.00000000;0E-8;;74.00000000;;75.12999725;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-26;795.88000488;755.60000000;63.16999817;88.05999756;144.00000000;0E-8;0E-8;144.00000000;0E-8;99.58000183;;99.58000183;0.90100000;2.47900000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-26;739.58000000;674.60000000;22.02000000;189.82000000;89.00000000;0E-8;1.00000000;90.00000000;0E-8;163.41000366;;62.34000015;1.02500000;3.30710000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-26;629.40000000;519.65000000;20.20000000;240.20000000;138.00000000;0E-8;;138.00000000;;340.20999146;;172.86999512;1.70500000;9.97190000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-26;786.23400879;695.64000000;16.37999916;143.92999268;143.92999268;0E-8;;143.92999268;;154.80999756;;154.80999756;1.98900000;2.18450000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-26;695.29000000;623.86000000;75.58000000;160.82000000;132.00000000;0E-8;;132.00000000;;164.27000427;;7.53999996;0.41500000;2.79000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-26;623.71000000;565.15000000;58.09000000;148.01000000;121.00000000;0E-8;10.00000000;131.00000000;;166.16999817;;0.94000000;0.27700000;3.24900000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-26;564.84000000;517.60000000;;127.81000000;138.00000000;0E-8;;138.00000000;;170.80000305;;2.25999999;0.49600000;4.34130000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-26;842.19000244;773.55000000;92.02999878;114.84999847;196.91000366;0E-8;;196.91000366;;115.23000336;;115.23000336;1.26700000;1.59450000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-26;771.63000000;730.89000000;89.72000000;230.23000000;255.00000000;0E-8;0E-8;255.00000000;0E-8;152.11999512;;32.83000183;0.51000000;1.92610000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-26;592.94000000;516.99000000;88.07000000;541.72000000;496.00000000;0E-8;0E-8;496.00000000;0E-8;458.63000488;;295.45999146;0.50000000;5.15450000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-26;507.36400000;433.97000000;37.07000000;886.20000000;424.00000000;0E-8;0E-8;424.00000000;0E-8;1173.30004883;;177.66999817;4.64600000;28.51450000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-26;430.66000000;396.41000000;;484.06000000;563.00000000;0E-8;;563.00000000;;1245.82995605;;54.65999985;0.79700000;29.27710000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-26;394.31000000;326.58000000;31.97000000;1635.83000000;2015.00000000;0E-8;;2015.00000000;;2283.52001953;;999.47998047;5.50800000;45.97740000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-26;476.85000000;448.71000000;92.15000000;142.25999451;148.00000000;0E-8;0E-8;148.00000000;0E-8;126.54000092;;126.54000092;0.16500000;0.41290000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-26;447.45000000;410.42000000;;155.37000000;137.00000000;27.00000000;0E-8;164.00000000;0E-8;132.97999573;;5.23999977;0.25300000;0.43290000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-26;353.82000732;326.82000000;;149.42999268;155.00000000;0E-8;0E-8;155.00000000;0E-8;146.97000122;;9.77000046;0.03100000;0.48290000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-26;446.42999268;395.35000000;;127.41000366;148.03999329;0E-8;0E-8;148.03999329;0E-8;129.94000244;;129.94000244;0.83800000;0.30320000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-26;370.36999512;326.62000000;;158.92999268;169.00000000;0E-8;0E-8;169.00000000;0E-8;149.11000061;;10.84000015;0.42500000;0.34320000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-26;580.41998291;530.25000000;45.50999832;65.98000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;66.30999756;;66.30999756;0.25200000;0.08060000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-26;562.72198486;531.52000000;32.68000031;101.96000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;113.99000000;;113.99000000;6.58800000;2.85160000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-26;531.42000000;504.78000000;;56.00000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;117.41999817;;2.38000011;0.24300000;2.91870000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-26;467.21800000;398.30000000;20.03000000;99.00000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;170.22000122;;49.27999878;6.64200000;3.59840000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-26;398.08000000;385.57000000;;94.91000000;67.00000000;28.00000000;3.00000000;98.00000000;0E-8;175.02000427;;2.60999990;0.07900000;3.62190000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-26;384.56000000;365.82000000;;140.37000000;148.00000000;8.00000000;0E-8;156.00000000;0E-8;242.61000061;;65.44999695;0.19800000;5.11610000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-26;365.89000000;351.00000000;;171.80000000;141.00000000;58.00000000;0E-8;199.00000000;0E-8;250.08999634;;5.13000011;0.41300000;5.26450000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-26;350.88000000;333.44000000;;223.00000000;147.00000000;76.00000000;0E-8;223.00000000;0E-8;263.32000732;;10.93999958;0.51000000;5.50520000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-26;329.83200000;284.14000000;61.62000000;619.61000000;352.00000000;0E-8;0E-8;352.00000000;0E-8;645.76000977;;165.14999390;7.39300000;10.07940000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-26;283.84000000;257.96000000;;371.00000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;685.40997314;;41.75999832;0.94700000;10.39000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-26;257.67000000;235.28000000;;486.33000000;511.00000000;0E-8;0E-8;511.00000000;0E-8;786.78002930;;97.90000153;2.29800000;12.31060000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-26;326.14001465;280.98000000;60.79999924;3116.66992188;3186.00000000;0E-8;0E-8;3186.00000000;-200.00000000;4430.20019531;;194.94999695;17.26700000;109.97520000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-26;279.82000000;258.15000000;;3976.39000000;3738.00000000;0E-8;12.00000000;3750.00000000;;5322.18994141;5290.02978516;287.35000610;5.43400000;174.08260000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-26;344.36999512;310.00000000;;108.00000000;102.00000000;6.00000000;0E-8;108.00000000;0E-8;108.51999664;;108.51999664;0.17000000;0.35350000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-26;257.05000000;236.86000000;;4221.77000000;4455.00000000;0E-8;4.00000000;4459.00000000;;6480.27978516;6448.12011719;458.50000000;19.01900000;187.26680000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-26;218.48000000;100.23000000;;6850.73000000;8163.00000000;0E-8;;8163.00000000;;9934.48046875;9902.32031250;2004.76000977;26.15000000;211.18870000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-26;282.52999878;224.50000000;46.47000122;124.00000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;191.39999390;;191.39999390;4.97200000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-26;395.77999878;151.88000000;;79.50000000;77.00000000;15.00000000;;92.00000000;;80.36000061;;80.36000061;0.14900000;0.42770000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-26;411.96000000;320.22000000;;69.84000000;52.00000000;1.00000000;18.00000000;71.00000000;;68.44999695;;68.44999695;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-26;320.19000000;181.05000000;;69.84000000;63.00000000;0E-8;;63.00000000;;68.44999695;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-26;354.92999268;249.16000000;;91.76999664;91.00000000;0E-8;1.00000000;92.00000000;0E-8;88.26000214;;88.26000214;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-26;615.65002441;577.49000000;81.56999969;65.98000336;91.13999939;0E-8;0E-8;91.13999939;0E-8;72.30999756;;72.30999756;0.14500000;2.19970000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-26;567.90600000;515.61000000;72.33000000;381.80000000;304.00000000;0E-8;;304.00000000;;382.19000244;;308.20001221;11.91900000;7.79520000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-26;826.89001465;630.24000000;81.56999969;44.40999985;37.00000000;0E-8;1.00000000;37.00000000;;42.34000015;;42.34000015;0.43600000;0.86480000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-26;766.82000000;;72.48000000;5.52400000;;0E-8;;11.00000000;;6.00000000;;6.00000000;0.01600000;3.81710000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-26;743.66000000;;71.82000000;7.51000023;;0E-8;;7.51000023;;11.68000000;32.16000000;11.68000000;1.32400000;7.86350000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-26;734.86000000;;75.77000000;7.00000000;;0E-8;;14.38000011;;16.64000000;;16.64000000;0.34900000;10.29350000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-26;710.79000000;;35.33000000;96.48600000;;101.00000000;;101.00000000;;56.01000000;;95.31000000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-26;447.92000000;427.24000000;61.03000000;176.93000000;309.00000000;42.00000000;0E-8;351.00000000;0E-8;213.17999268;181.49000549;154.36000061;4.42200000;48.49680000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-26;427.00000000;404.27000000;;380.63000488;288.00000000;10.00000000;0E-8;298.00000000;0E-8;260.23999023;227.94000244;39.38999939;1.10300000;52.32680000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-26;403.63000488;382.15000000;;384.42001343;410.00000000;0E-8;0E-8;410.00000000;0E-8;344.57000732;311.45001221;75.79000092;1.94900000;55.59350000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-26;382.12600000;357.76000000;54.66000000;462.19000244;415.95999146;0E-8;0E-8;415.95999146;0E-8;396.54000854;360.75000000;27.76000023;8.21800000;57.65970000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-26;357.70000000;326.33000000;;444.00000000;444.00000000;0E-8;0E-8;444.00000000;0E-8;429.20999146;392.41000366;10.96000004;3.38200000;60.10710000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-26;326.35000610;279.81000000;64.83999634;627.48999023;345.00000000;0E-8;;345.00000000;200.00000000;534.47998047;108.51999664;12.43999958;11.64100000;62.49350000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-26;727.18000000;1.10000000;;5.00000000;9.42000008;0E-8;;10.00000000;;0E-8;34.66000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-26;438.22000122;334.29000000;33.00999832;652.97998047;109.00000000;0E-8;0E-8;109.00000000;0E-8;771.84997559;;771.84997559;6.96300000;8.52650000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-26;332.64000000;287.37000000;;167.20000000;189.00000000;26.00000000;;215.00000000;;895.46002197;;100.70999908;1.20100000;8.63710000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-26;286.87000000;262.36000000;;283.25000000;325.00000000;0E-8;;325.00000000;;1048.52001953;;98.91000366;0.75300000;8.76770000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-26;262.26000977;234.74000000;61.11999893;765.59997559;859.00000000;0E-8;0E-8;859.00000000;0E-8;1908.39001465;;780.50000000;0.97800000;11.40390000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-26;212.17999268;177.66000000;;2190.09008789;2484.05004883;62.75000000;0E-8;2546.80004883;;3424.84008789;;818.27001953;1.52900000;13.47450000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-26;841.51000000;;73.14000000;14.71000000;22.00000000;0E-8;0E-8;22.00000000;;15.14000000;;15.14000000;0.12500000;0.06420000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-26;318.65000000;113.77000000;;110.72000122;99.00000000;5.00000000;8.00000000;112.00000000;0E-8;99.30999756;;99.30999756;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-26;735.46002197;605.73000000;78.30000305;351.80999756;862.00000000;0E-8;0E-8;862.00000000;;396.73999023;;396.73999023;2.24200000;6.06320000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-26;605.44000244;501.03000000;67.98000336;1020.28002930;930.00000000;0E-8;0E-8;930.00000000;-94.00000000;465.10000610;529.98999023;72.38999939;1.87300000;6.13320000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-26;797.96002197;706.97000000;52.16999817;66.91999817;94.12000275;0E-8;7.17999983;101.30000305;;57.68000031;;57.68000031;0.26400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-26;705.32000000;607.24000000;;99.36000061;89.12000275;0E-8;7.34999990;96.47000122;;60.97000122;;3.50999999;0.04500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-26;607.70001221;538.43000000;70.06999969;113.72000122;0E-8;0E-8;10.00000000;10.00000000;94.00000000;74.88999939;10.00000000;14.14000034;0.02400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-26;501.14999390;397.54000000;76.45999908;985.57000732;1074.00000000;0E-8;;1074.00000000;;565.38000488;;26.39999962;4.51500000;6.82320000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-26;396.44000244;325.93000000;;1062.93994141;1031.00000000;0E-8;;1031.00000000;;570.65997314;;10.43000031;1.22800000;6.94320000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-26;323.90000000;258.91000000;;1142.00000000;1253.00000000;0E-8;0E-8;1253.00000000;;628.79998779;;65.66999817;2.94600000;7.97320000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-26;258.83000000;242.72000000;;1199.14000000;1178.00000000;0E-8;0E-8;1178.00000000;0E-8;651.40997314;;26.27000046;0E-8;8.83450000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-26;486.50000000;;34.69000000;18.90000000;;12.00000000;;27.00000000;;19.51000000;;19.51000000;0.58300000;0.02650000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-26;313.09000000;278.98000000;30.12000000;64.02999878;91.00000000;0E-8;;91.00000000;;64.58000000;;46.36000000;1.30200000;0.41390000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-26;278.95000000;183.32000000;;102.91000000;94.00000000;0E-8;;94.00000000;;64.35000000;;0.61000000;0.13400000;0.43030000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-26;181.42000000;94.43000000;;109.32000000;129.00000000;0E-8;;129.00000000;;74.63999939;;14.14000000;0.17600000;0.55130000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-26;93.74000000;54.06000000;;140.34000000;104.00000000;0E-8;;104.00000000;;89.80000305;;15.73000000;0.17900000;0.67520000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-26;239.27000427;147.30000000;;57.02000046;63.00000000;0E-8;18.00000000;81.00000000;0E-8;57.56999969;;57.56999969;0.03900000;0.51260000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-26;147.05999756;106.17000000;;102.56999969;85.00000000;20.00000000;0E-8;105.00000000;0E-8;83.69000244;;25.46000000;0.03500000;1.54260000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-26;103.67000000;69.74000000;;105.36000000;67.00000000;0E-8;28.00000000;95.00000000;0E-8;85.44999695;;3.24000000;0.13500000;1.97900000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-26;632.79000000;512.97000000;73.07000000;212.28000000;303.00000000;0E-8;19.00000000;322.00000000;;206.80999756;;206.80999756;0.67800000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-26;703.38000488;659.46000000;33.58000183;120.12000275;92.62000275;0E-8;12.96000004;105.58000183;0E-8;135.92999268;;135.92999268;0.12300000;0.97480000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-26;657.65002441;476.71000000;53.00000000;142.52999878;232.46000671;0E-8;0E-8;232.46000671;0E-8;145.77999878;;14.43000031;0.20600000;1.04130000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-26;639.29998779;480.99000000;70.08000183;82.75000000;306.41000366;1.61000001;0E-8;308.02999878;0E-8;83.69000244;;83.69000244;0.52000000;0.42390000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-26;475.53400000;375.71000000;67.74000000;556.94000000;401.00000000;0E-8;;401.00000000;;266.51998901;;34.29999924;1.85800000;1.79130000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-26;367.48001099;264.74000000;;460.04998779;584.00000000;0E-8;;584.00000000;;325.70001221;;68.50000000;1.01100000;3.47900000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-26;591.50000000;335.14000000;41.52999878;38.19000000;14.00000000;0E-8;;14.00000000;;28.12000084;;28.12000084;2.17100000;0.39100000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-26;326.95000000;266.92000000;;22.40000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;47.18000031;;20.12000084;0.03800000;0.47680000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-26;264.61999512;211.35000000;;658.85998535;543.25000000;88.16000366;0E-8;631.40997314;;389.47000122;;47.50999832;0.34400000;4.79740000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-26;547.26000977;426.18000000;63.18999863;28.81999969;26.54999924;0E-8;1.00000000;27.54999924;0E-8;31.53000069;;31.53000069;0.12000000;0.08650000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-26;154.33999634;132.45000000;;59.38999939;62.00000000;0E-8;0E-8;62.00000000;0E-8;46.04000092;;46.04000092;0.58500000;0.80390000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-26;127.65000000;98.04000000;;62.00000000;43.00000000;19.00000000;0E-8;62.00000000;0E-8;56.11999893;;1.72000003;0.40000000;0.88480000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-27;109.44000244;27.41000000;;105.08000183;180.00000000;12.00000000;0E-8;192.00000000;0E-8;106.54000092;;39.29999924;-0.02900000;3.03130000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-27;113.05999756;3.43000000;81.02999878;5.00000000;11.00000000;0E-8;;11.00000000;;6.05000019;;6.05000019;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-27;303.13000488;252.91000000;82.73999786;466.69000244;594.00000000;0E-8;;594.00000000;;527.67999268;;527.67999268;7.66700000;1.01420000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-27;390.21000000;361.78000000;70.35000000;1800.00000000;936.00000000;0E-8;;936.00000000;;2536.05004883;;1633.05004883;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-27;300.91000000;251.41000000;34.83000000;800.00000000;1009.00000000;0E-8;;1009.00000000;;2736.11010742;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-27;251.52000000;229.68000000;;983.57000732;0E-8;0E-8;;0E-8;974.00000000;2819.62988281;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-27;229.60000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2819.62988281;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-27;251.36000000;138.08000000;;972.00000000;972.00000000;0E-8;;972.00000000;;2819.62988281;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-27;137.74000000;14.41000000;;972.00000000;972.00000000;0E-8;;972.00000000;;2853.33007813;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-27;57.94000000;42.88000000;;2425.20000000;1510.00000000;991.00000000;;2501.00000000;;2474.48999023;;2474.48999023;0.31900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-27;42.14000000;21.82000000;;2611.30004883;395.00000000;2192.00000000;0E-8;2587.22998047;0E-8;2443.86010742;;7.51000023;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-27;20.37999916;4.73000000;;2402.26000977;1512.00000000;895.00000000;0E-8;2406.00000000;0E-8;2425.83007813;;20.02000046;0.14800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-27;48.16799927;25.90000000;37.84000015;1052.56005859;653.00000000;0E-8;0E-8;653.00000000;0E-8;1114.79003906;;1114.79003906;15.18200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-27;31.86000061;13.89000000;92.50000000;551.54998779;172.00000000;402.00000000;0E-8;574.00000000;0E-8;547.97998047;;547.97998047;0.34700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-27;30.48999977;4.60000000;;2273.68994141;1562.00000000;696.00000000;0E-8;2258.00000000;;2306.79003906;;2306.79003906;0.42800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-27;94.11000061;7.47000000;;0E-8;11800.00000000;0E-8;0E-8;12039.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-27;96.75000000;86.08000000;;22114.69921875;2099.00000000;7573.00000000;12.00000000;9686.00000000;10554.51000000;22023.42968750;8123.43017578;22023.42968750;0E-8;6.21740000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-27;155.24000549;133.59000000;;5246.64013672;4075.00000000;660.00000000;;4735.00000000;;6388.45996094;;2449.65991211;0.56100000;15.65580000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-27;73.82000000;13.54000000;98.62000000;26469.61914063;11009.00000000;18570.00000000;0E-8;29579.00000000;0E-8;27664.97070313;;19393.68945313;4.45900000;42.50230000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-27;479.10998535;304.52000000;;46.56999969;46.00000000;0E-8;3.00000000;49.00000000;0E-8;46.90000153;;46.90000153;0.02900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-27;89.15000000;74.91000000;;35525.28125000;25295.83984375;10676.82031250;212.44000244;36185.10156250;0E-8;35637.30078125;;35637.30078125;-9.41000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-27;70.52000000;58.79000000;;34997.87890625;25473.00000000;8994.00000000;464.00000000;34931.00000000;0E-8;35379.51953125;;807.92999268;-9.24000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-27;87.05999756;58.93000000;91.87999725;834.34997559;597.84997559;166.00000000;0E-8;763.84997559;0E-8;874.53997803;;874.53997803;0.95000000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-27;268.05000000;204.87000000;101.36000000;100.02000000;86.00000000;13.00000000;10.00000000;109.00000000;0E-8;100.85000000;;100.85000000;0.18400000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-27;214.11000000;117.36000000;;1043.98000000;287.00000000;757.00000000;0E-8;1044.00000000;0E-8;1044.15000000;;1044.15000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-27;301.08000000;273.08000000;86.12000000;1737.35998535;983.00000000;132.00000000;0E-8;1115.00000000;0E-8;1780.54003906;;1780.54003906;0E-8;12.78900000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-27;271.77999878;249.61000000;;1332.18005371;1023.84997559;8.88000011;8.00000000;1032.73999023;;1996.16003418;;165.39999390;0E-8;12.78900000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-27;220.42999268;166.19000000;;4797.00000000;2684.00000000;2113.00000000;0E-8;4797.00000000;0E-8;4998.87988281;;3176.76000977;1.75900000;13.96030000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-27;161.44000000;139.62000000;;4660.86000000;2687.00000000;1981.00000000;;4668.00000000;;5022.06982422;;28.85000038;0E-8;13.96030000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-27;312.60998535;278.00000000;;99.94999695;0E-8;101.00000000;;101.00000000;;90.68000031;;90.68000031;0.00600000;1.00810000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-27;494.43000000;114.49000000;;37.38000000;39.00000000;0E-8;0E-8;39.00000000;0E-8;41.79000092;;41.79000092;0.00400000;0.61710000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-27;372.27000000;256.13000000;;42.77000000;43.00000000;0E-8;;43.00000000;;42.93999863;;0.94000000;0.00300000;0.62710000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-27;361.18000000;;;63.00000000;;4.00000000;;4.00000000;60.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-27;355.96000000;;;65.55999756;60.00000000;0E-8;;60.00000000;;69.19999695;;69.19999695;0.03100000;0.27480000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-27;257.57998657;204.75000000;98.63999939;68.00000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;69.37999725;;0E-8;0.03200000;0.29870000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-27;184.65000000;165.45000000;;326.07000000;329.00000000;0E-8;;329.00000000;;369.04998779;;161.66000366;0.21800000;5.04580000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-27;89.75000000;60.71000000;;404.47000122;385.00000000;0E-8;16.00000000;401.00000000;;443.72000122;;69.12999725;0.47100000;7.29350000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-27;60.22000000;38.68000000;;527.18000000;531.00000000;0E-8;;531.00000000;;567.79998779;;123.73000336;0.00900000;9.29290000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-27;910.54000000;885.72000000;75.68000000;73.81000000;59.00000000;0E-8;;59.00000000;;78.05999756;;78.05999756;0.86900000;0.44480000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-27;885.66000000;856.45000000;;64.62500000;65.00000000;0E-8;;65.00000000;;78.05999756;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-27;807.99000000;766.63000000;;168.00000000;168.00000000;0E-8;;168.00000000;;187.30999756;;109.35000000;0.54800000;2.81130000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-27;759.18000000;670.99000000;39.05000000;522.69000000;411.00000000;0E-8;0E-8;411.00000000;0E-8;528.09002686;;339.16000000;11.86400000;10.57000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-27;659.76000000;620.32000000;44.77000000;469.17000000;365.00000000;0E-8;0E-8;365.00000000;0E-8;585.26000977;;43.77000046;1.94900000;11.63580000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-27;620.57000000;557.76000000;;351.00000000;226.00000000;0E-8;0E-8;226.00000000;0E-8;605.22998047;;10.10000038;0.42100000;11.78580000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-27;557.88000000;512.20000000;;235.78000000;208.00000000;0E-8;;208.00000000;;616.76000977;;4.17999983;0.36000000;11.94970000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-27;511.89000000;494.44000000;;257.64000000;325.00000000;0E-8;0E-8;325.00000000;;643.89001465;;11.96000004;0.62700000;12.20810000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-27;494.33999634;393.24000000;;363.00000000;363.00000000;0E-8;;363.00000000;;690.29998779;;26.70999908;2.47800000;13.91290000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-27;466.29998779;442.75000000;;415.32998657;207.00000000;0E-8;0E-8;207.00000000;0E-8;769.33001709;;58.66999817;1.95700000;20.53770000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-27;842.29998779;750.30000000;38.52000046;27.71999931;32.00000000;0E-8;0E-8;32.00000000;0E-8;28.47999954;;28.47999954;0.29000000;0.76740000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-27;664.20000000;575.36000000;;47.61000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;45.63000107;;17.97999954;0.01300000;2.20610000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-27;572.60000000;546.31000000;;45.00000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;46.00999832;;0.68000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-27;432.08999634;380.95000000;17.25000000;540.07000000;716.00000000;0E-8;0E-8;716.00000000;0E-8;1089.76000977;;235.19000244;2.80300000;56.30480000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-27;375.30000000;326.55000000;15.96000000;905.99000000;976.00000000;0E-8;0E-8;976.00000000;0E-8;1272.20996094;;103.58999634;5.84300000;61.52610000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-27;554.96997070;361.02000000;;33.41999817;32.00000000;0E-8;2.00000000;34.00000000;;33.86999893;;33.86999893;0.02400000;0.13550000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-27;496.90000000;330.85000000;57.63000000;46.00000000;43.00000000;15.00000000;;58.00000000;;51.59000015;;51.59000015;1.49200000;0.29810000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-27;85.06999969;33.75000000;;31.25000000;29.52000046;0E-8;0E-8;29.52000046;0E-8;31.10000038;;31.10000038;0.11900000;0.91680000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-27;705.65002441;624.50000000;49.88000107;42.54999924;10.00000000;0E-8;0E-8;10.00000000;;54.93999863;;54.93999863;0.67100000;0.15320000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-27;613.58000000;;39.35000000;21.76000000;35.00000000;0E-8;;35.00000000;;62.11999893;;7.98999977;0.16200000;0.18100000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-27;617.50000000;556.02000000;64.76000000;17.32000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;17.64999962;;17.64999962;0.19700000;0.10770000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-27;462.66000366;394.40000000;77.22000122;125.48999786;166.00000000;0E-8;0E-8;166.00000000;0E-8;189.22000122;;104.98999786;0.02500000;6.78060000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-27;352.72000000;;;196.92000000;;72.00000000;;72.00000000;127.00000000;243.83999634;;46.86999893;0.04000000;7.46870000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-27;659.17000000;525.91000000;;23.28000000;14.00000000;4.00000000;1.00000000;19.00000000;;23.56999969;;23.56999969;0.00800000;0.07160000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-27;437.00000000;355.56000000;;53.00000000;51.00000000;0E-8;2.00000000;53.00000000;;51.72999954;;28.12000084;0E-8;0.79550000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-27;251.37000000;233.17000000;87.00000000;225.03000000;103.00000000;3.00000000;0E-8;106.00000000;129.83000000;440.88000488;275.11999512;115.48999786;;9.43260000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-27;250.52000000;138.71000000;;129.84000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;0.03000000;129.83000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-27;139.14000000;;;284.68000000;265.00000000;0E-8;;265.00000000;;501.44000244;335.67001343;46.93999863;0.05900000;9.83420000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-27;362.73000000;;54.11000000;4.40000000;;0E-8;0E-8;0E-8;109.00000000;11.92000008;157.63000488;3.78999996;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-27;397.87000000;;;125.41700000;;0E-8;;133.00000000;;89.00000000;157.63000488;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-27;;;;103.00000000;103.00000000;;;103.00000000;;3.82999992;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-27;442.65000000;;16.13000000;9.00000000;;0E-8;;9.00000000;9.00000000;8.13000011;;8.13000011;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-27;412.96000000;;86.48000000;13.37000000;;0E-8;;7.00000000;-9.00000000;3.82999992;11.96000004;3.82999992;0.12400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-27;;;;13.37000000;37.00000000;;;37.00000000;;3.82999992;25.59000015;;;0.03000000;RLFONT
