id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-27;86.14000000;;;13.37000000;132.00000000;0E-8;;132.00000000;;3.82999992;169.58999634;;0E-8;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-27;150.98000000;126.21000000;;74.00000000;75.00000000;0E-8;;75.00000000;;79.12000275;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-27;795.91998291;755.05000000;63.52999878;108.94000244;53.00000000;0E-8;0E-8;53.00000000;0E-8;98.01000214;;98.01000214;0.91300000;2.53260000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-27;739.61000000;674.60000000;22.13000000;130.86000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;160.14999390;;61.36000061;1.04300000;3.37770000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-27;629.44000000;519.66000000;20.26000000;241.08000000;139.00000000;0E-8;;139.00000000;;329.66000366;;167.19999695;1.76000000;10.27480000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-27;786.23199463;695.67000000;16.37999916;139.55999756;144.13999939;0E-8;;144.13999939;;149.53999329;;149.53999329;2.02600000;2.17130000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-27;695.35000000;623.90000000;77.62000000;167.49000000;133.00000000;0E-8;;133.00000000;;159.13999939;;7.17999983;0.42700000;2.81000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-27;623.77000000;565.14000000;66.72000000;143.85000000;121.00000000;0E-8;10.00000000;131.00000000;;161.10000610;;0.89999998;0.28500000;3.27260000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-27;564.84000000;517.60000000;;140.00000000;140.00000000;0E-8;;140.00000000;;165.78999329;;2.15000010;0.51100000;4.37320000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-27;842.16998291;772.99000000;91.63999939;107.13999939;148.13000488;0E-8;;148.13000488;;112.51000214;;112.51000214;1.28300000;1.65130000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-27;771.55000000;730.89000000;87.53000000;189.03000000;255.00000000;0E-8;0E-8;255.00000000;0E-8;146.24000549;;32.36999893;0.51500000;1.99030000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-27;593.26000000;516.48000000;89.88000000;538.28000000;323.00000000;0E-8;0E-8;323.00000000;0E-8;443.42999268;;291.30999756;0.52000000;5.31130000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-27;507.42000000;433.98000000;37.29000000;757.65000000;442.00000000;0E-8;0E-8;442.00000000;0E-8;1129.88000488;;169.21000671;4.80300000;29.14130000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-27;430.76000000;395.92000000;;536.94000000;458.00000000;0E-8;;458.00000000;;1196.59997559;;52.25000000;0.81500000;29.93770000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-27;394.23999023;326.42000000;31.37999916;1335.82995605;1715.00000000;0E-8;;1715.00000000;;2195.27001953;;967.90000000;5.62200000;46.94350000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-27;476.94000000;448.65000000;96.85000000;138.24000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;120.76999664;;120.76999664;0.16800000;0.41230000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-27;447.38000000;410.40000000;;119.92000000;137.00000000;3.00000000;0E-8;140.00000000;0E-8;127.20999908;;5.00000000;0.25800000;0.43230000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-27;353.89001465;326.80000000;;162.50000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;140.13999939;;9.31999969;0.03600000;0.48230000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-27;446.47000122;394.86000000;;127.55999756;100.04000092;0E-8;0E-8;100.04000092;0E-8;125.27999878;;125.27999878;0.85600000;0.30810000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-27;370.38000488;326.44000000;;139.02999878;134.00000000;0E-8;;134.00000000;0E-8;142.41999817;;10.44999981;0.43300000;0.34810000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-27;580.59002686;530.36000000;48.11000061;63.54000092;22.00000000;0E-8;0E-8;22.00000000;0E-8;64.69000244;;64.69000244;0.26000000;0.08160000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-27;562.72802734;531.54000000;32.75000000;85.18000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;98.37000000;;98.37000000;6.70600000;3.01900000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-27;531.45001221;504.77000000;;61.70999908;0E-8;55.00000000;1.00000000;56.00000000;0E-8;104.14000000;;2.45000000;0.24700000;3.08680000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-27;467.21800000;398.24000000;20.03000000;99.00000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;160.67000000;;50.71000000;6.76100000;3.77100000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-27;398.06000000;385.57000000;;97.98000000;60.00000000;37.00000000;2.00000000;99.00000000;0E-8;164.41999817;;2.55999994;0.08100000;3.79480000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-27;384.60000000;365.83000000;;157.21000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;230.02000427;;64.26999664;0.20000000;5.34030000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-27;365.93000000;350.97000000;;167.88000000;157.00000000;0E-8;0E-8;157.00000000;0E-8;236.52999878;;5.03999996;0.41800000;5.49130000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-27;350.92000000;333.37000000;;166.43000000;145.00000000;8.00000000;0E-8;153.00000000;0E-8;248.85000610;;10.73999977;0.51700000;5.73290000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-27;329.88200000;284.16000000;62.04000000;644.34000000;365.00000000;0E-8;0E-8;365.00000000;0E-8;647.36999512;;180.97000122;7.49200000;10.31840000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-27;283.85000000;257.95000000;;374.56000000;366.00000000;0E-8;0E-8;366.00000000;0E-8;687.20001221;;40.45000076;0.95300000;10.63000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-27;257.68200000;235.14000000;;482.61000000;453.00000000;0E-8;0E-8;453.00000000;0E-8;781.00000000;;94.83000183;2.30700000;12.55160000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-27;326.14001465;281.04000000;60.79999924;3067.00000000;3253.00000000;0E-8;0E-8;3253.00000000;-186.00000000;4191.10986328;;181.08999634;17.51200000;112.34290000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-27;279.86000000;258.11000000;;3904.39000000;3741.00000000;0E-8;12.00000000;3753.00000000;;5007.49023438;4973.54980469;271.61999512;5.48700000;177.12650000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-27;344.38000488;310.00000000;;108.16999817;100.00000000;6.00000000;0E-8;106.00000000;0E-8;106.47000122;;106.47000122;0.17200000;0.35390000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-27;257.04000000;236.89000000;;4269.89013672;4503.00000000;0E-8;4.00000000;4507.00000000;;6207.39990234;6173.45996094;451.13000488;19.01300000;190.48190000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-27;218.46000000;99.29000000;;6743.14000000;7034.00000000;0E-8;;7034.00000000;;9686.13964844;9652.20996094;1925.38000488;26.26700000;214.84680000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-27;282.52999878;224.50000000;46.47000122;123.00000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;178.39999390;;178.39999390;4.95400000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-27;395.69000244;151.23000000;;76.02999878;61.00000000;31.00000000;;92.00000000;;76.12000275;;76.12000275;0.14900000;0.43940000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-27;411.88000000;320.23000000;;69.06999969;68.00000000;0E-8;2.00000000;70.00000000;;62.52000046;;62.52000046;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-27;320.18000000;180.98000000;;69.06999969;69.00000000;0E-8;;69.00000000;;62.52000046;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-27;354.92999268;249.08000000;;76.00000000;75.00000000;0E-8;1.00000000;76.00000000;0E-8;82.22000122;;82.22000122;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-27;615.73999023;577.25000000;86.26999664;70.33999634;47.70000076;0E-8;0E-8;47.70000076;0E-8;70.30000305;;70.30000305;0.15200000;2.24420000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-27;567.91000000;515.60000000;72.36000000;342.89000000;304.00000000;0E-8;;304.00000000;;366.39001465;;295.08999634;12.13900000;7.95290000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-27;826.89001465;630.24000000;81.56999969;37.00000000;37.00000000;0E-8;1.00000000;37.00000000;;42.02999878;;42.02999878;0.44100000;0.88710000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-27;766.82000000;;72.48000000;11.00000000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.01600000;3.81770000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-27;743.65000000;;71.73000000;6.88000011;;0E-8;;17.29999924;;12.34000000;33.94000000;12.34000000;1.33900000;7.86390000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-27;734.84000000;;75.50000000;8.00000000;;0E-8;;14.35999966;;16.84000000;;16.84000000;0.35000000;10.29390000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-27;710.40000000;;32.06000000;103.99100000;;107.00000000;;107.00000000;;63.01000000;;104.00200000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-27;447.91000000;427.29000000;60.94000000;172.06000000;201.00000000;0E-8;0E-8;201.00000000;0E-8;205.46000671;174.11000061;144.28999329;4.51900000;48.70190000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-27;427.04000854;404.12000000;;235.72000122;208.00000000;0E-8;0E-8;208.00000000;0E-8;249.55000305;218.27000427;40.22000122;1.12800000;52.69190000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-27;403.66000366;382.07000000;;330.42999268;292.00000000;0E-8;0E-8;292.00000000;0E-8;332.27999878;300.60000610;77.38999939;1.99300000;56.04390000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-27;382.16198730;357.64000000;55.50999832;382.04998779;173.89999390;0E-8;0E-8;173.89999390;0E-8;376.33999634;342.89999390;28.17000008;8.41600000;58.17420000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-27;357.70001221;326.20000000;;198.00000000;198.00000000;0E-8;0E-8;198.00000000;0E-8;398.39999390;363.70001221;11.11999989;3.44800000;60.69770000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-27;326.35000610;279.73000000;64.83999634;446.00000000;260.00000000;0E-8;;260.00000000;186.00000000;478.67001343;108.69999695;11.56000042;11.81700000;63.16390000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-27;727.17000000;1.07000000;;0E-8;6.19999981;0E-8;;6.00000000;;0E-8;36.60000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-27;438.26998901;334.28000000;33.11999893;654.97998047;111.00000000;0E-8;0E-8;111.00000000;0E-8;727.42999268;;727.42999268;7.03700000;9.02610000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-27;332.69000000;287.26000000;;170.63000000;0E-8;91.00000000;;91.00000000;;840.69000244;;94.75000000;1.21200000;9.13770000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-27;286.83000000;262.32000000;;147.57000000;203.00000000;0E-8;;203.00000000;;970.26000977;;93.05000305;0.75800000;9.26940000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-27;262.27999878;234.27000000;61.63000107;619.02001953;588.00000000;0E-8;0E-8;588.00000000;0E-8;1756.71997070;;734.28997803;0.93600000;12.01970000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-27;212.12000000;177.68000000;;2109.11010742;2483.81005859;51.81000137;0E-8;2535.62011719;;3086.60009766;;769.82000732;1.45200000;14.10130000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-27;841.44000000;;72.69000000;14.90000000;23.00000000;0E-8;0E-8;23.00000000;;15.06000000;;15.06000000;0.12800000;0.06550000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-27;318.72000000;113.49000000;;91.12000000;83.00000000;0E-8;8.00000000;91.00000000;0E-8;85.98999786;;85.98999786;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-27;735.13000488;605.82000000;77.29000092;381.94000000;825.00000000;0E-8;0E-8;825.00000000;;393.58999634;;393.58999634;2.26900000;6.07810000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-27;605.65997314;500.98000000;72.44999695;976.60998535;778.00000000;0E-8;0E-8;778.00000000;-80.00000000;459.97000122;521.13000488;64.70999908;1.91100000;6.14810000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-27;798.03997803;706.50000000;52.65000153;51.59999847;29.98999977;0E-8;7.13999987;37.13000107;;54.95999908;;54.95999908;0.26900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-27;705.35000000;606.98000000;;38.24000168;29.95000076;0E-8;7.48000002;37.43000031;;58.33000183;;3.14000010;0.04500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-27;606.71997070;538.42000000;57.59999847;54.65999985;0E-8;0E-8;10.00000000;10.00000000;81.00000000;71.16000366;10.00000000;12.64000034;0.02400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-27;501.07998657;397.31000000;76.13999939;838.59997559;993.00000000;0E-8;;993.00000000;;558.35998535;;23.22999954;4.58000000;6.83810000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-27;396.44000244;325.61000000;;952.00000000;952.00000000;0E-8;;952.00000000;;570.46002197;;9.18000031;1.24400000;6.95810000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-27;324.03000000;258.68000000;;1084.13000488;878.00000000;0E-8;0E-8;878.00000000;;628.33001709;;57.79000092;2.98200000;7.98810000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-27;258.68000000;242.40000000;;859.34000000;912.00000000;0E-8;0E-8;912.00000000;0E-8;651.53997803;;23.12000084;0E-8;8.85130000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-27;486.51000000;;34.86000000;31.63000000;;12.00000000;;27.00000000;;32.25000000;;32.25000000;0.59200000;0.02610000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-27;313.13000000;278.89000000;30.26000000;99.94000000;46.00000000;0E-8;;46.00000000;;81.05000305;;59.31999969;1.41400000;0.40970000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-27;279.11000000;182.99000000;;49.45000000;41.00000000;0E-8;;41.00000000;;80.91999817;;0.76000000;0.13600000;0.42580000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-27;181.10000000;94.24000000;;60.74000000;109.00000000;0E-8;;109.00000000;;94.20999908;;17.57000000;0.19200000;0.54320000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-27;93.81000000;54.06000000;;117.93000000;103.00000000;0E-8;;103.00000000;;112.94000244;;19.54000000;0.19600000;0.66290000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-27;239.22999573;147.42000000;;43.86999893;28.00000000;0E-8;18.00000000;46.00000000;0E-8;44.41999817;;44.41999817;0.04200000;0.50650000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-27;147.00000000;105.98000000;;82.95999908;64.00000000;20.00000000;0E-8;84.00000000;0E-8;78.12000275;;30.40999985;0.03500000;1.52650000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-27;103.38000000;69.71000000;;86.19000000;74.00000000;0E-8;28.00000000;102.00000000;0E-8;83.04000092;;3.86999989;0.13500000;1.96260000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-27;632.64000000;513.05000000;71.30000000;205.85000000;324.00000000;0E-8;19.00000000;343.00000000;;192.80999756;;192.80999756;0.72300000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-27;703.51000977;659.40000000;38.68999863;133.99000549;83.00000000;0E-8;13.00000000;96.00000000;0E-8;135.57000732;;135.57000732;0.14300000;0.96710000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-27;657.53997803;476.40000000;50.79000092;119.11000061;152.21000671;0E-8;0E-8;152.21000671;0E-8;150.05999756;;14.39999962;0.23000000;1.03320000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-27;639.07000732;481.07000000;69.23999786;92.81999969;306.41000366;1.61000001;0E-8;308.02999878;0E-8;93.81999969;;93.81999969;0.58100000;0.41970000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-27;475.67400000;375.64000000;68.71000000;501.65000000;383.00000000;0E-8;;383.00000000;;271.79000854;;36.88999939;1.88600000;1.77320000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-27;367.51998901;264.71000000;;466.95001221;405.00000000;0E-8;;405.00000000;;344.41000366;;75.98000336;1.14100000;3.45260000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-27;591.54000000;335.06000000;41.83000000;51.50000000;3.00000000;0E-8;;3.00000000;;35.54000092;;35.54000092;2.23600000;0.38740000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-27;327.13000000;266.80000000;;11.89000000;0E-8;0E-8;0E-8;0E-8;0E-8;58.58000183;;25.42000008;0.04300000;0.47190000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-27;264.79998779;202.19000000;;458.57998657;157.58999634;135.83000183;0E-8;293.42001343;;428.89001465;;49.31000137;0.42700000;4.76350000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-27;547.40002441;426.19000000;66.16999817;35.65000153;25.85000038;0E-8;1.00000000;26.85000038;0E-8;35.84999847;;35.84999847;0.12300000;0.08610000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-27;154.02000427;132.49000000;;26.38999939;110.00000000;0E-8;0E-8;110.00000000;0E-8;99.94999695;;99.94999695;0.59300000;0.78970000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-27;127.73999786;98.00000000;;81.05999756;43.00000000;19.00000000;0E-8;62.00000000;0E-8;84.66000366;;3.73000002;0.41000000;0.86710000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-28;109.34999847;27.48000000;;133.82000732;193.00000000;12.00000000;0E-8;205.00000000;0E-8;106.05999756;;40.02999878;-0.00200000;3.06810000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-28;113.04000000;3.45000000;80.77000000;4.00000000;12.00000000;0E-8;;12.00000000;;5.44999981;;5.44999981;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-28;303.10000000;254.21000000;82.11000000;457.10998535;596.00000000;0E-8;;596.00000000;;519.21002197;;519.21002197;7.58600000;1.04870000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-28;390.25000000;361.79000000;70.82000000;1790.00000000;936.00000000;0E-8;;936.00000000;;2381.71997070;;1484.71997070;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-28;300.86000000;251.40000000;33.87000000;729.00000000;962.00000000;0E-8;;962.00000000;;2660.37988281;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-28;251.49000000;229.71000000;;911.28000000;21.00000000;0E-8;;21.00000000;943.00000000;2786.36010742;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-28;229.85000000;168.54000000;;12.73000000;0E-8;0E-8;;0E-8;;2786.36010742;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-28;251.37000000;140.69000000;;936.57000732;925.00000000;0E-8;;925.00000000;;2786.36010742;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-28;137.71000000;14.74000000;;925.00000000;991.00000000;0E-8;;991.00000000;;2819.62988281;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-28;57.84000000;42.93000000;;2509.15000000;1483.00000000;1079.00000000;;2562.00000000;;2541.17993164;;2541.17993164;0.30300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-28;42.08000000;21.85000000;;2668.66992188;392.00000000;2294.29003906;0E-8;2686.72998047;0E-8;2543.33007813;;7.71000004;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-28;20.34000015;4.84000000;;2540.53002930;1513.00000000;1036.00000000;0E-8;2548.00000000;0E-8;2555.60009766;;20.55999947;0.14400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-28;48.20199966;24.97000000;38.47999954;1106.47998047;350.00000000;0E-8;0E-8;350.00000000;0E-8;1184.51000977;;1184.51000977;15.19400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-28;31.82000000;13.90000000;91.67000000;530.17999268;173.00000000;402.00000000;0E-8;575.00000000;0E-8;525.40002441;;525.40002441;0.34000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-28;30.70000000;4.55000000;;2486.35009766;952.00000000;1452.00000000;0E-8;2404.00000000;;2403.17993164;;2403.17993164;0.43500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-28;94.84999847;7.21000000;;0E-8;10310.00000000;0E-8;0E-8;10566.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-28;96.94999695;86.21000000;;22548.46093750;2198.00000000;7886.00000000;12.00000000;10079.00000000;11391.66000000;22254.73046875;8354.73046875;22254.73046875;0E-8;6.23390000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-28;155.41999817;133.12000000;;5162.56005859;3601.00000000;516.00000000;;4117.00000000;;5983.14013672;;2334.47998047;0.52200000;16.30130000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-28;73.73000000;13.26000000;97.93000000;25115.98046875;9934.00000000;18277.00000000;0E-8;28211.00000000;0E-8;26820.89062500;;18961.23046875;4.31200000;44.04160000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-28;479.16000366;304.39000000;;46.43000031;41.00000000;0E-8;3.00000000;44.00000000;0E-8;45.93999863;;45.93999863;0.02900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-28;89.05000000;75.04000000;;36708.78906250;24250.48046875;12588.54980469;199.66999817;37038.69140625;0E-8;36365.73046875;;36365.73046875;-9.22100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-28;70.52000000;58.97000000;;35767.00000000;23791.00000000;11512.00000000;464.00000000;35767.00000000;0E-8;36496.57812500;;828.92999268;-9.18300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-28;87.08999634;57.91000000;92.59999847;852.01000977;523.50000000;117.00000000;0E-8;640.50000000;0E-8;864.01000977;;864.01000977;0.95200000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-28;268.05000000;204.68000000;101.36000000;100.00000000;78.00000000;13.00000000;9.00000000;100.00000000;0E-8;99.85000000;;99.85000000;0.19300000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-28;214.11000000;117.30000000;;1034.00000000;287.00000000;747.00000000;0E-8;1034.00000000;0E-8;1034.17000000;;1034.17000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-28;301.27000000;273.03000000;88.99000000;1770.03000000;833.00000000;265.00000000;0E-8;1098.00000000;0E-8;1697.11999512;;1697.11999512;0E-8;12.93650000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-28;271.79998779;249.59000000;;1119.93994141;948.82000732;133.69000244;9.00000000;1082.51000977;;1913.85998535;;157.66000366;0E-8;12.93650000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-28;220.44000244;166.03000000;;4712.12011719;2473.00000000;2222.00000000;0E-8;4695.00000000;0E-8;4912.29980469;;3062.84008789;1.67000000;14.13450000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-28;161.39000000;139.50000000;;4560.30000000;2630.00000000;1966.00000000;;4596.00000000;;4965.37011719;;27.81999969;0E-8;14.13450000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-28;312.57000000;278.00000000;;93.40000153;0E-8;94.00000000;;94.00000000;;88.56999969;;88.56999969;0.00600000;1.02290000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-28;494.40000000;114.49000000;;38.65000000;39.00000000;0E-8;0E-8;39.00000000;0E-8;39.59000015;;39.59000015;0.00400000;0.61940000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-28;372.42000000;256.08000000;;41.69000000;41.00000000;0E-8;;41.00000000;;40.84999847;;0.88999999;0.00300000;0.62940000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-28;360.98000000;;;61.00000000;;4.00000000;;4.00000000;58.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-28;355.94000000;;;63.61000061;65.00000000;0E-8;;65.00000000;;67.93000031;;67.93000031;0.03200000;0.27770000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-28;257.55999756;204.81000000;98.43000031;74.19000244;75.00000000;0E-8;0E-8;75.00000000;0E-8;68.02999878;;0E-8;0.03300000;0.30190000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-28;184.72000000;165.43000000;;323.32000000;313.00000000;0E-8;;313.00000000;;357.48999023;;156.02999878;0.22400000;5.10130000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-28;89.79000092;60.66000000;;405.66000366;376.00000000;0E-8;16.00000000;392.00000000;;429.98999023;;66.72000122;0.48500000;7.37970000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-28;60.33000000;38.64000000;;529.17000000;525.00000000;0E-8;;525.00000000;;549.97998047;;119.41999817;0.01100000;9.41060000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-28;910.57000732;885.70000000;75.95999908;81.22000122;59.00000000;0E-8;;59.00000000;;79.17000000;;79.17000000;0.87900000;0.44770000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-28;885.66000000;856.45000000;;64.00000000;64.00000000;0E-8;;64.00000000;;79.17000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-28;807.91998291;766.63000000;;168.33999634;196.00000000;0E-8;;196.00000000;;188.88999939;;110.32000000;0.55500000;2.86810000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-28;759.18000000;671.28000000;39.05000000;414.00000000;414.00000000;0E-8;0E-8;414.00000000;0E-8;519.71997070;;333.20000000;12.05800000;10.74000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-28;659.82000000;620.54000000;45.20000000;495.00000000;370.00000000;0E-8;0E-8;370.00000000;0E-8;569.09997559;;41.36000061;1.99400000;11.80130000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-28;620.80000000;557.86000000;;342.79000000;223.00000000;0E-8;0E-8;223.00000000;0E-8;583.35998535;;9.53999996;0.43400000;11.95130000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-28;557.98000000;512.20000000;;253.72000000;219.00000000;0E-8;;219.00000000;;591.85998535;;3.95000005;0.37100000;12.11550000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-28;511.86000000;494.34000000;;230.38000000;243.00000000;0E-8;0E-8;243.00000000;;613.53997803;;11.30000019;0.64500000;12.37290000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-28;494.29000854;393.24000000;;242.25999451;358.00000000;0E-8;;358.00000000;;653.95001221;;25.22999954;2.56300000;14.10060000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-28;466.44000244;442.73000000;;420.64999390;196.00000000;0E-8;0E-8;196.00000000;0E-8;726.69000244;;56.08000183;2.02000000;20.81840000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-28;842.32000732;750.30000000;38.59000015;36.27999878;32.00000000;0E-8;0E-8;32.00000000;0E-8;31.09000015;;31.09000015;0.29400000;0.78390000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-28;664.20000000;575.33000000;;46.00000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;49.40999985;;19.62999916;0.01300000;2.24580000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-28;572.34000000;546.40000000;;41.67000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;49.68000031;;0.74000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-28;431.97000000;381.07000000;16.81000000;414.10998535;678.00000000;0E-8;0E-8;678.00000000;0E-8;1031.20996094;;226.28999329;2.86000000;57.46770000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-28;375.26000000;326.56000000;15.63000000;777.34000000;977.00000000;0E-8;0E-8;977.00000000;0E-8;1200.40002441;;99.58999634;5.96300000;62.87580000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-28;554.95001221;360.99000000;;33.65000153;32.00000000;0E-8;2.00000000;34.00000000;;34.68999863;;34.68999863;0.02400000;0.13680000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-28;496.89599609;330.58000000;57.61000061;45.00000000;50.00000000;0E-8;;50.00000000;;49.02999878;;49.02999878;1.52300000;0.30290000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-28;85.16999817;33.75000000;;35.65999985;27.20999908;0E-8;0E-8;27.20999908;0E-8;36.13999939;;36.13999939;0.12200000;0.92480000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-28;705.66998291;624.50000000;49.99000168;42.56999969;10.00000000;0E-8;0E-8;10.00000000;;53.74000168;;53.74000168;0.73200000;0.15520000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-28;613.51000000;;38.97000000;21.76000000;35.00000000;0E-8;;35.00000000;;61.86000061;;7.82000017;0.16800000;0.18350000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-28;617.51000000;556.04000000;64.82000000;17.32000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;17.67000008;;17.67000008;0.21800000;0.10840000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-28;462.54998779;394.40000000;76.58000183;121.44000244;166.00000000;0E-8;0E-8;166.00000000;0E-8;183.74000549;;103.81999969;0.04100000;6.88900000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-28;352.83000000;;;197.24000000;;72.00000000;;72.00000000;122.00000000;234.57000732;;45.34000015;0.04100000;7.58190000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-28;659.07000732;526.07000000;;23.72999954;24.00000000;0E-8;1.00000000;25.00000000;;24.64999962;;24.64999962;0.00800000;0.07260000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-28;437.01000000;355.50000000;;49.00000000;47.00000000;0E-8;2.00000000;49.00000000;;50.31000137;;25.88999939;0E-8;0.79680000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-28;251.25000000;233.00000000;75.00000000;223.45000000;73.00000000;16.00000000;0E-8;89.00000000;148.84000000;426.20999146;269.32000732;113.01000214;;9.56610000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-28;250.40000000;139.00000000;;148.92000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;0.01000000;148.84000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-28;139.26000000;;;309.40000000;305.00000000;0E-8;;305.00000000;;478.26998901;321.38000488;45.93000031;0.05900000;9.98870000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-28;362.71000000;;53.16000000;0.73000000;;0E-8;0E-8;2.00000000;109.00000000;12.32999992;148.47999573;3.92000008;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-28;397.79000000;;;130.18100000;;0E-8;;133.00000000;;90.00000000;148.47999573;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-28;;;;103.00000000;103.00000000;;;103.00000000;;3.96000004;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-28;442.64000000;;16.13000000;9.00000000;0E-8;0E-8;;9.00000000;9.00000000;8.40999985;;8.40999985;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-28;412.98000000;;86.61000000;13.48000000;;0E-8;;7.00000000;-9.00000000;3.96000004;12.36999989;3.96000004;0.13500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-28;;;;13.48000000;37.00000000;;;37.00000000;;3.96000004;16.85000038;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-28;86.24000000;;;13.48000000;129.00000000;0E-8;;129.00000000;;3.96000004;160.85000610;;0E-8;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-28;150.92000000;126.22000000;;74.00000000;76.00000000;0E-8;;76.00000000;;79.11000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-28;795.90997314;755.01000000;63.43999863;90.01999664;104.00000000;0E-8;0E-8;104.00000000;0E-8;93.00000000;;93.00000000;0.92900000;2.58610000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-28;739.61999512;674.60000000;22.15999985;102.30000305;88.00000000;0E-8;0E-8;88.00000000;;153.72999573;;58.22000122;1.06300000;3.44840000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-28;629.48000000;519.66000000;20.33000000;242.20000000;140.00000000;0E-8;;140.00000000;;321.10000610;;162.82000732;1.81600000;10.57770000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-28;786.22998047;695.70000000;16.37000084;139.44000244;144.02000427;0E-8;;144.02000427;;145.58000183;;145.58000183;2.06400000;2.15810000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-28;695.41000000;623.94000000;79.68000000;165.61000000;131.00000000;0E-8;;131.00000000;;154.19999695;;6.80999994;0.44000000;2.83000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-28;623.82000000;565.14000000;73.87000000;141.65000000;121.00000000;0E-8;10.00000000;131.00000000;;156.08000183;;0.85000002;0.29400000;3.29610000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-28;564.80000000;517.63000000;;119.63000000;140.00000000;0E-8;;140.00000000;;160.63000488;;2.03999996;0.52700000;4.40520000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-28;842.14001465;772.92000000;91.05999756;87.50000000;148.92999268;0E-8;;148.92999268;0E-8;110.75000000;;110.75000000;1.30100000;1.70810000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-28;771.43000000;730.90000000;84.26000000;196.74000000;294.00000000;1.00000000;0E-8;295.00000000;0E-8;142.97999573;;31.36000000;0.52000000;2.05450000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-28;593.39000000;517.30000000;90.63000000;536.08000000;448.00000000;0E-8;0E-8;448.00000000;0E-8;428.45001221;;282.20999146;0.53500000;5.46810000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-28;507.51000000;433.74000000;37.64000000;834.29000000;327.00000000;0E-8;0E-8;327.00000000;0E-8;1090.97998047;;160.47000122;4.96800000;29.76810000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-28;430.60000000;396.17000000;;387.07000000;513.00000000;0E-8;;513.00000000;;1154.21997070;;50.28000000;0.83400000;30.59840000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-28;394.14999390;326.52000000;30.62000084;1352.50000000;1840.00000000;0E-8;;1840.00000000;;2119.21997070;;938.51000000;5.72000000;47.90970000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-28;476.96000000;448.75000000;97.90000000;133.84000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;115.33999634;;115.33999634;0.17200000;0.41160000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-28;447.36000000;410.30000000;;123.28000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;121.48000336;;4.76999998;0.26400000;0.43160000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-28;353.88000488;326.75000000;;126.05999756;127.00000000;0E-8;0E-8;127.00000000;0E-8;133.96000671;;8.89999962;0.04100000;0.48160000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-28;446.51000977;394.84000000;;127.58000183;100.00000000;0E-8;0E-8;100.00000000;0E-8;122.90000153;;122.90000153;0.87400000;0.31290000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-28;370.38000488;326.44000000;;106.00000000;106.00000000;0E-8;;106.00000000;0E-8;137.47000122;;10.25000000;0.44200000;0.35290000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-28;580.76000977;530.36000000;50.72000122;63.54000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;63.22000122;;63.22000122;0.26700000;0.08260000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-28;562.73199463;531.57000000;32.79999924;76.79000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;89.30000305;;89.30000305;6.82600000;3.18650000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-28;531.47000000;504.79000000;;59.81999969;0E-8;55.00000000;1.00000000;56.00000000;0E-8;94.31999969;;3.10000000;0.25100000;3.25480000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-28;467.22200000;398.27000000;20.08000000;113.72000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;162.82000732;;64.19999695;6.88400000;3.94350000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-28;398.10000000;385.56000000;;98.05000000;83.00000000;11.00000000;2.00000000;96.00000000;0E-8;165.36999512;;2.80999994;0.08200000;3.96770000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-28;384.68000000;365.85000000;;158.42000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;235.80000305;;70.55999756;0.20300000;5.56450000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-28;365.98000000;351.01000000;;162.54000000;149.00000000;0E-8;0E-8;149.00000000;0E-8;240.66000366;;5.53000021;0.42400000;5.71810000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-28;350.95000000;333.35000000;;160.07000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;251.97000122;;11.78999996;0.52500000;5.96060000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-28;329.93800000;284.15000000;62.51000000;653.56000000;340.00000000;0E-8;0E-8;340.00000000;0E-8;641.59997559;;194.97999573;7.60100000;10.55740000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-28;283.85000000;257.96000000;;366.00000000;366.00000000;0E-8;0E-8;366.00000000;0E-8;685.45001221;;41.61999893;0.95900000;10.87000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-28;257.69000000;235.14000000;;472.75000000;453.00000000;0E-8;0E-8;453.00000000;0E-8;784.03997803;;97.56999969;2.31900000;12.79260000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-28;326.16000366;280.87000000;61.20999908;2850.57006836;2802.00000000;0E-8;0E-8;2802.00000000;-213.00000000;3993.52001953;;170.94999695;17.79000000;114.71060000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-28;279.80000000;258.10000000;;3526.15000000;3741.00000000;0E-8;12.00000000;3753.00000000;;4752.00976563;4706.25000000;271.42001343;5.54300000;180.17030000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-28;344.35998535;310.00000000;;101.65000153;100.00000000;6.00000000;0E-8;106.00000000;0E-8;103.62999725;;103.62999725;0.17200000;0.35420000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-28;257.04000000;236.87000000;;4393.00000000;4389.00000000;0E-8;4.00000000;4393.00000000;;5870.10009766;5824.33007813;440.75000000;19.05100000;193.69710000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-28;218.43000000;98.77000000;;6664.12000000;7100.00000000;0E-8;;7100.00000000;;9407.61035156;9361.83984375;1858.27001953;26.38600000;218.50480000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-28;282.52999878;224.51000000;46.47000122;123.00000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;172.66999817;;172.66999817;4.93200000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-28;395.64999390;151.26000000;;71.05999756;64.00000000;14.00000000;;78.00000000;;72.95999908;;72.95999908;0.14800000;0.45100000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-28;411.89000000;320.23000000;;66.12000000;64.00000000;0E-8;2.00000000;66.00000000;;58.15999985;;58.15999985;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-28;320.18000000;180.90000000;;66.12000000;65.00000000;0E-8;;65.00000000;;58.15999985;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-28;354.94000000;249.02000000;;74.23000336;73.00000000;0E-8;1.00000000;74.00000000;0E-8;77.50000000;;77.50000000;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-28;615.84002686;577.25000000;91.51999664;72.55999756;47.25000000;0E-8;0E-8;47.25000000;0E-8;69.86000061;;69.86000061;0.15800000;2.28870000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-28;567.91000000;515.61000000;72.36000000;304.00000000;304.00000000;0E-8;;304.00000000;;353.85000610;;283.76998901;12.35300000;8.11060000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-28;826.90002441;630.24000000;81.65000153;40.70000076;37.00000000;0E-8;1.00000000;37.00000000;;39.59000015;;39.59000015;0.44500000;0.90940000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-28;766.82000000;;72.48000000;11.00000000;;0E-8;;11.00000000;;6.00000000;;6.00000000;0.01600000;3.81840000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-28;743.65002441;;71.73000336;16.28000069;;0E-8;;16.28000069;;19.97000000;45.77000000;19.97000000;1.35400000;7.86420000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-28;734.81000000;;75.09000000;4.00000000;;0E-8;;14.00000000;;18.24000000;;18.24000000;0.35000000;10.29420000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-28;711.57000000;;42.39000000;133.37500000;;116.00000000;;124.00000000;;98.01000000;;133.38600000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-28;447.93000000;427.26000000;61.13000000;202.87000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;215.46000671;182.86000061;146.27000427;4.62500000;48.90710000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-28;427.17999268;403.81000000;;242.85000610;145.00000000;0E-8;0E-8;145.00000000;0E-8;246.75000000;214.86000061;36.29000092;1.15300000;53.05710000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-28;403.64001465;382.09000000;;166.41999817;192.00000000;0E-8;0E-8;192.00000000;0E-8;317.97000122;286.61999512;69.81999969;2.03800000;56.49420000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-28;382.17001343;357.66000000;55.70000076;209.78999329;163.50000000;0E-8;0E-8;163.50000000;0E-8;364.00000000;332.17999268;29.15999985;8.59000000;58.68870000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-28;357.70001221;326.21000000;;188.00000000;188.00000000;0E-8;0E-8;188.00000000;0E-8;382.19000244;349.48001099;11.51000023;3.51600000;61.28840000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-28;326.32998657;279.75000000;64.43000031;369.04998779;291.00000000;0E-8;;291.00000000;213.00000000;432.42001343;102.18000031;10.90999985;11.98400000;63.83420000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-28;727.24000000;1.06000000;;7.00000000;6.15999985;0E-8;;6.00000000;;0E-8;50.21000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-28;438.32000732;334.40000000;33.22999954;652.97998047;109.00000000;0E-8;0E-8;109.00000000;0E-8;699.54998779;;699.54998779;7.10100000;9.52580000;TOSMES
