id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-28;332.73000000;287.24000000;;154.89000000;0E-8;91.00000000;;91.00000000;;798.39001465;;87.22000122;1.22100000;9.63840000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-28;286.79000000;262.33000000;;146.84000000;202.00000000;0E-8;;202.00000000;;912.25000000;;85.66000366;0.76100000;9.77100000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-28;262.27999878;234.20000000;61.63000107;568.00000000;568.00000000;0E-8;0E-8;568.00000000;0E-8;1626.89001465;;675.96997070;0.89200000;12.63550000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-28;212.07000732;177.11000000;;1957.63000488;2185.59008789;55.15000153;0E-8;2240.72998047;;2769.09008789;;708.67999268;1.37600000;14.72810000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-28;841.44000000;;72.69000000;15.00000000;15.00000000;0E-8;0E-8;15.00000000;;14.90000000;;14.90000000;0.13200000;0.06680000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-28;319.15000000;113.53000000;;107.80000000;99.00000000;0E-8;8.00000000;107.00000000;0E-8;95.25000000;;95.25000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-28;735.26000977;605.71000000;77.69000244;446.54000854;272.00000000;0E-8;0E-8;272.00000000;;425.44000244;;425.44000244;2.31800000;6.09290000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-28;605.73999023;500.89000000;74.08000183;406.22000122;334.00000000;0E-8;0E-8;334.00000000;-54.00000000;468.57000732;521.96997070;59.97999954;1.94500000;6.16290000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-28;798.16998291;706.37000000;53.43000031;44.34999847;13.59000015;0E-8;7.15000010;20.73999977;;47.61999893;;47.61999893;0.27500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-28;705.34000000;606.32000000;;22.53000069;15.26000023;0E-8;7.50000000;22.76000023;;51.13999939;;2.91000009;0.04600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-28;605.97998047;538.42000000;48.31000137;36.91999817;0E-8;0E-8;10.00000000;10.00000000;54.00000000;63.40000153;10.00000000;11.71000004;0.02400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-28;501.04998779;396.66000000;76.00000000;451.91000366;518.00000000;0E-8;;518.00000000;;553.79998779;;22.92000008;4.64800000;6.85290000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-28;396.48001099;324.64000000;;493.57998657;468.00000000;0E-8;;468.00000000;;564.75000000;;9.06000042;1.26100000;6.97290000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-28;324.14000000;258.46000000;;547.42000000;291.00000000;82.00000000;0E-8;373.00000000;;624.01000977;;57.02000046;3.01700000;8.00290000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-28;258.55000000;241.64000000;;399.90000000;445.00000000;0E-8;0E-8;445.00000000;0E-8;647.71002197;;22.80999947;0E-8;8.86810000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-28;486.51000000;;34.86000000;27.00000000;;12.00000000;;27.00000000;;27.63000000;;27.63000000;0.60300000;0.02580000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-28;313.18000000;278.98000000;30.44000000;89.59000000;22.00000000;0E-8;;22.00000000;;99.02999878;;67.58999634;1.52300000;0.40550000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-28;278.95000000;182.94000000;;30.55000000;39.00000000;0E-8;;39.00000000;;98.83000183;;0.77000000;0.13800000;0.42130000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-28;181.18000000;93.89000000;;49.04000000;37.00000000;0E-8;;37.00000000;;112.16999817;;17.96000000;0.20800000;0.53520000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-28;93.63000000;54.07000000;;65.46000000;104.00000000;0E-8;;104.00000000;;131.39999390;;19.98000000;0.21300000;0.65060000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-28;239.49000549;147.17000000;;55.84999847;24.00000000;0E-8;18.00000000;42.00000000;0E-8;56.40000153;;56.40000153;0.04600000;0.50030000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-28;147.00000000;105.87000000;;68.00000000;48.00000000;20.00000000;0E-8;68.00000000;0E-8;86.33000183;;32.93000031;0.03600000;1.51030000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-28;103.37000000;69.53000000;;78.45000000;51.00000000;0E-8;28.00000000;79.00000000;0E-8;88.98000336;;4.19000006;0.13600000;1.94610000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-28;632.56000000;512.75000000;70.35000000;199.85000000;254.00000000;0E-8;19.00000000;273.00000000;;199.27000427;;199.27000427;0.77100000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-28;703.59997559;659.40000000;42.25000000;122.47000122;83.00000000;0E-8;13.00000000;96.00000000;0E-8;135.10000610;;135.10000610;0.16300000;0.95940000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-28;657.65002441;475.85000000;53.00000000;105.73000336;72.62999725;0E-8;0E-8;72.62999725;0E-8;149.55999756;;14.35000038;0.25600000;1.02520000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-28;639.03997803;480.26000000;69.12999725;99.33000183;108.12000275;19.22999954;0E-8;127.34999847;0E-8;100.37999725;;100.37999725;0.64300000;0.41550000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-28;475.62200000;375.30000000;68.35000000;253.93000000;298.00000000;0E-8;;298.00000000;;289.19000244;;43.41999817;1.90900000;1.75520000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-28;367.60998535;264.74000000;;376.52999878;237.00000000;0E-8;;237.00000000;;365.54000854;;87.44000244;1.27100000;3.42610000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-28;591.58001709;335.03000000;42.11999893;48.50000000;0E-8;0E-8;;0E-8;;34.22000122;;34.22000122;2.29900000;0.38390000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-28;327.42001343;266.70000000;;19.13999939;0E-8;0E-8;0E-8;0E-8;0E-8;59.11999893;;24.47999954;0.04900000;0.46710000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-28;264.70001221;211.09000000;;281.32000732;256.25000000;116.93000031;0E-8;373.17999268;0E-8;453.26998901;;47.36999893;0.50800000;4.72970000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-28;547.29998779;426.40000000;64.05000305;40.59999847;45.84999847;0E-8;1.00000000;46.84999847;0E-8;40.81000137;;40.81000137;0.12300000;0.08580000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-28;154.02999878;133.04000000;;218.61000061;216.00000000;0E-8;0E-8;216.00000000;0E-8;151.88999939;;151.88999939;0.60100000;0.77550000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-28;128.08000183;98.52000000;;239.52999878;148.00000000;19.00000000;0E-8;167.00000000;0E-8;139.22999573;;5.67000008;0.42000000;0.84940000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-29;109.40000153;26.75000000;;141.58000183;64.00000000;38.00000000;0E-8;102.00000000;0E-8;107.55000305;;43.81000137;0.02600000;3.10480000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-29;113.02000000;3.45000000;80.51000000;4.00000000;13.00000000;0E-8;;13.00000000;;5.17000008;;5.17000008;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-29;303.07000000;253.86000000;81.49000000;457.10998535;596.00000000;0E-8;;596.00000000;;521.10998535;;521.10998535;7.50200000;1.08320000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-29;390.27000000;361.79000000;71.05000000;1730.00000000;940.00000000;0E-8;;940.00000000;;2219.44995117;;1328.44995117;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-29;300.85000000;251.38000000;33.67000000;820.00000000;1117.00000000;0E-8;;1117.00000000;;2556.13989258;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-29;251.61000000;229.62000000;;1114.89001465;0E-8;0E-8;;0E-8;978.00000000;2740.53002930;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-29;229.54000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2740.53002930;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-29;251.48000000;137.88000000;;1114.89001465;976.00000000;0E-8;;976.00000000;;2740.53002930;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-29;137.63000000;14.99000000;;976.00000000;1065.00000000;0E-8;;1065.00000000;;2786.36010742;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-29;57.69000000;42.95000000;;2498.74000000;1450.00000000;1126.00000000;;2576.00000000;;2536.37988281;;2536.37988281;0.28500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-29;41.97000000;21.81000000;;2702.83007813;393.00000000;2342.87988281;0E-8;2735.92993164;0E-8;2544.46997070;;7.69000006;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-29;20.62000084;4.86000000;;2636.79003906;1521.00000000;1064.00000000;0E-8;2584.00000000;0E-8;2564.89990234;;20.52000046;0.14000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-29;48.21799850;26.14000000;38.77999878;1181.76000977;825.00000000;0E-8;0E-8;825.00000000;0E-8;1254.91003418;;1254.91003418;15.22000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-29;31.78000069;13.50000000;90.84999847;493.27999878;172.00000000;366.00000000;0E-8;538.00000000;0E-8;492.20999146;;492.20999146;0.33400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-29;30.60000038;4.71000000;;2502.79003906;1123.00000000;1419.00000000;0E-8;2542.00000000;;2424.26000977;;2424.26000977;0.42200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-29;94.80000305;7.49000000;;0E-8;11498.00000000;0E-8;0E-8;11668.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-29;97.05000000;86.32000000;;22500.50000000;2204.00000000;8291.00000000;12.00000000;10490.00000000;11349.75000000;22433.52929688;8533.53027344;22433.52929688;0E-8;6.25030000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-29;155.42999268;133.61000000;;4755.95996094;4232.00000000;465.00000000;;4697.00000000;;5576.31005859;;2234.87011719;0.48100000;16.94680000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-29;73.62999725;13.00000000;97.16999817;24469.31054688;11763.00000000;16129.00000000;0E-8;27892.00000000;0E-8;26054.10937500;;18634.64062500;4.15300000;45.58100000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-29;479.13000488;304.45000000;;44.61000061;43.00000000;0E-8;3.00000000;46.00000000;0E-8;44.56999969;;44.56999969;0.02900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-29;89.25000000;75.08000000;;37598.28125000;24034.83007813;12701.98046875;201.66000366;36938.46875000;0E-8;36688.71875000;;36688.71875000;-9.42400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-29;70.50000000;59.06000000;;36318.12109375;24934.00000000;10987.00000000;464.00000000;36385.00000000;0E-8;37228.82031250;;849.64001465;-9.10600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-29;87.09999847;59.12000000;92.83000183;901.76000977;714.26000977;117.00000000;0E-8;831.26000977;0E-8;903.07000732;;903.07000732;0.96300000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-29;268.04000000;204.81000000;101.08000000;96.02000000;86.00000000;12.00000000;7.00000000;105.00000000;0E-8;99.26000000;;99.26000000;0.20400000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-29;214.09000000;117.21000000;;1003.98000000;285.00000000;719.00000000;0E-8;1004.00000000;0E-8;1004.15000000;;1004.15000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-29;301.26000977;273.95000000;88.83999634;1742.63000488;1412.00000000;366.00000000;0E-8;1778.00000000;0E-8;1619.18005371;;1619.18005371;0E-8;13.08390000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-29;271.75000000;251.05000000;;1745.89001465;1543.44995117;296.01998901;8.00000000;1839.46997070;;1824.80004883;;150.41999817;0E-8;13.08390000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-29;220.44000244;166.01000000;;4552.00000000;3732.00000000;820.00000000;0E-8;4552.00000000;0E-8;4843.74023438;;2951.35009766;1.59100000;14.30870000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-29;161.40000000;139.29000000;;4372.14000000;3549.00000000;816.00000000;;4365.00000000;;4890.54003906;;26.79999924;0E-8;14.30870000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-29;312.64999390;277.95000000;;92.19999695;0E-8;91.00000000;;91.00000000;;88.87000275;;88.87000275;0.00700000;1.03770000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-29;494.27999878;272.59000000;;36.72999954;38.00000000;0E-8;0E-8;38.00000000;0E-8;38.88000107;;38.88000107;0.00400000;0.62160000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-29;372.31000000;256.04000000;;38.54000000;39.00000000;0E-8;;39.00000000;;39.86999893;;0.87000000;0.00300000;0.63160000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-29;360.72000000;;;60.00000000;;4.00000000;;4.00000000;57.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-29;355.85000000;;;63.75000000;70.00000000;0E-8;;70.00000000;;66.80000305;;66.80000305;0.03400000;0.28060000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-29;257.45999146;204.74000000;97.30999756;75.72000122;80.00000000;0E-8;0E-8;80.00000000;;66.88999939;;0E-8;0.03300000;0.30520000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-29;184.80000000;165.45000000;;335.07000000;323.00000000;0E-8;;323.00000000;;341.04998779;;144.24000549;0.23200000;5.15680000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-29;89.94000244;60.52000000;;381.61999512;314.00000000;0E-8;16.00000000;330.00000000;;410.95001221;;61.68000031;0.50300000;7.46580000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-29;60.34000000;38.42000000;;474.46000000;474.00000000;0E-8;;474.00000000;;522.14001465;;110.40000153;0.01200000;9.52840000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-29;910.59002686;885.71000000;76.15000153;73.81000000;59.00000000;0E-8;;59.00000000;;77.20999908;;77.20999908;0.88700000;0.45060000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-29;885.65000000;856.45000000;;64.81200000;65.00000000;0E-8;;65.00000000;;77.20999908;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-29;808.00000000;766.63000000;;176.60000610;145.00000000;0E-8;;145.00000000;;196.92999268;;118.66000366;0.56100000;2.92480000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-29;759.18000000;671.02000000;39.05000000;368.00000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;509.36999512;;321.27000000;12.24400000;10.91000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-29;659.86000000;620.75000000;45.49000000;448.33000000;365.00000000;0E-8;0E-8;365.00000000;0E-8;559.51000977;;40.22999954;2.04600000;11.96680000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-29;620.71002197;557.84000000;;363.13000488;410.00000000;0E-8;0E-8;410.00000000;0E-8;571.59002686;;9.27999973;0.44600000;12.11680000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-29;557.84000000;512.20000000;;433.39000000;482.00000000;0E-8;;482.00000000;;577.88000488;;3.83999991;0.38300000;12.28130000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-29;512.07000000;494.51000000;;522.54000000;434.00000000;0E-8;0E-8;434.00000000;;594.70001221;;10.98999977;0.66300000;12.53770000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-29;494.29998779;393.24000000;;520.15000000;497.00000000;0E-8;;497.00000000;;628.65997314;;24.54000092;2.65000000;14.28840000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-29;466.39999390;442.99000000;;335.64999390;400.00000000;0E-8;0E-8;400.00000000;0E-8;695.63000488;;55.38000107;2.08300000;21.09900000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-29;842.30999756;750.30000000;38.56000137;29.92000008;32.00000000;0E-8;0E-8;32.00000000;0E-8;32.75999832;;32.75999832;0.29700000;0.80030000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-29;664.36999512;575.27000000;;52.97000122;43.00000000;8.00000000;0E-8;51.00000000;0E-8;52.59999847;;20.68000031;0.01300000;2.28550000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-29;572.37000000;546.26000000;;41.93000000;41.00000000;0E-8;0E-8;41.00000000;0E-8;52.99000168;;0.79000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-29;431.89999390;380.87000000;16.55999947;591.05999756;745.00000000;0E-8;0E-8;745.00000000;0E-8;986.28002930;;221.08000183;2.91500000;58.63060000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-29;375.23000000;326.57000000;15.38000000;822.60000000;972.00000000;0E-8;0E-8;972.00000000;0E-8;1141.61999512;;100.65000153;6.10300000;64.22550000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-29;555.01000977;361.03000000;;32.93000031;30.00000000;0E-8;2.00000000;32.00000000;;39.88000107;;39.88000107;0.02400000;0.13810000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-29;496.89001465;330.66000000;57.59999847;46.00000000;53.00000000;0E-8;;53.00000000;;49.65999985;;49.65999985;1.55300000;0.30770000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-29;85.26999664;33.75000000;;35.61000061;27.04000092;0E-8;0E-8;27.04000092;0E-8;29.86000061;;29.86000061;0.12400000;0.93290000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-29;705.69000000;624.50000000;50.10000000;42.58000183;10.00000000;0E-8;0E-8;10.00000000;;50.06999969;;50.06999969;0.79300000;0.15710000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-29;613.45000000;;38.66000000;22.65000000;34.00000000;0E-8;;34.00000000;;58.27000046;;7.28000021;0.17400000;0.18610000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-29;617.52000000;556.07000000;64.87000000;17.44000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;18.76000023;;18.76000023;0.24100000;0.10900000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-29;462.45001221;394.40000000;76.00000000;125.48999786;166.00000000;0E-8;0E-8;166.00000000;0E-8;177.80999756;;100.40000153;0.05600000;6.99740000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-29;352.33000000;;;188.34000000;;72.00000000;;72.00000000;130.00000000;228.97000122;;45.22000122;0.04200000;7.69520000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-29;659.12000000;526.05000000;;26.69000053;25.00000000;0E-8;1.00000000;26.00000000;;25.55999947;;25.55999947;0.00900000;0.07350000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-29;437.02000000;355.55000000;;52.00000000;50.00000000;0E-8;2.00000000;52.00000000;;53.40999985;;28.04000092;0E-8;0.79810000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-29;251.30000000;233.00000000;80.00000000;213.40000000;89.00000000;5.00000000;0E-8;94.00000000;113.40000000;423.26998901;273.42001343;117.73000336;;9.69970000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-29;250.88000000;138.55000000;;113.33000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;0E-8;113.40000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-29;139.01000000;;;266.86000000;276.00000000;0E-8;;276.00000000;;472.35000610;322.50000000;47.84999847;0.05900000;10.14320000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-29;362.79000000;;56.97000000;5.09000000;;0E-8;0E-8;0E-8;109.00000000;10.88000011;142.42999268;3.46000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-29;397.59000000;;;126.95300000;;0E-8;;134.00000000;;91.00000000;142.42999268;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-29;;;;103.00000000;103.00000000;;;103.00000000;;3.49000001;142.42999268;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-29;442.64000000;;16.13000000;9.00000000;0E-8;0E-8;;9.00000000;9.00000000;7.42000008;;7.42000008;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-29;413.00000000;;86.73000000;14.37000000;;0E-8;;8.00000000;-9.00000000;3.49000001;10.92000008;3.49000001;0.14500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-29;;;;14.37000000;29.00000000;;;29.00000000;;3.49000001;10.92000008;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-29;86.28000000;;;14.37000000;129.00000000;0E-8;;129.00000000;;3.49000001;153.33999634;;0.00100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-29;150.86000000;126.21000000;;72.00000000;75.00000000;0E-8;;75.00000000;;77.08999634;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-29;795.86999512;755.00000000;63.08000183;86.05999756;142.00000000;0E-8;0E-8;142.00000000;0E-8;87.16999817;;87.16999817;0.94500000;2.63970000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-29;739.68000000;674.60000000;22.37000000;174.88999939;89.00000000;0E-8;0E-8;89.00000000;0E-8;144.66000366;;54.56999969;1.08800000;3.51900000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-29;629.52000000;519.67000000;20.40000000;242.89000000;140.00000000;0E-8;;140.00000000;;309.42999268;;158.33999634;1.87500000;10.88060000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-29;786.25000000;695.44000000;16.40999985;129.83000183;84.00000000;0E-8;;84.00000000;;142.74000549;;142.74000549;2.10400000;2.14480000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-29;695.38000000;623.91000000;78.65000000;113.75000000;131.00000000;0E-8;;131.00000000;;150.69000244;;6.65000010;0.45200000;2.85000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-29;623.64000000;565.39000000;48.06000000;150.57000000;179.00000000;0E-8;10.00000000;189.00000000;;152.25000000;;0.82999998;0.30100000;3.31970000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-29;564.90000000;517.64000000;;194.94000000;144.00000000;0E-8;;144.00000000;;156.16000366;;2.00000000;0.54400000;4.43710000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-29;842.11000000;772.72000000;90.48000000;88.62000275;150.00000000;0E-8;;150.00000000;;105.77999878;;105.77999878;1.32200000;1.76480000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-29;771.35000000;730.91000000;82.09000000;191.84000000;256.00000000;1.00000000;0E-8;257.00000000;0E-8;138.88999939;;30.62999916;0.52500000;2.11870000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-29;593.59000000;517.43000000;91.77000000;528.42000000;393.00000000;0E-8;0E-8;393.00000000;0E-8;418.63000488;;275.64001465;0.55700000;5.62480000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-29;507.56400000;433.85000000;37.85000000;795.37000000;491.00000000;0E-8;0E-8;491.00000000;0E-8;1059.40002441;;156.78999329;5.12500000;30.39480000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-29;430.11999512;396.95000000;;499.79998779;866.00000000;0E-8;;866.00000000;;1117.60998535;;47.68999863;0.85300000;31.25900000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-29;394.07000732;326.60000000;29.94000053;1537.67000000;1971.00000000;0E-8;;1971.00000000;;2020.68994141;;880.20001221;5.84300000;48.87580000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-29;476.93000000;448.74000000;96.33000000;124.24000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;110.34999847;;110.34999847;0.17600000;0.41100000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-29;447.35998535;410.26000000;;123.00000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;116.16999817;;4.57000017;0.27000000;0.43100000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-29;353.79998779;326.78000000;;123.58000183;131.00000000;0E-8;0E-8;131.00000000;0E-8;128.00000000;;8.52000046;0.04700000;0.48100000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-29;446.52999878;395.02000000;;132.52000427;118.70999908;0E-8;0E-8;118.70999908;0E-8;122.06999969;;122.06999969;0.89300000;0.31770000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-29;370.35998535;326.55000000;;107.94000244;118.00000000;0E-8;;118.00000000;0E-8;134.07000732;;10.18000031;0.45100000;0.35770000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-29;580.92999268;530.36000000;53.31999969;61.54000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;62.31999969;;62.31999969;0.27500000;0.08350000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-29;562.73602295;531.57000000;32.84000015;76.80000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;85.77999878;;85.77999878;6.94800000;3.35390000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-29;531.48000000;504.77000000;;57.91000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;89.69999695;;3.17000008;0.25500000;3.42290000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-29;467.22600000;398.27000000;20.12000000;113.73000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;157.46000671;;65.73000336;6.99700000;4.11610000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-29;398.09000000;385.56000000;;96.49000000;80.00000000;15.00000000;2.00000000;97.00000000;0E-8;161.08999634;;2.96000000;0.08300000;4.14060000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-29;384.67000000;365.90000000;;164.73000000;153.00000000;13.00000000;0E-8;166.00000000;0E-8;235.97999573;;74.34999847;0.20500000;5.78870000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-29;365.97000000;351.07000000;;176.34000000;179.00000000;0E-8;0E-8;179.00000000;0E-8;241.78999329;;5.82999992;0.42900000;5.94480000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-29;351.01000000;333.46000000;;194.14000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;254.08000183;;12.42000008;0.53200000;6.18840000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-29;329.98800000;284.18000000;62.94000000;643.60000000;363.00000000;0E-8;0E-8;363.00000000;0E-8;655.13000488;;205.17999268;7.70900000;10.79650000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-29;283.87000000;257.97000000;;383.13000000;366.00000000;0E-8;0E-8;366.00000000;0E-8;692.34002686;;42.45000076;0.96700000;11.11000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-29;257.70400000;235.13000000;;479.59000000;445.00000000;0E-8;0E-8;445.00000000;0E-8;787.86999512;;99.51999664;2.33200000;13.03350000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-29;326.17001343;280.91000000;61.41999817;2967.79003906;3004.00000000;0E-8;0E-8;3004.00000000;-167.00000000;3825.84008789;;164.03999329;18.04800000;117.07840000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-29;279.76000000;258.07000000;;3602.07000000;3741.00000000;0E-8;12.00000000;3753.00000000;;4541.45019531;4487.64013672;267.80999756;5.60300000;183.21420000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-29;344.32998657;310.00000000;;99.48000336;100.00000000;6.00000000;0E-8;106.00000000;0E-8;100.01000214;;100.01000214;0.17300000;0.35450000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-29;257.03000000;236.90000000;;4132.00976563;4365.00000000;0E-8;4.00000000;4369.00000000;;5541.02001953;5487.20996094;428.95999146;19.12600000;196.91230000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-29;218.36000000;99.16000000;;6631.53000000;7646.00000000;0E-8;;7646.00000000;;9115.29980469;9061.48046875;1825.81005859;26.41100000;222.16290000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-29;282.52999878;224.54000000;46.47000122;124.00000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;167.13000488;;167.13000488;4.90700000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-29;395.64999390;151.00000000;;70.00000000;56.00000000;14.00000000;;70.00000000;;70.05000305;;70.05000305;0.14800000;0.46260000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-29;411.87000000;320.22000000;;62.77000000;61.00000000;0E-8;2.00000000;63.00000000;;55.59999847;;55.59999847;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-29;320.17000000;180.86000000;;62.77000000;63.00000000;0E-8;;63.00000000;;55.59999847;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-29;354.95000000;249.03000000;;73.23000336;72.00000000;0E-8;1.00000000;73.00000000;0E-8;73.09999847;;73.09999847;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-29;615.92999268;577.25000000;96.27999878;70.30999756;47.40000153;0E-8;0E-8;47.40000153;0E-8;68.63999939;;68.63999939;0.16500000;2.33320000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-29;567.90800000;515.61000000;72.34000000;284.56000000;304.00000000;0E-8;;304.00000000;;339.42999268;;270.17999268;12.56100000;8.26840000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-29;826.90002441;630.24000000;81.65000153;37.00000000;37.00000000;0E-8;1.00000000;37.00000000;;40.72000122;;40.72000122;0.45100000;0.93160000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-29;766.76000000;;71.99000000;-5.40400000;;0E-8;;11.00000000;;9.00000000;;9.00000000;0.01600000;3.81900000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-29;743.65002441;;71.73000336;6.80999994;;0E-8;;6.80999994;;20.96000000;53.82000000;20.96000000;1.36900000;7.86450000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-29;734.78997803;;74.81999969;8.00000000;;0E-8;;14.38000011;;18.65000000;;18.65000000;0.35200000;10.29450000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-29;711.66000000;;43.25000000;200.69400000;;200.00000000;;200.00000000;;165.01000000;;200.70500000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-29;447.94000000;427.35000000;61.23000000;248.05000305;181.00000000;38.00000000;0E-8;219.00000000;0E-8;267.98001099;231.08999634;182.02999878;4.72000000;49.11230000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-29;427.17001343;404.41000000;;234.97000122;242.00000000;0E-8;0E-8;242.00000000;0E-8;274.20999146;240.72000122;32.49000168;1.17800000;53.42230000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-29;403.59000000;382.18000000;;266.10998535;303.00000000;27.00000000;0E-8;330.00000000;0E-8;323.00000000;290.39001465;62.52000046;2.08400000;56.94450000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-29;382.14200000;357.72000000;55.04000000;253.27000427;415.23001099;0E-8;0E-8;415.23001099;0E-8;350.79000854;319.75000000;29.84000015;8.77100000;59.20320000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-29;357.69000244;326.45000000;;420.85000610;444.00000000;0E-8;0E-8;444.00000000;0E-8;369.73001099;338.23999023;11.77999973;3.58600000;61.87900000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-29;326.35000610;279.78000000;64.83999634;589.95001221;258.00000000;0E-8;;258.00000000;167.00000000;404.82000732;100.01000214;10.47000027;12.18200000;64.50450000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-29;727.16000000;1.06000000;;1.00000000;6.17000008;0E-8;;6.00000000;;0E-8;58.49000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-29;438.35998535;334.53000000;33.31000137;545.19000244;110.00000000;0E-8;0E-8;110.00000000;0E-8;683.91998291;;683.91998291;7.17700000;10.02550000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-29;332.74000000;287.26000000;;184.97000000;117.00000000;52.00000000;;169.00000000;;775.63000488;;85.19999695;1.22900000;10.13900000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-29;286.80000000;262.34000000;;215.76000000;202.00000000;0E-8;;202.00000000;;874.47998047;;83.66999817;0.76200000;10.27260000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-29;262.27999878;234.21000000;61.63000107;568.00000000;568.00000000;0E-8;0E-8;568.00000000;0E-8;1559.93005371;;660.26000977;0.85300000;13.25130000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-29;211.95000000;177.48000000;;1526.44995117;2405.23999023;35.79000092;0E-8;2441.03002930;;2550.04003906;;692.21002197;1.30000000;15.35480000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-29;841.39000000;;72.37000000;14.21000000;20.00000000;0E-8;0E-8;20.00000000;;14.50000000;;14.50000000;0.13500000;0.06810000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-29;318.73000000;113.59000000;;112.22000000;102.00000000;4.00000000;7.00000000;113.00000000;0E-8;95.66000366;;95.66000366;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-29;735.18000000;605.77000000;77.45000000;427.58999634;535.00000000;0E-8;0E-8;535.00000000;;440.69000244;;440.69000244;2.35700000;6.10770000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-29;605.58001709;500.81000000;70.81999969;629.56000000;774.00000000;0E-8;0E-8;774.00000000;-55.00000000;490.14999390;539.60998535;57.52999878;1.97000000;6.17770000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-29;797.89001465;706.94000000;51.75999832;44.90000153;88.44000244;0E-8;7.15000010;95.58999634;;44.97999954;;44.97999954;0.27600000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-29;705.13000000;606.33000000;;91.26000214;89.30000305;0E-8;7.51999998;96.81999969;;47.99000168;;2.78999996;0.04600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-29;607.15002441;538.43000000;63.04000092;107.94000244;0E-8;0E-8;10.00000000;10.00000000;55.00000000;59.45999908;10.00000000;11.22999954;0.02500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-29;500.94000244;397.56000000;75.48999786;752.86999512;995.00000000;0E-8;;995.00000000;;555.71002197;;15.03999996;4.70800000;6.86770000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-29;396.61999512;325.55000000;;929.70001221;840.00000000;0E-8;;840.00000000;;560.85998535;;5.94000006;1.27600000;6.98770000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-29;323.81000000;259.12000000;;955.73999023;1479.00000000;0E-8;0E-8;1479.00000000;;599.80999756;;37.41999817;3.05300000;8.01770000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-29;258.88000000;242.81000000;;1423.46000000;1308.00000000;0E-8;0E-8;1308.00000000;0E-8;619.82000732;;14.97000027;0E-8;8.88480000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-29;486.49000000;;34.57000000;18.90000000;;12.00000000;;27.00000000;;19.53000000;;19.53000000;0.60900000;0.02550000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-29;313.19000244;279.10000000;30.46999931;88.54000092;75.00000000;0E-8;;75.00000000;;84.07000000;;57.85000000;1.62900000;0.40130000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-29;279.15000000;183.24000000;;93.65000000;83.00000000;0E-8;;83.00000000;;85.66999817;;0.79000000;0.14000000;0.41680000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-29;181.06000000;94.26000000;;102.94000000;121.00000000;0E-8;;121.00000000;;107.51000214;;18.44000000;0.22300000;0.52710000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-29;93.42000000;54.09000000;;118.44000000;163.00000000;0E-8;;163.00000000;;128.19999695;;20.50000000;0.23000000;0.63840000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-29;239.64999390;147.30000000;;62.52999878;36.00000000;0E-8;18.00000000;54.00000000;0E-8;63.06999969;;63.06999969;0.05000000;0.49420000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-29;147.13000488;105.93000000;;84.08000183;62.00000000;20.00000000;0E-8;82.00000000;0E-8;92.51000214;;31.11000000;0.03600000;1.49420000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-29;103.46000000;69.54000000;;84.91000000;52.00000000;0E-8;28.00000000;80.00000000;0E-8;95.30999756;;3.96000000;0.13700000;1.92970000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-29;632.43000000;512.99000000;68.81000000;212.13000000;312.00000000;0E-8;19.00000000;331.00000000;;216.22999573;;216.22999573;0.82000000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-29;703.48999023;659.65000000;37.90999985;111.75000000;131.11999512;0E-8;12.96000004;144.08000183;0E-8;124.66999817;;124.66999817;0.18100000;0.95160000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-29;657.46002197;477.03000000;49.20000076;185.44000244;242.50000000;0E-8;0E-8;242.50000000;0E-8;140.52000427;;13.23999977;0.28000000;1.01710000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-29;638.78997803;481.08000000;68.20999908;91.16000366;319.83999634;4.38000011;0E-8;324.22000122;0E-8;92.27999878;;92.27999878;0.70300000;0.41130000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-29;475.63600000;376.20000000;68.44000000;593.86999512;582.00000000;0E-8;;582.00000000;;288.57000732;;45.77999878;1.93400000;1.73710000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-29;367.51998901;265.01000000;;665.46997070;805.00000000;0E-8;;805.00000000;;374.30999756;;85.33999634;1.40100000;3.39970000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-29;591.57000732;335.34000000;42.04999924;22.85000038;35.00000000;0E-8;;35.00000000;;28.28000069;;28.28000069;2.35800000;0.38030000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-29;327.07000732;267.41000000;;50.90000153;74.00000000;0E-8;0E-8;74.00000000;0E-8;50.40999985;;20.22999954;0.05400000;0.46230000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-29;264.47000122;211.85000000;;903.05999756;1037.43994141;75.91000366;0E-8;1113.34997559;0E-8;468.35000610;;45.86999893;0.58400000;4.69580000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-29;546.79998779;426.51000000;53.86000061;42.56000137;71.66000366;0E-8;1.00000000;72.66000366;0E-8;42.77000046;;42.77000046;0.12100000;0.08550000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-29;154.17999268;132.72000000;;178.19000244;139.00000000;0E-8;0E-8;139.00000000;0E-8;195.38999939;;195.38999939;0.60800000;0.76130000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-29;128.02999878;98.64000000;;185.08999634;177.00000000;19.00000000;0E-8;196.00000000;0E-8;187.33999634;;7.30000019;0.43100000;0.83160000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-30;109.51999664;26.33000000;;136.78999329;1.00000000;41.00000000;0E-8;42.00000000;0E-8;108.13999939;;47.75000000;0.05500000;3.14160000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-30;113.00000000;3.45000000;80.26000000;4.00000000;13.00000000;0E-8;;13.00000000;;5.23000002;;5.23000002;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-30;303.04000000;253.56000000;80.86000000;457.10998535;596.00000000;0E-8;;596.00000000;;491.67001343;;491.67001343;7.41900000;1.11770000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-30;390.28000000;361.78000000;71.16000000;1700.00000000;937.00000000;0E-8;;937.00000000;;2142.31005859;;1260.31005859;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-30;300.85000000;251.42000000;33.67000000;820.00000000;817.00000000;0E-8;;817.00000000;;2428.36010742;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-30;251.54000000;229.56000000;;788.97998047;32.00000000;0E-8;;32.00000000;838.00000000;2673.10009766;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-30;229.99000000;168.54000000;;21.99000000;0E-8;0E-8;;0E-8;;2673.10009766;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-30;251.41000000;137.83000000;;745.41000000;838.00000000;0E-8;;838.00000000;;2673.10009766;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-30;137.62000000;14.45000000;;838.00000000;892.00000000;0E-8;;892.00000000;;2740.53002930;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-30;57.58000000;42.93000000;;2594.87011719;1452.00000000;1198.00000000;;2650.00000000;;2518.59008789;;2518.59008789;0.27000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-30;41.91000000;21.94000000;;2729.01000977;397.00000000;2349.70996094;0E-8;2747.07006836;0E-8;2527.71997070;;7.63999987;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-30;20.31999969;4.81000000;;2504.47998047;1451.00000000;1110.00000000;0E-8;2561.00000000;0E-8;2549.48999023;;20.37000084;0.14000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-30;48.25400162;25.49000000;39.45999908;1320.63000488;516.00000000;0E-8;0E-8;516.00000000;0E-8;1311.05004883;;1311.05004883;15.19400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-30;31.78000069;13.16000000;90.84999847;452.00000000;165.00000000;287.00000000;0E-8;452.00000000;0E-8;461.26000977;;461.26000977;0.32900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-30;30.54000092;4.71000000;;2424.47000000;1279.00000000;1169.00000000;0E-8;2448.00000000;;2376.03002930;;2376.03002930;0.41000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-30;94.65000153;7.67000000;;0E-8;11839.00000000;0E-8;0E-8;11951.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-30;97.02999878;86.42000000;;22554.94921875;2217.00000000;8684.00000000;12.00000000;10909.00000000;11647.25000000;22571.85937500;8671.86035156;22571.85937500;0E-8;6.26680000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-30;155.38999939;133.66000000;;4446.72021484;4682.00000000;0E-8;;4682.00000000;;5206.99023438;;2161.73999023;0.43900000;17.59230000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-30;73.59999847;12.45000000;96.94999695;23312.39062500;11334.00000000;13002.00000000;0E-8;24336.00000000;0E-8;25318.92968750;;18350.53906250;4.00100000;47.12030000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-30;479.14000000;304.36000000;;42.45999908;39.00000000;0E-8;3.00000000;42.00000000;0E-8;42.75999832;;42.75999832;0.02900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-30;89.40000000;75.04000000;;36968.14062500;24141.91015625;12114.25000000;217.11000061;36473.28125000;0E-8;36819.57031250;;36819.57031250;-9.56400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-30;70.51000000;59.06000000;;36210.44140625;24851.00000000;10863.00000000;463.00000000;36177.00000000;0E-8;37564.51953125;;870.34997559;-9.05500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-30;87.12000275;59.29000000;93.30999756;1087.69995117;829.69000244;117.00000000;0E-8;946.69000244;0E-8;1089.03002930;;1089.03002930;0.97800000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-30;268.03000000;204.81000000;100.81000000;97.02000000;89.00000000;10.00000000;7.00000000;106.00000000;0E-8;99.66000000;;99.66000000;0.21600000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-30;214.06000000;117.08000000;;971.97000000;287.00000000;685.00000000;0E-8;972.00000000;0E-8;972.14000000;;972.14000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-30;301.20000000;274.04000000;87.93000000;1618.78002930;1498.00000000;333.00000000;0E-8;1831.00000000;0E-8;1610.34997559;;1610.34997559;0E-8;13.23130000;AMSNPE
